time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17630520,297.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3291931152344,0.0,0.0,9.799213876249269e-05,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3291320800781,0.0,0.0,0.0001031904394039,297.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3291931152344,0.0,0.0,7.621610711794347e-05,297.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3293151855469,0.0,0.0,0.0001031904394039,297.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3362731933594,0.0,0.0,0.0004894910380244,293.3673095703125,294.1499938964844,295.9282531738281,293.698486328125,295.1908264160156,295.9268798828125,293.2240295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440945625305,1.1020216739154876e-08,0.0010440835030749,-0.0279175322502851,0.0,0.0,0.0,-0.0102760074660182,60.0,1.9470524787902832,0.0,-7.432574022914197e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630580,297.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.32867431640625,0.0,0.0,9.801924898056312e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.32861328125,0.0,0.0,0.0001032189902616,297.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.32867431640625,0.0,0.0,7.623719284310937e-05,297.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.32879638671875,0.0,0.0,0.0001032189902616,297.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3356628417969,0.0,0.0,0.0004896264290437,293.3658447265625,294.1499938964844,295.9309387207031,293.7010192871094,295.2043762207031,295.92822265625,293.2256164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443833889439,1.1053993276277652e-08,0.0010443723294883,-0.0280059408396482,0.0,0.0,0.0,-0.0102927526459097,60.0,1.9481661319732664,0.0,-7.436687354811512e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630640,297.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.32867431640625,0.0,0.0,9.801924898056312e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.32861328125,0.0,0.0,0.0001032189902616,297.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.32867431640625,0.0,0.0,7.623719284310937e-05,297.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.32879638671875,0.0,0.0,0.0001032189902616,297.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3356628417969,0.0,0.0,0.0004896264290437,293.3658447265625,294.1499938964844,295.9309387207031,293.7010192871094,295.2043762207031,295.92822265625,293.2256164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443833889439,1.1053993276277652e-08,0.0010443723294883,-0.0280059408396482,0.0,0.0,0.0,-0.0102927526459097,60.0,1.9481661319732664,0.0,-7.436687354811512e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630700,297.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3283996582031,0.0,0.0,9.803297143662348e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3283386230469,0.0,0.0,0.0001032334403134,297.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3283996582031,0.0,0.0,7.624786667292938e-05,297.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3285217285156,0.0,0.0,0.0001032334403134,297.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3353576660156,0.0,0.0,0.0004896949976682,293.3651428222656,294.1499938964844,295.93243408203125,293.7024230957031,295.2110595703125,295.92919921875,293.22637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445296065881,1.107108893450004e-08,0.0010445185471326,-0.0280506890267133,0.0,0.0,0.0,-0.0103012276813387,60.0,1.948885440826416,0.0,-7.438769955570025e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630760,297.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.328125,0.0,0.0,9.804665023693816e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3280639648437,0.0,0.0,0.0001032478467095,297.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.328125,0.0,0.0,7.625850412296131e-05,297.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3282470703125,0.0,0.0,0.0001032478467095,297.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.33502197265625,0.0,0.0,0.0004897633334621,293.3644104003906,294.1499938964844,295.9339904785156,293.70391845703125,295.2176818847656,295.9302673339844,293.2271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446753585711,1.1088133966552505e-08,0.0010446642991155,-0.0280953012406826,0.0,0.0,0.0,-0.0103096775710582,60.0,1.949659943580628,0.0,-7.440846161443916e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630820,297.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3276062011719,0.0,0.0,9.807379683479668e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3275451660156,0.0,0.0,0.000103276433947,297.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3276062011719,0.0,0.0,7.627961895195767e-05,297.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3277282714844,0.0,0.0,0.000103276433947,297.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3344116210937,0.0,0.0,0.0004898988991044,293.36297607421875,294.1499938964844,295.93731689453125,293.7070617675781,295.2308654785156,295.9325866699219,293.2287292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449646506458,1.1121955800774684e-08,0.0010449534747749,-0.0281838271766901,0.0,0.0,0.0,-0.010326444171369,60.0,1.9513084888458248,0.0,-7.44496659876859e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630880,297.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3276062011719,0.0,0.0,9.807379683479668e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3275451660156,0.0,0.0,0.000103276433947,297.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3276062011719,0.0,0.0,7.627961895195767e-05,297.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3277282714844,0.0,0.0,0.000103276433947,297.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3344116210937,0.0,0.0,0.0004898988991044,293.36297607421875,294.1499938964844,295.93731689453125,293.7070617675781,295.2308654785156,295.9325866699219,293.2287292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449646506458,1.1121955800774684e-08,0.0010449534747749,-0.0281838271766901,0.0,0.0,0.0,-0.010326444171369,60.0,1.9513084888458248,0.0,-7.44496659876859e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630940,297.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3270568847656,0.0,0.0,9.809988114284351e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3269958496094,0.0,0.0,0.000103303900687,297.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3270568847656,0.0,0.0,7.629991159774363e-05,297.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3271789550781,0.0,0.0,0.000103303900687,297.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3337707519531,0.0,0.0,0.0004900292260572,293.361572265625,294.1499938964844,295.9407958984375,293.7103576660156,295.2438659667969,295.935302734375,293.2302551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045242534019,1.1154456025508352e-08,0.0010452313581481,-0.0282688923180103,0.0,0.0,0.0,-0.0103425560519099,60.0,1.9531352519989007,0.0,-7.448927163977714e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631000,297.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3270568847656,0.0,0.0,9.809988114284351e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3269958496094,0.0,0.0,0.000103303900687,297.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3270568847656,0.0,0.0,7.629991159774363e-05,297.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3271789550781,0.0,0.0,0.000103303900687,297.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3337707519531,0.0,0.0,0.0004900292260572,293.361572265625,294.1499938964844,295.9407958984375,293.7103576660156,295.2438659667969,295.935302734375,293.2302551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045242534019,1.1154456025508352e-08,0.0010452313581481,-0.0282688923180103,0.0,0.0,0.0,-0.0103425560519099,60.0,1.9531352519989007,0.0,-7.448927163977714e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631060,297.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3265075683594,0.0,0.0,9.812427015276626e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3264465332031,0.0,0.0,0.0001033295775414,297.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3265075683594,0.0,0.0,7.631887274328619e-05,297.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3266296386719,0.0,0.0,0.0001033295775414,297.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3331298828125,0.0,0.0,0.0004901510546915,293.36016845703125,294.1499938964844,295.94439697265625,293.7137451171875,295.2566833496094,295.9383239746094,293.2317810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455023730173,1.1184837056532617e-08,0.0010454911971464,-0.0283484105020761,0.0,0.0,0.0,-0.010357616469264,60.0,1.9550461769104004,0.0,-7.452631223259233e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631120,297.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3265075683594,0.0,0.0,9.812427015276626e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3264465332031,0.0,0.0,0.0001033295775414,297.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3265075683594,0.0,0.0,7.631887274328619e-05,297.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3266296386719,0.0,0.0,0.0001033295775414,297.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3331298828125,0.0,0.0,0.0004901510546915,293.36016845703125,294.1499938964844,295.94439697265625,293.7137451171875,295.2566833496094,295.9383239746094,293.2317810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455023730173,1.1184837056532617e-08,0.0010454911971464,-0.0283484105020761,0.0,0.0,0.0,-0.010357616469264,60.0,1.9550461769104004,0.0,-7.452631223259233e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631180,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3259582519531,0.0,0.0,9.814627264859156e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3258972167969,0.0,0.0,0.0001033527514664,297.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3259582519531,0.0,0.0,7.633599307155237e-05,297.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3260803222656,0.0,0.0,0.0001033527514664,297.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.33251953125,0.0,0.0,0.0004902609507553,293.3587646484375,294.1499938964844,295.9479675292969,293.7171325683594,295.26934814453125,295.9414978027344,293.2333068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457368334755,1.1212256012527178e-08,0.0010457256576046,-0.0284201763570308,0.0,0.0,0.0,-0.0103712100535631,60.0,1.956954002380371,0.0,-7.455974326830983e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631240,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3259582519531,0.0,0.0,9.814627264859156e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3258972167969,0.0,0.0,0.0001033527514664,297.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3259582519531,0.0,0.0,7.633599307155237e-05,297.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3260803222656,0.0,0.0,0.0001033527514664,297.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.33251953125,0.0,0.0,0.0004902609507553,293.3587646484375,294.1499938964844,295.9479675292969,293.7171325683594,295.26934814453125,295.9414978027344,293.2333068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457368334755,1.1212256012527178e-08,0.0010457256576046,-0.0284201763570308,0.0,0.0,0.0,-0.0103712100535631,60.0,1.956954002380371,0.0,-7.455974326830983e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631300,297.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.32568359375,0.0,0.0,9.815576777327806e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3256225585937,0.0,0.0,0.0001033627486322,297.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32568359375,0.0,0.0,7.634337816853076e-05,297.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3258056640625,0.0,0.0,0.0001033627486322,297.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3321838378906,0.0,0.0,0.0004903083899989,293.3580627441406,294.1499938964844,295.94970703125,293.7187805175781,295.2756042480469,295.9431457519531,293.23406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458378819748,1.1224082996363904e-08,0.0010458265896886,-0.0284511316567659,0.0,0.0,0.0,-0.0103770727291703,60.0,1.9578642845153809,0.0,-7.457416728584576e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631360,297.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3254089355469,0.0,0.0,9.816460078582168e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3253479003906,0.0,0.0,0.000103372047306,297.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3254089355469,0.0,0.0,7.635024667251855e-05,297.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32550048828125,0.0,0.0,0.000103372047306,297.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3318786621094,0.0,0.0,0.0004903525114059,293.3573913574219,294.1499938964844,295.951416015625,293.72039794921875,295.28179931640625,295.9447631835937,293.2348022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459317127242,1.1235085750627153e-08,0.0010459205368533,-0.0284799300134181,0.0,0.0,0.0,-0.0103825256228446,60.0,1.9587434530258176,0.0,-7.458758233269691e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631420,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3248291015625,0.0,0.0,9.81804696493782e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3247985839844,0.0,0.0,0.0001033887601806,297.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3248596191406,0.0,0.0,7.63625866966322e-05,297.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.324951171875,0.0,0.0,0.0001033887601806,297.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.33123779296875,0.0,0.0,0.0004904317902401,293.35601806640625,294.1499938964844,295.9546813964844,293.7234802246094,295.29412841796875,295.9480285644531,293.236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461010970175,1.1254856602249674e-08,0.0010460898047313,-0.0285316742956638,0.0,0.0,0.0,-0.0103923277929425,60.0,1.960417866706848,0.0,-7.461169815314862e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631480,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3248291015625,0.0,0.0,9.81804696493782e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3247985839844,0.0,0.0,0.0001033887601806,297.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3248596191406,0.0,0.0,7.63625866966322e-05,297.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.324951171875,0.0,0.0,0.0001033887601806,297.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.33123779296875,0.0,0.0,0.0004904317902401,293.35601806640625,294.1499938964844,295.9546813964844,293.7234802246094,295.29412841796875,295.9480285644531,293.236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461010970175,1.1254856602249674e-08,0.0010460898047313,-0.0285316742956638,0.0,0.0,0.0,-0.0103923277929425,60.0,1.960417866706848,0.0,-7.461169815314862e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631540,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.32427978515625,0.0,0.0,9.819174010772258e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3242492675781,0.0,0.0,0.0001034006345435,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32427978515625,0.0,0.0,7.63713542255573e-05,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.32440185546875,0.0,0.0,0.0001034006345435,297.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3305969238281,0.0,0.0,0.0004904880770482,293.3546447753906,294.1499938964844,295.9576110839844,293.7262878417969,295.3063659667969,295.95123291015625,293.2378234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462212376296,1.1268901367600392e-08,0.0010462100617587,-0.028568435460329,0.0,0.0,0.0,-0.0103992912918329,60.0,1.961905002593994,0.0,-7.462883644393514e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631600,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.32427978515625,0.0,0.0,9.819174010772258e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3242492675781,0.0,0.0,0.0001034006345435,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32427978515625,0.0,0.0,7.63713542255573e-05,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.32440185546875,0.0,0.0,0.0001034006345435,297.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3305969238281,0.0,0.0,0.0004904880770482,293.3546447753906,294.1499938964844,295.9576110839844,293.7262878417969,295.3063659667969,295.95123291015625,293.2378234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462212376296,1.1268901367600392e-08,0.0010462100617587,-0.028568435460329,0.0,0.0,0.0,-0.0103992912918329,60.0,1.961905002593994,0.0,-7.462883644393514e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631660,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.32373046875,0.0,0.0,9.819756087381391e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3236694335937,0.0,0.0,0.0001034067608998,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.32373046875,0.0,0.0,7.637587987119332e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3238525390625,0.0,0.0,0.0001034067608998,297.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3299560546875,0.0,0.0,0.0004905171808786,293.353271484375,294.1499938964844,295.960205078125,293.7287292480469,295.3184509277344,295.9542541503906,293.23931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462832869961,1.1276154232575664e-08,0.0010462721111252,-0.0285874176770448,0.0,0.0,0.0,-0.0104028871282935,60.0,1.9630364179611208,0.0,-7.463768270099538e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631720,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.32373046875,0.0,0.0,9.819756087381391e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3236694335937,0.0,0.0,0.0001034067608998,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.32373046875,0.0,0.0,7.637587987119332e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3238525390625,0.0,0.0,0.0001034067608998,297.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3299560546875,0.0,0.0,0.0004905171808786,293.353271484375,294.1499938964844,295.960205078125,293.7287292480469,295.3184509277344,295.9542541503906,293.23931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462832869961,1.1276154232575664e-08,0.0010462721111252,-0.0285874176770448,0.0,0.0,0.0,-0.0104028871282935,60.0,1.9630364179611208,0.0,-7.463768270099538e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631780,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3231811523437,0.0,0.0,9.819753176998348e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3231201171875,0.0,0.0,0.0001034067317959,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3231811523437,0.0,0.0,7.637585804332048e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3232727050781,0.0,0.0,0.0001034067317959,297.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3293151855469,0.0,0.0,0.0004905170062556,293.3519592285156,294.1499938964844,295.9622802734375,293.7306823730469,295.33026123046875,295.9568786621094,293.2408142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462830541655,1.1276114264546775e-08,0.0010462717618793,-0.0285873133689165,0.0,0.0,0.0,-0.0104028675705194,60.0,1.963632345199585,0.0,-7.463763296300385e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631840,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3231811523437,0.0,0.0,9.819753176998348e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3231201171875,0.0,0.0,0.0001034067317959,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3231811523437,0.0,0.0,7.637585804332048e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3232727050781,0.0,0.0,0.0001034067317959,297.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3293151855469,0.0,0.0,0.0004905170062556,293.3519592285156,294.1499938964844,295.9622802734375,293.7306823730469,295.33026123046875,295.9568786621094,293.2408142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462830541655,1.1276114264546775e-08,0.0010462717618793,-0.0285873133689165,0.0,0.0,0.0,-0.0104028675705194,60.0,1.963632345199585,0.0,-7.463763296300385e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631900,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3228759765625,0.0,0.0,9.819409024203196e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3228454589844,0.0,0.0,0.000103403108369,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3229064941406,0.0,0.0,7.637318049091846e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.322998046875,0.0,0.0,0.000103403108369,297.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3289794921875,0.0,0.0,0.0004904998349957,293.3512878417969,294.1499938964844,295.9631042480469,293.7314758300781,295.3360595703125,295.9579772949219,293.2415466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462462669238,1.1271824362779626e-08,0.0010462349746376,-0.0285760853439569,0.0,0.0,0.0,-0.010400740429759,60.0,1.963675856590271,0.0,-7.463240336846867e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631960,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3226013183594,0.0,0.0,9.818960825214162e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32257080078125,0.0,0.0,0.0001033983789966,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3226013183594,0.0,0.0,7.636969530722126e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3227233886719,0.0,0.0,0.0001033983789966,297.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.32867431640625,0.0,0.0,0.0004904774250462,293.3506164550781,294.1499938964844,295.9637756347656,293.73211669921875,295.341796875,295.958984375,293.2422790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461979545652,1.1266235055984453e-08,0.001046186662279,-0.0285614561289548,0.0,0.0,0.0,-0.0103979669511318,60.0,1.963623046875,0.0,-7.462558215820536e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632020,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3220520019531,0.0,0.0,9.817742829909548e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3219909667969,0.0,0.0,0.0001033855587593,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3220520019531,0.0,0.0,7.63602220104076e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3221435546875,0.0,0.0,0.0001033855587593,297.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3280334472656,0.0,0.0,0.0004904165980406,293.3493347167969,294.1499938964844,295.964599609375,293.7328796386719,295.35321044921875,295.9607849121094,293.2437438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046068733558,1.1251062304040715e-08,0.0010460574412718,-0.0285217445343732,0.0,0.0,0.0,-0.0103904474526643,60.0,1.9632726907730105,0.0,-7.460707251993881e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632080,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3220520019531,0.0,0.0,9.817742829909548e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3219909667969,0.0,0.0,0.0001033855587593,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3220520019531,0.0,0.0,7.63602220104076e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3221435546875,0.0,0.0,0.0001033855587593,297.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3280334472656,0.0,0.0,0.0004904165980406,293.3493347167969,294.1499938964844,295.964599609375,293.7328796386719,295.35321044921875,295.9607849121094,293.2437438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046068733558,1.1251062304040715e-08,0.0010460574412718,-0.0285217445343732,0.0,0.0,0.0,-0.0103904474526643,60.0,1.9632726907730105,0.0,-7.460707251993881e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632140,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3215026855469,0.0,0.0,9.815568046178667e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3214416503906,0.0,0.0,0.0001033626540447,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3215026855469,0.0,0.0,7.634330540895462e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.32159423828125,0.0,0.0,0.0001033626540447,297.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.327392578125,0.0,0.0,0.0004903079243376,293.3480224609375,294.1499938964844,295.9646301269531,293.7329406738281,295.3643798828125,295.9619445800781,293.2452087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458370670676,1.1223961315920404e-08,0.0010458257747814,-0.0284508131444454,0.0,0.0,0.0,-0.0103770131245255,60.0,1.962155818939209,0.0,-7.457401807187125e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632200,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3215026855469,0.0,0.0,9.815568046178667e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3214416503906,0.0,0.0,0.0001033626540447,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3215026855469,0.0,0.0,7.634330540895462e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.32159423828125,0.0,0.0,0.0001033626540447,297.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.327392578125,0.0,0.0,0.0004903079243376,293.3480224609375,294.1499938964844,295.9646301269531,293.7329406738281,295.3643798828125,295.9619445800781,293.2452087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458370670676,1.1223961315920404e-08,0.0010458257747814,-0.0284508131444454,0.0,0.0,0.0,-0.0103770131245255,60.0,1.962155818939209,0.0,-7.457401807187125e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632260,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3209228515625,0.0,0.0,9.812599455472082e-05,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3208923339844,0.0,0.0,0.0001033314038068,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3209533691406,0.0,0.0,7.632021879544482e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.321044921875,0.0,0.0,0.0001033314038068,297.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3267517089844,0.0,0.0,0.0004901596694253,293.34674072265625,294.1499938964844,295.9638061523437,293.7321472167969,295.3753356933594,295.96246337890625,293.2466735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455207666382,1.1186980231059353e-08,0.0010455095907673,-0.0283540207892656,0.0,0.0,0.0,-0.0103586800396442,60.0,1.9603263139724727,0.0,-7.452891992443257e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632320,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3209228515625,0.0,0.0,9.812599455472082e-05,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3208923339844,0.0,0.0,0.0001033314038068,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3209533691406,0.0,0.0,7.632021879544482e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.321044921875,0.0,0.0,0.0001033314038068,297.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3267517089844,0.0,0.0,0.0004901596694253,293.34674072265625,294.1499938964844,295.9638061523437,293.7321472167969,295.3753356933594,295.96246337890625,293.2466735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455207666382,1.1186980231059353e-08,0.0010455095907673,-0.0283540207892656,0.0,0.0,0.0,-0.0103586800396442,60.0,1.9603263139724727,0.0,-7.452891992443257e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632380,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.32037353515625,0.0,0.0,9.808708273340017e-05,297.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3203430175781,0.0,0.0,0.0001032904183375,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.32037353515625,0.0,0.0,7.628995081176981e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.32049560546875,0.0,0.0,0.0001032904183375,297.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3261413574219,0.0,0.0,0.0004899652558378,293.3454895019531,294.1499938964844,295.9620361328125,293.73046875,295.3860778808594,295.96221923828125,293.2481384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451060952618,1.1138490130235825e-08,0.0010450949193909,-0.0282271038740873,0.0,0.0,0.0,-0.0103346416726708,60.0,1.9576655626297,0.0,-7.446981697967203e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632440,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.32037353515625,0.0,0.0,9.808708273340017e-05,297.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3203430175781,0.0,0.0,0.0001032904183375,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.32037353515625,0.0,0.0,7.628995081176981e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.32049560546875,0.0,0.0,0.0001032904183375,297.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3261413574219,0.0,0.0,0.0004899652558378,293.3454895019531,294.1499938964844,295.9620361328125,293.73046875,295.3860778808594,295.96221923828125,293.2481384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451060952618,1.1138490130235825e-08,0.0010450949193909,-0.0282271038740873,0.0,0.0,0.0,-0.0103346416726708,60.0,1.9576655626297,0.0,-7.446981697967203e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632500,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3200988769531,0.0,0.0,9.806281741475686e-05,297.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.320068359375,0.0,0.0,0.0001032648724503,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3200988769531,0.0,0.0,7.627107697771862e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3201904296875,0.0,0.0,0.0001032648724503,297.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3258056640625,0.0,0.0,0.0004898440674878,293.3448791503906,294.1499938964844,295.96075439453125,293.729248046875,295.39129638671875,295.961669921875,293.2488708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448473040014,1.1108260977721333e-08,0.0010448361281305,-0.0281479805707931,0.0,0.0,0.0,-0.0103196538984775,60.0,1.955886721611023,0.0,-7.443298244425024e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632560,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31982421875,0.0,0.0,9.803706780076028e-05,297.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3197937011719,0.0,0.0,0.0001032377549563,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.31982421875,0.0,0.0,7.625105354236439e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3199157714844,0.0,0.0,0.0001032377549563,297.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.32550048828125,0.0,0.0,0.0004897154285572,293.34423828125,294.1499938964844,295.9591979980469,293.727783203125,295.396484375,295.9609680175781,293.2496032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445724474266,1.1076178196844921e-08,0.0010445612715557,-0.0280640088021755,0.0,0.0,0.0,-0.0103037469089031,60.0,1.953953981399536,0.0,-7.439389548835609e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632620,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3192749023437,0.0,0.0,9.797979146242142e-05,297.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3192138671875,0.0,0.0,0.0001031774445436,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3192749023437,0.0,0.0,7.620651012985036e-05,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3193664550781,0.0,0.0,0.0001031774445436,297.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32489013671875,0.0,0.0,0.0004894293379038,293.343017578125,294.1499938964844,295.9552307128906,293.7240295410156,295.4067077636719,295.9590148925781,293.2510681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439640609547,1.1004820166249374e-08,0.0010439530014991,-0.0278772301971912,0.0,0.0,0.0,-0.0102683808654546,60.0,1.949593544006348,0.0,-7.43069961117726e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632680,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3192749023437,0.0,0.0,9.797979146242142e-05,297.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3192138671875,0.0,0.0,0.0001031774445436,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3192749023437,0.0,0.0,7.620651012985036e-05,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3193664550781,0.0,0.0,0.0001031774445436,297.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32489013671875,0.0,0.0,0.0004894293379038,293.343017578125,294.1499938964844,295.9552307128906,293.7240295410156,295.4067077636719,295.9590148925781,293.2510681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439640609547,1.1004820166249374e-08,0.0010439530014991,-0.0278772301971912,0.0,0.0,0.0,-0.0102683808654546,60.0,1.949593544006348,0.0,-7.43069961117726e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632740,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3187255859375,0.0,0.0,9.790901094675064e-05,297.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3186950683594,0.0,0.0,0.0001031029023579,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3187255859375,0.0,0.0,7.615145295858383e-05,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3188171386719,0.0,0.0,0.0001031029023579,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3242492675781,0.0,0.0,0.0004890757845714,293.341796875,294.1499938964844,295.95001220703125,293.71905517578125,295.4165954589844,295.9559326171875,293.25250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043208874762,1.0916622272816312e-08,0.0010431980481371,-0.0276463776826858,0.0,0.0,0.0,-0.0102246534079313,60.0,1.943910837173462,0.0,-7.419966863153604e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632800,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3187255859375,0.0,0.0,9.790901094675064e-05,297.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3186950683594,0.0,0.0,0.0001031029023579,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3187255859375,0.0,0.0,7.615145295858383e-05,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3188171386719,0.0,0.0,0.0001031029023579,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3242492675781,0.0,0.0,0.0004890757845714,293.341796875,294.1499938964844,295.95001220703125,293.71905517578125,295.4165954589844,295.9559326171875,293.25250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043208874762,1.0916622272816312e-08,0.0010431980481371,-0.0276463776826858,0.0,0.0,0.0,-0.0102246534079313,60.0,1.943910837173462,0.0,-7.419966863153604e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632860,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31817626953125,0.0,0.0,9.783395216800272e-05,297.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3181457519531,0.0,0.0,0.0001030238563544,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.31817626953125,0.0,0.0,7.609307067468762e-05,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3182678222656,0.0,0.0,0.0001030238563544,297.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3236389160156,0.0,0.0,0.0004887008108198,293.3406066894531,294.1499938964844,295.9425354003906,293.7128601074219,295.4261779785156,295.95147705078125,293.2539367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424091015011,1.0823102414292409e-08,0.0010423982748761,-0.0274015851318836,0.0,0.0,0.0,-0.0101782912388443,60.0,1.936812400817871,0.0,-7.408594626667765e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632920,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31817626953125,0.0,0.0,9.783395216800272e-05,297.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3181457519531,0.0,0.0,0.0001030238563544,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.31817626953125,0.0,0.0,7.609307067468762e-05,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3182678222656,0.0,0.0,0.0001030238563544,297.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3236389160156,0.0,0.0,0.0004887008108198,293.3406066894531,294.1499938964844,295.9425354003906,293.7128601074219,295.4261779785156,295.95147705078125,293.2539367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424091015011,1.0823102414292409e-08,0.0010423982748761,-0.0274015851318836,0.0,0.0,0.0,-0.0101782912388443,60.0,1.936812400817871,0.0,-7.408594626667765e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
