time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17632980,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.317626953125,0.0,0.0,9.775820217328146e-05,297.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3175964355469,0.0,0.0,0.000102944097307,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3176574707031,0.0,0.0,7.603415724588558e-05,297.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3177490234375,0.0,0.0,0.000102944097307,297.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3230285644531,0.0,0.0,0.0004883224610239,293.3394470214844,294.1499938964844,295.9320983886719,293.7054138183594,295.43536376953125,295.9450378417969,293.2554016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416021104902,1.0728727239950332e-08,0.0010415914002805,-0.0271545480936765,0.0,0.0,0.0,-0.010131505317986,60.0,1.92776882648468,0.0,-7.397126466912597e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633040,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.317626953125,0.0,0.0,9.775820217328146e-05,297.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3175964355469,0.0,0.0,0.000102944097307,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3176574707031,0.0,0.0,7.603415724588558e-05,297.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3177490234375,0.0,0.0,0.000102944097307,297.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3230285644531,0.0,0.0,0.0004883224610239,293.3394470214844,294.1499938964844,295.9320983886719,293.7054138183594,295.43536376953125,295.9450378417969,293.2554016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416021104902,1.0728727239950332e-08,0.0010415914002805,-0.0271545480936765,0.0,0.0,0.0,-0.010131505317986,60.0,1.92776882648468,0.0,-7.397126466912597e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633100,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3173828125,0.0,0.0,9.772035991773008e-05,297.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3173217773437,0.0,0.0,0.0001029042468871,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3173828125,0.0,0.0,7.600472599733621e-05,297.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3174743652344,0.0,0.0,0.0001029042468871,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3227233886719,0.0,0.0,0.0004881334316451,293.3388671875,294.1499938964844,295.92584228515625,293.7012634277344,295.43975830078125,295.9407653808594,293.256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411989642307,1.0681579176718973e-08,0.0010411882540211,-0.0270311348140239,0.0,0.0,0.0,-0.0101081328466534,60.0,1.9222954511642456,0.0,-7.391400913547842e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633160,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3171081542969,0.0,0.0,9.768254676600918e-05,297.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3170471191406,0.0,0.0,0.0001028644255711,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3171081542969,0.0,0.0,7.597531657665968e-05,297.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31719970703125,0.0,0.0,0.0001028644255711,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3224182128906,0.0,0.0,0.0004879445477854,293.3382873535156,294.1499938964844,295.9189147949219,293.6968688964844,295.44403076171875,295.9360046386719,293.2568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407960508018,1.0634462199732296e-08,0.0010407854570075,-0.0269077979028224,0.0,0.0,0.0,-0.0100847752764821,60.0,1.9164618253707888,0.0,-7.385681755067709e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633220,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3165588378906,0.0,0.0,9.760698594618587e-05,297.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3165283203125,0.0,0.0,0.0001027848556987,297.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3165588378906,0.0,0.0,7.59165413910523e-05,297.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.316650390625,0.0,0.0,0.0001027848556987,297.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.32183837890625,0.0,0.0,0.0004875671002082,293.3371276855469,294.1499938964844,295.9031677246094,293.6872863769531,295.4523620605469,295.9255065917969,293.2582702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399909224361,1.0540318839957765e-08,0.0010399804450571,-0.0266613587737083,0.0,0.0,0.0,-0.0100381039083004,60.0,1.903993844985962,0.0,-7.374259780590364e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633280,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3165588378906,0.0,0.0,9.760698594618587e-05,297.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3165283203125,0.0,0.0,0.0001027848556987,297.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3165588378906,0.0,0.0,7.59165413910523e-05,297.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.316650390625,0.0,0.0,0.0001027848556987,297.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.32183837890625,0.0,0.0,0.0004875671002082,293.3371276855469,294.1499938964844,295.9031677246094,293.6872863769531,295.4523620605469,295.9255065917969,293.2582702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399909224361,1.0540318839957765e-08,0.0010399804450571,-0.0266613587737083,0.0,0.0,0.0,-0.0100381039083004,60.0,1.903993844985962,0.0,-7.374259780590364e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633340,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3160400390625,0.0,0.0,9.75316361291334e-05,297.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3160095214844,0.0,0.0,0.0001027055113809,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3160400390625,0.0,0.0,7.585794082842767e-05,297.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3161315917969,0.0,0.0,0.0001027055113809,297.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3212280273437,0.0,0.0,0.0004871907294727,293.33599853515625,294.1499938964844,295.8851318359375,293.6767578125,295.46014404296875,295.9125366210937,293.2597045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391881223767,1.04464401573523e-08,0.0010391776449978,-0.0264156088232994,0.0,0.0,0.0,-0.0099915647879242,60.0,1.889525294303894,0.0,-7.362879017591696e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633400,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3160400390625,0.0,0.0,9.75316361291334e-05,297.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3160095214844,0.0,0.0,0.0001027055113809,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3160400390625,0.0,0.0,7.585794082842767e-05,297.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3161315917969,0.0,0.0,0.0001027055113809,297.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3212280273437,0.0,0.0,0.0004871907294727,293.33599853515625,294.1499938964844,295.8851318359375,293.6767578125,295.46014404296875,295.9125366210937,293.2597045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391881223767,1.04464401573523e-08,0.0010391776449978,-0.0264156088232994,0.0,0.0,0.0,-0.0099915647879242,60.0,1.889525294303894,0.0,-7.362879017591696e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633460,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3155212402344,0.0,0.0,9.74564827629365e-05,297.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3154602050781,0.0,0.0,0.0001026263707899,297.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3155212402344,0.0,0.0,7.579948578495532e-05,297.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31561279296875,0.0,0.0,0.0001026263707899,297.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3206481933594,0.0,0.0,0.0004868153191637,293.3348999023437,294.1499938964844,295.8650207519531,293.6654357910156,295.4674072265625,295.8973999023437,293.2611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383873013779,1.0352799506563317e-08,0.0010383769404143,-0.02617047727108,0.0,0.0,0.0,-0.0099451430141925,60.0,1.8734923601150515,0.0,-7.35153591335802e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633520,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3155212402344,0.0,0.0,9.74564827629365e-05,297.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3154602050781,0.0,0.0,0.0001026263707899,297.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3155212402344,0.0,0.0,7.579948578495532e-05,297.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31561279296875,0.0,0.0,0.0001026263707899,297.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3206481933594,0.0,0.0,0.0004868153191637,293.3348999023437,294.1499938964844,295.8650207519531,293.6654357910156,295.4674072265625,295.8973999023437,293.2611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383873013779,1.0352799506563317e-08,0.0010383769404143,-0.02617047727108,0.0,0.0,0.0,-0.0099451430141925,60.0,1.8734923601150515,0.0,-7.35153591335802e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633580,297.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.31500244140625,0.0,0.0,9.73815403995104e-05,297.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31494140625,0.0,0.0,0.0001025474484777,297.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31500244140625,0.0,0.0,7.57411980885081e-05,297.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3150939941406,0.0,0.0,0.0001025474484777,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3200378417969,0.0,0.0,0.0004864409565925,293.33380126953125,294.1499938964844,295.8430480957031,293.6533508300781,295.47412109375,295.8802490234375,293.2625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375888086855,1.02594235329434e-08,0.0010375785641372,-0.0259260348975658,0.0,0.0,0.0,-0.0098988525569438,60.0,1.856076955795288,0.0,-7.340233310060287e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633640,297.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.31500244140625,0.0,0.0,9.73815403995104e-05,297.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31494140625,0.0,0.0,0.0001025474484777,297.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31500244140625,0.0,0.0,7.57411980885081e-05,297.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3150939941406,0.0,0.0,0.0001025474484777,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3200378417969,0.0,0.0,0.0004864409565925,293.33380126953125,294.1499938964844,295.8430480957031,293.6533508300781,295.47412109375,295.8802490234375,293.2625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375888086855,1.02594235329434e-08,0.0010375785641372,-0.0259260348975658,0.0,0.0,0.0,-0.0098988525569438,60.0,1.856076955795288,0.0,-7.340233310060287e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633700,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3147277832031,0.0,0.0,9.734417835716158e-05,297.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.314697265625,0.0,0.0,0.0001025081073748,297.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3147277832031,0.0,0.0,7.571213791379705e-05,297.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3148193359375,0.0,0.0,0.0001025081073748,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3197631835937,0.0,0.0,0.0004862543428316,293.3332824707031,294.1499938964844,295.8314208984375,293.6470642089844,295.4771728515625,295.8707275390625,293.26324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371907847002,1.0212876766502177e-08,0.0010371805401518,-0.0258041806519031,0.0,0.0,0.0,-0.0098757771775126,60.0,1.846763134002685,0.0,-7.334602258879387e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633760,297.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3144836425781,0.0,0.0,9.730686724651604e-05,297.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.314453125,0.0,0.0,0.0001024688172037,297.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3144836425781,0.0,0.0,7.568311411887407e-05,297.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3145751953125,0.0,0.0,0.0001024688172037,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3194580078125,0.0,0.0,0.0004860679327975,293.3327331542969,294.1499938964844,295.8194580078125,293.6406555175781,295.4801025390625,295.86083984375,293.2639465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367932263761,1.0166385955301394e-08,0.0010367829818278,-0.0256824716925621,0.0,0.0,0.0,-0.0098527297377586,60.0,1.8372310400009155,0.0,-7.328980444754053e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633820,297.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.31396484375,0.0,0.0,9.72323541645892e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3139343261719,0.0,0.0,0.0001023903532768,297.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31396484375,0.0,0.0,7.562516839243472e-05,297.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3140563964844,0.0,0.0,0.0001023903532768,297.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31890869140625,0.0,0.0,0.0004856957530137,293.3316955566406,294.1499938964844,295.7944641113281,293.6273803710937,295.4856872558594,295.84033203125,293.265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359992738813,1.0073551770517495e-08,0.0010359891457483,-0.0254394393414258,0.0,0.0,0.0,-0.009806708432734,60.0,1.8177173137664795,0.0,-7.3177609749564e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633880,297.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.31396484375,0.0,0.0,9.72323541645892e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3139343261719,0.0,0.0,0.0001023903532768,297.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31396484375,0.0,0.0,7.562516839243472e-05,297.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3140563964844,0.0,0.0,0.0001023903532768,297.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31890869140625,0.0,0.0,0.0004856957530137,293.3316955566406,294.1499938964844,295.7944641113281,293.6273803710937,295.4856872558594,295.84033203125,293.265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359992738813,1.0073551770517495e-08,0.0010359891457483,-0.0254394393414258,0.0,0.0,0.0,-0.009806708432734,60.0,1.8177173137664795,0.0,-7.3177609749564e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633940,297.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134765625,0.0,0.0,9.715815394883975e-05,297.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134155273437,0.0,0.0,0.000102312216768,297.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134765625,0.0,0.0,7.556745549663901e-05,297.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.31353759765625,0.0,0.0,0.000102312216768,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3183288574219,0.0,0.0,0.0004853251157328,293.3306579589844,294.1499938964844,295.768310546875,293.6137084960937,295.4906311035156,295.8182067871094,293.26678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352086974307,9.98110305516775e-09,0.0010351986857131,-0.0251974090933799,0.0,0.0,0.0,-0.0097608771175146,60.0,1.797195315361023,0.0,-7.306596216949401e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634000,297.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134765625,0.0,0.0,9.715815394883975e-05,297.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134155273437,0.0,0.0,0.000102312216768,297.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134765625,0.0,0.0,7.556745549663901e-05,297.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.31353759765625,0.0,0.0,0.000102312216768,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3183288574219,0.0,0.0,0.0004853251157328,293.3306579589844,294.1499938964844,295.768310546875,293.6137084960937,295.4906311035156,295.8182067871094,293.26678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352086974307,9.98110305516775e-09,0.0010351986857131,-0.0251974090933799,0.0,0.0,0.0,-0.0097608771175146,60.0,1.797195315361023,0.0,-7.306596216949401e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634060,297.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31317138671875,0.0,0.0,9.711676102597266e-05,297.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3131408691406,0.0,0.0,0.0001022686265059,297.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132019042969,0.0,0.0,7.553525938419625e-05,297.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132629394531,0.0,0.0,0.0001022686265059,297.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3180236816406,0.0,0.0,0.0004851183039136,293.330078125,294.1499938964844,295.75323486328125,293.6058654785156,295.4930419921875,295.8050537109375,293.2675476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347675997763,9.929525646157344e-09,0.001034757704474,-0.0250623784959316,0.0,0.0,0.0,-0.0097353085875511,60.0,1.7852891683578491,0.0,-7.300371152041407e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634120,297.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3129577636719,0.0,0.0,9.708423749543726e-05,297.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3129272460937,0.0,0.0,0.0001022343785734,297.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3129577636719,0.0,0.0,7.550996087957174e-05,297.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.31304931640625,0.0,0.0,0.0001022343785734,297.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3177795410156,0.0,0.0,0.0004849558754358,293.32965087890625,294.1499938964844,295.7412109375,293.59967041015625,295.4949645996094,295.79473876953125,293.2681579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344211477786,9.889007834829044e-09,0.0010344112524762,-0.0249563008546829,0.0,0.0,0.0,-0.0097152218222618,60.0,1.7759339809417725,0.0,-7.295483328562113e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634180,297.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3124694824219,0.0,0.0,9.701061935629696e-05,297.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3124389648437,0.0,0.0,0.0001021568532451,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3124694824219,0.0,0.0,7.545270636910573e-05,297.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.31256103515625,0.0,0.0,0.0001021568532451,297.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3172302246094,0.0,0.0,0.0004845881194341,293.3286437988281,294.1499938964844,295.71337890625,293.5853881835937,295.4986572265625,295.7701416015625,293.2695617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336367413401,9.797282984891352e-09,0.0010336268460378,-0.0247161574661731,0.0,0.0,0.0,-0.0096697499975562,60.0,1.754116773605347,0.0,-7.284423020337273e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634240,297.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3124694824219,0.0,0.0,9.701061935629696e-05,297.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3124389648437,0.0,0.0,0.0001021568532451,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3124694824219,0.0,0.0,7.545270636910573e-05,297.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.31256103515625,0.0,0.0,0.0001021568532451,297.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3172302246094,0.0,0.0,0.0004845881194341,293.3286437988281,294.1499938964844,295.71337890625,293.5853881835937,295.4986572265625,295.7701416015625,293.2695617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336367413401,9.797282984891352e-09,0.0010336268460378,-0.0247161574661731,0.0,0.0,0.0,-0.0096697499975562,60.0,1.754116773605347,0.0,-7.284423020337273e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634300,297.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3122253417969,0.0,0.0,9.69739630818367e-05,297.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31219482421875,0.0,0.0,0.0001021182542899,297.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3122253417969,0.0,0.0,7.542419189121574e-05,297.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31231689453125,0.0,0.0,0.0001021182542899,297.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31695556640625,0.0,0.0,0.0004844050272367,293.3281555175781,294.1499938964844,295.69927978515625,293.57818603515625,295.5002136230469,295.7574157714844,293.270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332461679354,9.751611074193534e-09,0.0010332363890483,-0.0245965830981731,0.0,0.0,0.0,-0.0096471086144447,60.0,1.743017315864563,0.0,-7.278918445763338e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634360,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3119812011719,0.0,0.0,9.693737229099496e-05,297.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3119506835937,0.0,0.0,0.0001020797208184,297.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31201171875,0.0,0.0,7.539573562098667e-05,297.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.31207275390625,0.0,0.0,0.0001020797208184,297.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3166809082031,0.0,0.0,0.0004842222260776,293.3276672363281,294.1499938964844,295.6850891113281,293.57098388671875,295.5016174316406,295.7445373535156,293.2709350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328562930226,9.706020875910326e-09,0.0010328466305509,-0.0244772210717201,0.0,0.0,0.0,-0.0096245072782039,60.0,1.7318636178970337,0.0,-7.273426660958648e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634420,297.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3115234375,0.0,0.0,9.686435078037904e-05,297.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3114624023437,0.0,0.0,0.0001020028284983,297.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3115234375,0.0,0.0,7.533893949585035e-05,297.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31158447265625,0.0,0.0,0.0001020028284983,297.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3161315917969,0.0,0.0,0.0004838574968744,293.32672119140625,294.1499938964844,295.6565246582031,293.5565185546875,295.504150390625,295.71844482421875,293.2723083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320782894268,9.615045648558862e-09,0.0010320686269551,-0.024239033460617,0.0,0.0,0.0,-0.0095794070512056,60.0,1.709477186203003,0.0,-7.262472934144172e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634480,297.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3115234375,0.0,0.0,9.686435078037904e-05,297.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3114624023437,0.0,0.0,0.0001020028284983,297.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3115234375,0.0,0.0,7.533893949585035e-05,297.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31158447265625,0.0,0.0,0.0001020028284983,297.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3161315917969,0.0,0.0,0.0004838574968744,293.32672119140625,294.1499938964844,295.6565246582031,293.5565185546875,295.504150390625,295.71844482421875,293.2723083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320782894268,9.615045648558862e-09,0.0010320686269551,-0.024239033460617,0.0,0.0,0.0,-0.0095794070512056,60.0,1.709477186203003,0.0,-7.262472934144172e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634540,297.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.31103515625,0.0,0.0,9.679171489551663e-05,297.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3110046386719,0.0,0.0,0.0001019263363559,297.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31103515625,0.0,0.0,7.528244168497622e-05,297.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3111267089844,0.0,0.0,0.0001019263363559,297.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.31561279296875,0.0,0.0,0.0004834946594201,293.3257751464844,294.1499938964844,295.6279296875,293.5421142578125,295.5060729980469,295.69189453125,293.273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031304243952,9.524542932126678e-09,0.0010312948143109,-0.0240020789206028,0.0,0.0,0.0,-0.0095345415174961,60.0,1.6870263814926147,0.0,-7.25158528780412e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634600,297.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.31103515625,0.0,0.0,9.679171489551663e-05,297.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3110046386719,0.0,0.0,0.0001019263363559,297.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31103515625,0.0,0.0,7.528244168497622e-05,297.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3111267089844,0.0,0.0,0.0001019263363559,297.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.31561279296875,0.0,0.0,0.0004834946594201,293.3257751464844,294.1499938964844,295.6279296875,293.5421142578125,295.5060729980469,295.69189453125,293.273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031304243952,9.524542932126678e-09,0.0010312948143109,-0.0240020789206028,0.0,0.0,0.0,-0.0095345415174961,60.0,1.6870263814926147,0.0,-7.25158528780412e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634660,297.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3105773925781,0.0,0.0,9.671944280853496e-05,297.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.310546875,0.0,0.0,0.0001018502298393,297.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3105773925781,0.0,0.0,7.522622763644904e-05,297.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106689453125,0.0,0.0,0.0001018502298393,297.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3150939941406,0.0,0.0,0.0004831336264032,293.3248596191406,294.1499938964844,295.5995483398437,293.5278625488281,295.5074462890625,295.6651306152344,293.2750549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305342730134,9.434495851223801e-09,0.0010305248433724,-0.0237663108855485,0.0,0.0,0.0,-0.0094899013638496,60.0,1.6646807193756104,0.0,-7.240759458682079e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634720,297.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3105773925781,0.0,0.0,9.671944280853496e-05,297.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.310546875,0.0,0.0,0.0001018502298393,297.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3105773925781,0.0,0.0,7.522622763644904e-05,297.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106689453125,0.0,0.0,0.0001018502298393,297.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3150939941406,0.0,0.0,0.0004831336264032,293.3248596191406,294.1499938964844,295.5995483398437,293.5278625488281,295.5074462890625,295.6651306152344,293.2750549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305342730134,9.434495851223801e-09,0.0010305248433724,-0.0237663108855485,0.0,0.0,0.0,-0.0094899013638496,60.0,1.6646807193756104,0.0,-7.240759458682079e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634780,297.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.31011962890625,0.0,0.0,9.664753451943398e-05,297.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3100891113281,0.0,0.0,0.0001017745089484,297.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.31011962890625,0.0,0.0,7.517030462622643e-05,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3102111816406,0.0,0.0,0.0001017745089484,297.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3145751953125,0.0,0.0,0.0004827744560316,293.3239440917969,294.1499938964844,295.5715637207031,293.5138854980469,295.5083312988281,295.6383056640625,293.2763977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297681437805,9.344907070385489e-09,0.0010297587141394,-0.0235317405313253,0.0,0.0,0.0,-0.0094454884529113,60.0,1.6425931453704834,0.0,-7.229997578406255e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634840,297.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.31011962890625,0.0,0.0,9.664753451943398e-05,297.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3100891113281,0.0,0.0,0.0001017745089484,297.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.31011962890625,0.0,0.0,7.517030462622643e-05,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3102111816406,0.0,0.0,0.0001017745089484,297.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3145751953125,0.0,0.0,0.0004827744560316,293.3239440917969,294.1499938964844,295.5715637207031,293.5138854980469,295.5083312988281,295.6383056640625,293.2763977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297681437805,9.344907070385489e-09,0.0010297587141394,-0.0235317405313253,0.0,0.0,0.0,-0.0094454884529113,60.0,1.6425931453704834,0.0,-7.229997578406255e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634900,297.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099060058594,0.0,0.0,9.661176591180264e-05,297.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.30987548828125,0.0,0.0,0.0001017368413158,297.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099060058594,0.0,0.0,7.514248136430979e-05,297.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099670410156,0.0,0.0,0.0001017368413158,297.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143310546875,0.0,0.0,0.0004825957585126,293.3235168457031,294.1499938964844,295.5578308105469,293.5070495605469,295.5085144042969,295.6249694824219,293.2770690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293870000168,9.300339165463356e-09,0.0010293776867911,-0.0234150476753711,0.0,0.0,0.0,-0.0094233937561512,60.0,1.6317490339279177,0.0,-7.224646481063246e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634960,297.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3096618652344,0.0,0.0,9.657607006374748e-05,297.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.30963134765625,0.0,0.0,0.0001016992537188,297.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3096618652344,0.0,0.0,7.511471631005406e-05,297.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.30975341796875,0.0,0.0,0.0001016992537188,297.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3140563964844,0.0,0.0,0.0004824174684472,293.32305908203125,294.1499938964844,295.54425048828125,293.50030517578125,295.50860595703125,295.6116943359375,293.2777404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290066711604,9.255865407453712e-09,0.00102899747435,-0.0232986006885767,0.0,0.0,0.0,-0.0094013474881649,60.0,1.6210103034973145,0.0,-7.219308884032216e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635020,297.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3092346191406,0.0,0.0,9.65048820944503e-05,297.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3092041015625,0.0,0.0,0.0001016242822515,297.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3092346191406,0.0,0.0,7.505935354856774e-05,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3092956542969,0.0,0.0,0.0001016242822515,297.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3135681152344,0.0,0.0,0.0004820618487428,293.3222045898437,294.1499938964844,295.517822265625,293.4871520996094,295.5085754394531,295.5853271484375,293.279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282481089234,9.167169245927198e-09,0.001028238912113,-0.0230663586407899,0.0,0.0,0.0,-0.009357376024127,60.0,1.5997896194458008,0.0,-7.208669217106944e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635080,297.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3092346191406,0.0,0.0,9.65048820944503e-05,297.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3092041015625,0.0,0.0,0.0001016242822515,297.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3092346191406,0.0,0.0,7.505935354856774e-05,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3092956542969,0.0,0.0,0.0001016242822515,297.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3135681152344,0.0,0.0,0.0004820618487428,293.3222045898437,294.1499938964844,295.517822265625,293.4871520996094,295.5085754394531,295.5853271484375,293.279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282481089234,9.167169245927198e-09,0.001028238912113,-0.0230663586407899,0.0,0.0,0.0,-0.009357376024127,60.0,1.5997896194458008,0.0,-7.208669217106944e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635140,297.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30877685546875,0.0,0.0,9.643417433835566e-05,297.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3087463378906,0.0,0.0,0.0001015498273773,297.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3088073730469,0.0,0.0,7.500435458496213e-05,297.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3088684082031,0.0,0.0,0.0001015498273773,297.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3130798339844,0.0,0.0,0.0004817086737602,293.32135009765625,294.1499938964844,295.49249267578125,293.474609375,295.50811767578125,295.5595092773437,293.2803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274946689605,9.079075269369241e-09,0.0010274855885654,-0.0228356923907995,0.0,0.0,0.0,-0.0093137044459581,60.0,1.579349398612976,0.0,-7.198110552053549e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635200,297.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30877685546875,0.0,0.0,9.643417433835566e-05,297.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3087463378906,0.0,0.0,0.0001015498273773,297.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3088073730469,0.0,0.0,7.500435458496213e-05,297.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3088684082031,0.0,0.0,0.0001015498273773,297.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3130798339844,0.0,0.0,0.0004817086737602,293.32135009765625,294.1499938964844,295.49249267578125,293.474609375,295.50811767578125,295.5595092773437,293.2803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274946689605,9.079075269369241e-09,0.0010274855885654,-0.0228356923907995,0.0,0.0,0.0,-0.0093137044459581,60.0,1.579349398612976,0.0,-7.198110552053549e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635260,297.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3085021972656,0.0,0.0,9.63892016443424e-05,297.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3084716796875,0.0,0.0,0.0001015024681692,297.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3085327148437,0.0,0.0,7.496937905671075e-05,297.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.30859375,0.0,0.0,0.0001015024681692,297.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3127746582031,0.0,0.0,0.0004814839921891,293.32080078125,294.1499938964844,295.4769592285156,293.4669189453125,295.507568359375,295.5434875488281,293.2812194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270155034959,9.02304098104878e-09,0.0010270065395161,-0.0226889681071043,0.0,0.0,0.0,-0.009285925887525,60.0,1.5668368339538574,0.0,-7.191398054828825e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635320,297.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.308349609375,0.0,0.0,9.636391041567548e-05,297.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3083190917969,0.0,0.0,0.0001014758381643,297.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3083801269531,0.0,0.0,7.4949704867322e-05,297.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3084411621094,0.0,0.0,0.0001014758381643,297.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3125915527344,0.0,0.0,0.0004813576815649,293.32049560546875,294.1499938964844,295.4684753417969,293.4627380371094,295.5072631835937,295.5344543457031,293.2817077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267461184412,8.991533739788338e-09,0.0010267370380461,-0.0226064678281545,0.0,0.0,0.0,-0.0092703057453036,60.0,1.5597989559173584,0.0,-7.18762507290194e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635380,297.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.30792236328125,0.0,0.0,9.62940976023674e-05,297.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3078918457031,0.0,0.0,0.0001014023218885,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3079528808594,0.0,0.0,7.489541167160496e-05,297.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3080139160156,0.0,0.0,0.0001014023218885,297.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3121032714844,0.0,0.0,0.0004810089594684,293.3197021484375,294.1499938964844,295.446044921875,293.45166015625,295.50604248046875,295.5103759765625,293.2829895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260022245347,8.904556203503944e-09,0.0010259933769702,-0.0223787147551774,0.0,0.0,0.0,-0.009227187372744,60.0,1.541295289993286,0.0,-7.177214911280316e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
