time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17635440,297.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.30792236328125,0.0,0.0,9.62940976023674e-05,297.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3078918457031,0.0,0.0,0.0001014023218885,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3079528808594,0.0,0.0,7.489541167160496e-05,297.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3080139160156,0.0,0.0,0.0001014023218885,297.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3121032714844,0.0,0.0,0.0004810089594684,293.3197021484375,294.1499938964844,295.446044921875,293.45166015625,295.50604248046875,295.5103759765625,293.2829895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260022245347,8.904556203503944e-09,0.0010259933769702,-0.0223787147551774,0.0,0.0,0.0,-0.009227187372744,60.0,1.541295289993286,0.0,-7.177214911280316e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635500,297.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077392578125,0.0,0.0,9.625943494029344e-05,297.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077087402344,0.0,0.0,0.0001013658184092,297.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077392578125,0.0,0.0,7.48684469726868e-05,297.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30780029296875,0.0,0.0,0.0001013658184092,297.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3118896484375,0.0,0.0,0.0004808357916772,293.3193054199219,294.1499938964844,295.4354858398437,293.44647216796875,295.5052490234375,295.4988708496094,293.2836303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256328387185,8.861363198775507e-09,0.0010256239911541,-0.022265613079071,0.0,0.0,0.0,-0.009205775335431,60.0,1.5326454639434814,0.0,-7.17204784450587e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635560,297.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3075256347656,0.0,0.0,9.62248450377956e-05,297.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3074951171875,0.0,0.0,0.0001013293949654,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3075256347656,0.0,0.0,7.484154775738716e-05,297.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3075866699219,0.0,0.0,0.0001013293949654,297.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116455078125,0.0,0.0,0.0004806630313396,293.31890869140625,294.1499938964844,295.4253845214844,293.4414978027344,295.5044250488281,295.4876708984375,293.2842712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025264384225,8.818274110922175e-09,0.0010252555366605,-0.0221527814865112,0.0,0.0,0.0,-0.0091844135895371,60.0,1.5242432355880735,0.0,-7.166894988586139e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635620,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30712890625,0.0,0.0,9.615590533940122e-05,297.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3070678710937,0.0,0.0,0.0001012568027363,297.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.30712890625,0.0,0.0,7.478793122572824e-05,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30718994140625,0.0,0.0,0.0001012568027363,297.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3111877441406,0.0,0.0,0.0004803186748176,293.318115234375,294.1499938964844,295.40673828125,293.4323425292969,295.50262451171875,295.4658508300781,293.2855529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245298035442,8.732380152309815e-09,0.0010245210723951,-0.0219278614968061,0.0,0.0,0.0,-0.0091418325901031,60.0,1.5080530643463137,0.0,-7.156629067139876e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635680,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30712890625,0.0,0.0,9.615590533940122e-05,297.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3070678710937,0.0,0.0,0.0001012568027363,297.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.30712890625,0.0,0.0,7.478793122572824e-05,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30718994140625,0.0,0.0,0.0001012568027363,297.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3111877441406,0.0,0.0,0.0004803186748176,293.318115234375,294.1499938964844,295.40673828125,293.4323425292969,295.50262451171875,295.4658508300781,293.2855529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245298035442,8.732380152309815e-09,0.0010245210723951,-0.0219278614968061,0.0,0.0,0.0,-0.0091418325901031,60.0,1.5080530643463137,0.0,-7.156629067139876e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635740,297.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30670166015625,0.0,0.0,9.60875695454888e-05,297.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3066711425781,0.0,0.0,0.0001011848362395,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3067321777344,0.0,0.0,7.473478035535663e-05,297.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3067932128906,0.0,0.0,0.0001011848362395,297.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.31072998046875,0.0,0.0,0.0004799773159902,293.3173522949219,294.1499938964844,295.3903503417969,293.4242858886719,295.50054931640625,295.44586181640625,293.2868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238016257062,8.647238480818942e-09,0.0010237930109724,-0.0217049065977334,0.0,0.0,0.0,-0.009099624119699,60.0,1.4936637878417969,0.0,-7.146460490048413e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635800,297.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30670166015625,0.0,0.0,9.60875695454888e-05,297.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3066711425781,0.0,0.0,0.0001011848362395,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3067321777344,0.0,0.0,7.473478035535663e-05,297.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3067932128906,0.0,0.0,0.0001011848362395,297.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.31072998046875,0.0,0.0,0.0004799773159902,293.3173522949219,294.1499938964844,295.3903503417969,293.4242858886719,295.50054931640625,295.44586181640625,293.2868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238016257062,8.647238480818942e-09,0.0010237930109724,-0.0217049065977334,0.0,0.0,0.0,-0.009099624119699,60.0,1.4936637878417969,0.0,-7.146460490048413e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635860,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3063049316406,0.0,0.0,9.601973579265176e-05,297.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3062744140625,0.0,0.0,0.0001011134081636,297.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.30633544921875,0.0,0.0,7.468201511073858e-05,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.306396484375,0.0,0.0,0.0001011134081636,297.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.310302734375,0.0,0.0,0.0004796384600922,293.31658935546875,294.1499938964844,295.3764343261719,293.4174499511719,295.498291015625,295.4276123046875,293.2880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230789193883,8.562722086935537e-09,0.0010230703046545,-0.0214835871011018,0.0,0.0,0.0,-0.0090577257797122,60.0,1.4809322357177734,0.0,-7.136373625371564e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635920,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3063049316406,0.0,0.0,9.601973579265176e-05,297.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3062744140625,0.0,0.0,0.0001011134081636,297.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.30633544921875,0.0,0.0,7.468201511073858e-05,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.306396484375,0.0,0.0,0.0001011134081636,297.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.310302734375,0.0,0.0,0.0004796384600922,293.31658935546875,294.1499938964844,295.3764343261719,293.4174499511719,295.498291015625,295.4276123046875,293.2880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230789193883,8.562722086935537e-09,0.0010230703046545,-0.0214835871011018,0.0,0.0,0.0,-0.0090577257797122,60.0,1.4809322357177734,0.0,-7.136373625371564e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635980,297.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3059387207031,0.0,0.0,9.595243318472058e-05,297.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.305908203125,0.0,0.0,0.0001010425330605,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3059387207031,0.0,0.0,7.462967187166214e-05,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3059997558594,0.0,0.0,0.0001010425330605,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3098449707031,0.0,0.0,0.0004793022817466,293.3158569335937,294.1499938964844,295.3652038574219,293.4119567871094,295.4958801269531,295.411376953125,293.2893371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223618010059,8.478870938688488e-09,0.0010223533026874,-0.0212640073150396,0.0,0.0,0.0,-0.0090161571279168,60.0,1.4700483083724976,0.0,-7.126373446908475e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636040,297.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3059387207031,0.0,0.0,9.595243318472058e-05,297.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.305908203125,0.0,0.0,0.0001010425330605,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3059387207031,0.0,0.0,7.462967187166214e-05,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3059997558594,0.0,0.0,0.0001010425330605,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3098449707031,0.0,0.0,0.0004793022817466,293.3158569335937,294.1499938964844,295.3652038574219,293.4119567871094,295.4958801269531,295.411376953125,293.2893371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223618010059,8.478870938688488e-09,0.0010223533026874,-0.0212640073150396,0.0,0.0,0.0,-0.0090161571279168,60.0,1.4700483083724976,0.0,-7.126373446908475e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636100,297.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3057556152344,0.0,0.0,9.591905836714432e-05,297.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30572509765625,0.0,0.0,0.0001010073829093,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3057556152344,0.0,0.0,7.460371125489473e-05,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3058166503906,0.0,0.0,0.0001010073829093,297.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30963134765625,0.0,0.0,0.0004791355459019,293.3155212402344,294.1499938964844,295.3606872558594,293.4097595214844,295.49462890625,295.40435791015625,293.2899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220061521977,8.437283760542869e-09,0.0010219977702945,-0.0211551003158092,0.0,0.0,0.0,-0.0089955404400825,60.0,1.4656037092208862,0.0,-7.121415990241077e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636160,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3055725097656,0.0,0.0,9.588577086105944e-05,297.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3055419921875,0.0,0.0,0.0001009723346214,297.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3055725097656,0.0,0.0,7.457782339770347e-05,297.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3056335449219,0.0,0.0,0.0001009723346214,297.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3094177246094,0.0,0.0,0.0004789692757185,293.3151550292969,294.1499938964844,295.3569030761719,293.40789794921875,295.49334716796875,295.3978271484375,293.29058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216515511274,8.39581293377023e-09,0.0010216431692242,-0.0210465006530284,0.0,0.0,0.0,-0.0089749814942479,60.0,1.4615370035171509,0.0,-7.116474165513864e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636220,297.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.30517578125,0.0,0.0,9.5819472335279e-05,297.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3051452636719,0.0,0.0,0.0001009025145322,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3052062988281,0.0,0.0,7.452625141013414e-05,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3052673339844,0.0,0.0,0.0001009025145322,297.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3090209960937,0.0,0.0,0.0004786381032317,293.314453125,294.1499938964844,295.3517761230469,293.4053955078125,295.4908142089844,295.38580322265625,293.29180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209450265392,8.313209676202861e-09,0.0010209367610514,-0.0208301804959774,0.0,0.0,0.0,-0.008934031240642,60.0,1.4543707370758057,0.0,-7.106636701337268e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636280,297.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.30517578125,0.0,0.0,9.5819472335279e-05,297.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3051452636719,0.0,0.0,0.0001009025145322,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3052062988281,0.0,0.0,7.452625141013414e-05,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3052673339844,0.0,0.0,0.0001009025145322,297.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3090209960937,0.0,0.0,0.0004786381032317,293.314453125,294.1499938964844,295.3517761230469,293.4053955078125,295.4908142089844,295.38580322265625,293.29180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209450265392,8.313209676202861e-09,0.0010209367610514,-0.0208301804959774,0.0,0.0,0.0,-0.008934031240642,60.0,1.4543707370758057,0.0,-7.106636701337268e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636340,297.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3048400878906,0.0,0.0,9.575414878781884e-05,297.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3048095703125,0.0,0.0,0.0001008337276289,297.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3048400878906,0.0,0.0,7.447545067407191e-05,297.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3049011230469,0.0,0.0,0.0001008337276289,297.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30859375,0.0,0.0,0.0004783117910847,293.31378173828125,294.1499938964844,295.3500061035156,293.404541015625,295.4883117675781,295.3769226074219,293.29302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202490957453,8.231825887605737e-09,0.0010202408302575,-0.0206170510500669,0.0,0.0,0.0,-0.0088936863467097,60.0,1.45004403591156,0.0,-7.096950582763385e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636400,297.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3048400878906,0.0,0.0,9.575414878781884e-05,297.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3048095703125,0.0,0.0,0.0001008337276289,297.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3048400878906,0.0,0.0,7.447545067407191e-05,297.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3049011230469,0.0,0.0,0.0001008337276289,297.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30859375,0.0,0.0,0.0004783117910847,293.31378173828125,294.1499938964844,295.3500061035156,293.404541015625,295.4883117675781,295.3769226074219,293.29302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202490957453,8.231825887605737e-09,0.0010202408302575,-0.0206170510500669,0.0,0.0,0.0,-0.0088936863467097,60.0,1.45004403591156,0.0,-7.096950582763385e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636460,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3045654296875,0.0,0.0,9.571474220138045e-05,297.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3045349121094,0.0,0.0,0.0001007922328426,297.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3045654296875,0.0,0.0,7.444479706464335e-05,297.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3046264648437,0.0,0.0,0.0001007922328426,297.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3083190917969,0.0,0.0,0.0004781149618793,293.31329345703125,294.1499938964844,295.3509216308594,293.4050598144531,295.4865417480469,295.3724060058594,293.2938842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198291856795,8.182729160921554e-09,0.001019821036607,-0.0204884763807058,0.0,0.0,0.0,-0.0088693471625447,60.0,1.4486565589904783,0.0,-7.091110632018174e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636520,297.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3044738769531,0.0,0.0,9.56994408625178e-05,297.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.304443359375,0.0,0.0,0.0001007761165965,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3044738769531,0.0,0.0,7.443289359798655e-05,297.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3045349121094,0.0,0.0,0.0001007761165965,297.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3081970214844,0.0,0.0,0.0004780385061167,293.3131103515625,294.1499938964844,295.3517761230469,293.405517578125,295.4858703613281,295.37066650390625,293.2942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196660878136,8.163660858429012e-09,0.0010196579387411,-0.0204385407269001,0.0,0.0,0.0,-0.0088598933070898,60.0,1.44811749458313,0.0,-7.088842579605625e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636580,297.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3041381835937,0.0,0.0,9.566163498675452e-05,297.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3041076660156,0.0,0.0,0.0001007363025564,297.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3041381835937,0.0,0.0,7.440349145326763e-05,297.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30419921875,0.0,0.0,0.0001007363025564,297.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.30780029296875,0.0,0.0,0.0004778496513608,293.3124694824219,294.1499938964844,295.3569030761719,293.4083557128906,295.48358154296875,295.3671264648437,293.29541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192630579695,8.116558980475475e-09,0.0010192549088969,-0.0203151870518922,0.0,0.0,0.0,-0.0088365422561764,60.0,1.4487472772598269,0.0,-7.083243502847837e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636640,297.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3041381835937,0.0,0.0,9.566163498675452e-05,297.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3041076660156,0.0,0.0,0.0001007363025564,297.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3041381835937,0.0,0.0,7.440349145326763e-05,297.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30419921875,0.0,0.0,0.0001007363025564,297.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.30780029296875,0.0,0.0,0.0004778496513608,293.3124694824219,294.1499938964844,295.3569030761719,293.4083557128906,295.48358154296875,295.3671264648437,293.29541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192630579695,8.116558980475475e-09,0.0010192549088969,-0.0203151870518922,0.0,0.0,0.0,-0.0088365422561764,60.0,1.4487472772598269,0.0,-7.083243502847837e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636700,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.303955078125,0.0,0.0,9.56513686105609e-05,297.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3039245605469,0.0,0.0,0.0001007254977594,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.303955078125,0.0,0.0,7.439550972776487e-05,297.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30401611328125,0.0,0.0,0.0001007254977594,297.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3076171875,0.0,0.0,0.0004777983995154,293.3121643066406,294.1499938964844,295.3606872558594,293.4104309082031,295.4825439453125,295.3669738769531,293.2960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191540932282,8.103774540302311e-09,0.0010191459441557,-0.02028170786798,0.0,0.0,0.0,-0.0088302064687013,60.0,1.4504115581512451,0.0,-7.081723651936046e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636760,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3038024902344,0.0,0.0,9.564255742589012e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.30377197265625,0.0,0.0,0.0001007162209134,297.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3038024902344,0.0,0.0,7.438865577569231e-05,297.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3038635253906,0.0,0.0,0.0001007162209134,297.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.30743408203125,0.0,0.0,0.0004777543945237,293.3118591308594,294.1499938964844,295.3652038574219,293.4129333496094,295.48150634765625,295.3671264648437,293.2966003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190608445554,8.092797543213237e-09,0.0010190526954829,-0.0202529598027467,0.0,0.0,0.0,-0.0088247675448656,60.0,1.4523727893829346,0.0,-7.08041909547319e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636820,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.303466796875,0.0,0.0,9.563416097080336e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3034362792969,0.0,0.0,0.0001007073806249,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.303466796875,0.0,0.0,7.438212924171239e-05,297.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30352783203125,0.0,0.0,0.0001007073806249,297.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3070373535156,0.0,0.0,0.0004777124268002,293.3112487792969,294.1499938964844,295.3764343261719,293.41912841796875,295.4796447753906,295.3692932128906,293.2977905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189700406044,8.08233302507233e-09,0.0010189620079472,-0.0202255547046661,0.0,0.0,0.0,-0.0088195735588669,60.0,1.457666516304016,0.0,-7.079175645685609e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636880,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.303466796875,0.0,0.0,9.563416097080336e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3034362792969,0.0,0.0,0.0001007073806249,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.303466796875,0.0,0.0,7.438212924171239e-05,297.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30352783203125,0.0,0.0,0.0001007073806249,297.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3070373535156,0.0,0.0,0.0004777124268002,293.3112487792969,294.1499938964844,295.3764343261719,293.41912841796875,295.4796447753906,295.3692932128906,293.2977905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189700406044,8.08233302507233e-09,0.0010189620079472,-0.0202255547046661,0.0,0.0,0.0,-0.0088195735588669,60.0,1.457666516304016,0.0,-7.079175645685609e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636940,297.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031311035156,0.0,0.0,9.564288484398276e-05,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031005859375,0.0,0.0,0.0001007165628834,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031311035156,0.0,0.0,7.438891043420881e-05,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031921386719,0.0,0.0,0.0001007165628834,297.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3066711425781,0.0,0.0,0.0004777559952344,293.3106384277344,294.1499938964844,295.3903503417969,293.4267883300781,295.4781188964844,295.3751220703125,293.2989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190634056925,8.093198111680522e-09,0.00101905525662,-0.0202540066093206,0.0,0.0,0.0,-0.0088249612599611,60.0,1.465620994567871,0.0,-7.080466701836485e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637000,297.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031311035156,0.0,0.0,9.564288484398276e-05,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031005859375,0.0,0.0,0.0001007165628834,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031311035156,0.0,0.0,7.438891043420881e-05,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031921386719,0.0,0.0,0.0001007165628834,297.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3066711425781,0.0,0.0,0.0004777559952344,293.3106384277344,294.1499938964844,295.3903503417969,293.4267883300781,295.4781188964844,295.3751220703125,293.2989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190634056925,8.093198111680522e-09,0.00101905525662,-0.0202540066093206,0.0,0.0,0.0,-0.0088249612599611,60.0,1.465620994567871,0.0,-7.080466701836485e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637060,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028259277344,0.0,0.0,9.566177322994918e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.30279541015625,0.0,0.0,0.0001007364480756,297.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028259277344,0.0,0.0,7.440360059263185e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028869628906,0.0,0.0,0.0001007364480756,297.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30633544921875,0.0,0.0,0.0004778503498528,293.31005859375,294.1499938964844,295.40673828125,293.435791015625,295.47686767578125,295.38336181640625,293.30010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019264338538,8.116731287088896e-09,0.0010192563058808,-0.0203156378120183,0.0,0.0,0.0,-0.0088366270065307,60.0,1.4754449129104614,0.0,-7.083263398044437e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637120,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028259277344,0.0,0.0,9.566177322994918e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.30279541015625,0.0,0.0,0.0001007364480756,297.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028259277344,0.0,0.0,7.440360059263185e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028869628906,0.0,0.0,0.0001007364480756,297.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30633544921875,0.0,0.0,0.0004778503498528,293.31005859375,294.1499938964844,295.40673828125,293.435791015625,295.47686767578125,295.38336181640625,293.30010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019264338538,8.116731287088896e-09,0.0010192563058808,-0.0203156378120183,0.0,0.0,0.0,-0.0088366270065307,60.0,1.4754449129104614,0.0,-7.083263398044437e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637180,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3025207519531,0.0,0.0,9.56933799898252e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.302490234375,0.0,0.0,0.0001007697355817,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3025207519531,0.0,0.0,7.442818605341017e-05,297.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3025817871094,0.0,0.0,0.0001007697355817,297.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.30596923828125,0.0,0.0,0.000478008238133,293.3095092773437,294.1499938964844,295.4253845214844,293.4460144042969,295.4760437011719,295.3946533203125,293.30126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196012444794,8.15611223003998e-09,0.0010195930954068,-0.0204187724739313,0.0,0.0,0.0,-0.0088561503216624,60.0,1.4872698783874512,0.0,-7.08794516413036e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637240,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3025207519531,0.0,0.0,9.56933799898252e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.302490234375,0.0,0.0,0.0001007697355817,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3025207519531,0.0,0.0,7.442818605341017e-05,297.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3025817871094,0.0,0.0,0.0001007697355817,297.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.30596923828125,0.0,0.0,0.000478008238133,293.3095092773437,294.1499938964844,295.4253845214844,293.4460144042969,295.4760437011719,295.3946533203125,293.30126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196012444794,8.15611223003998e-09,0.0010195930954068,-0.0204187724739313,0.0,0.0,0.0,-0.0088561503216624,60.0,1.4872698783874512,0.0,-7.08794516413036e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637300,297.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3023681640625,0.0,0.0,9.571342525305226e-05,297.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3023376464844,0.0,0.0,0.0001007908504107,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3023681640625,0.0,0.0,7.444377843057737e-05,297.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30242919921875,0.0,0.0,0.0001007908504107,297.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3058166503906,0.0,0.0,0.0004781083844136,293.3092346191406,294.1499938964844,295.4354858398437,293.4515686035156,295.4757995605469,295.40142822265625,293.3018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198153322562,8.181091359915627e-09,0.0010198071831837,-0.0204841885715723,0.0,0.0,0.0,-0.0088685350492596,60.0,1.4939600229263306,0.0,-7.090915943308573e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637360,297.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3022155761719,0.0,0.0,9.573485294822603e-05,297.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3022155761719,0.0,0.0,0.0001008134131552,297.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.30224609375,0.0,0.0,7.446044037351385e-05,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.30230712890625,0.0,0.0,0.0001008134131552,297.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3056335449219,0.0,0.0,0.000478215428302,293.3089599609375,294.1499938964844,295.446044921875,293.45733642578125,295.47564697265625,295.4085998535156,293.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020043855533,8.207786450498133e-09,0.0010200355900451,-0.0205540973693132,0.0,0.0,0.0,-0.0088817700743675,60.0,1.5009047985076904,0.0,-7.09409064825195e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637420,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30194091796875,0.0,0.0,9.578298340784386e-05,297.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3019104003906,0.0,0.0,0.0001008640902,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30194091796875,0.0,0.0,7.449787517543882e-05,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.302001953125,0.0,0.0,0.0001008640902,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3052978515625,0.0,0.0,0.0004784558259416,293.3084411621094,294.1499938964844,295.4684753417969,293.4696044921875,295.4755859375,295.4242248535156,293.3035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020555733703,8.267750928325768e-09,0.0010205474682152,-0.0207111351191997,0.0,0.0,0.0,-0.0089114932343363,60.0,1.515543818473816,0.0,-7.101225207861718e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637480,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30194091796875,0.0,0.0,9.578298340784386e-05,297.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3019104003906,0.0,0.0,0.0001008640902,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30194091796875,0.0,0.0,7.449787517543882e-05,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.302001953125,0.0,0.0,0.0001008640902,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3052978515625,0.0,0.0,0.0004784558259416,293.3084411621094,294.1499938964844,295.4684753417969,293.4696044921875,295.4755859375,295.4242248535156,293.3035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020555733703,8.267750928325768e-09,0.0010205474682152,-0.0207111351191997,0.0,0.0,0.0,-0.0089114932343363,60.0,1.515543818473816,0.0,-7.101225207861718e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637540,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016662597656,0.0,0.0,9.584304643794894e-05,297.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016357421875,0.0,0.0,0.0001009273400995,297.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016662597656,0.0,0.0,7.454458682332188e-05,297.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3017272949219,0.0,0.0,0.0001009273400995,297.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.30499267578125,0.0,0.0,0.0004787558573298,293.30792236328125,294.1499938964844,295.49249267578125,293.482666015625,295.4760131835937,295.4428100585937,293.3046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211959015578,8.342582624720762e-09,0.0010211876360699,-0.0209071021527051,0.0,0.0,0.0,-0.0089485915377736,60.0,1.5319370031356812,0.0,-7.110133992682678e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637600,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016662597656,0.0,0.0,9.584304643794894e-05,297.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016357421875,0.0,0.0,0.0001009273400995,297.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016662597656,0.0,0.0,7.454458682332188e-05,297.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3017272949219,0.0,0.0,0.0001009273400995,297.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.30499267578125,0.0,0.0,0.0004787558573298,293.30792236328125,294.1499938964844,295.49249267578125,293.482666015625,295.4760131835937,295.4428100585937,293.3046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211959015578,8.342582624720762e-09,0.0010211876360699,-0.0209071021527051,0.0,0.0,0.0,-0.0089485915377736,60.0,1.5319370031356812,0.0,-7.110133992682678e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637660,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30145263671875,0.0,0.0,9.589342516846956e-05,297.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3014221191406,0.0,0.0,0.0001009803963825,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.30145263671875,0.0,0.0,7.458377513103187e-05,297.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.301513671875,0.0,0.0,0.0001009803963825,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30474853515625,0.0,0.0,0.0004790075181517,293.3075256347656,294.1499938964844,295.5126647949219,293.4936218261719,295.4767150878906,295.4588317871094,293.3056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217329254373,8.405356410889908e-09,0.0010217245435342,-0.0210714917629957,0.0,0.0,0.0,-0.0089797116816043,60.0,1.5458155870437622,0.0,-7.117611744433816e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637720,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3013916015625,0.0,0.0,9.590608533471824e-05,297.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3013610839844,0.0,0.0,0.0001009937259368,297.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3013916015625,0.0,0.0,7.459362677764148e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30145263671875,0.0,0.0,0.0001009937259368,297.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3046875,0.0,0.0,0.0004790707607753,293.30743408203125,294.1499938964844,295.517822265625,293.4964294433594,295.4768981933594,295.4628601074219,293.3058166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218675015494,8.421126906910104e-09,0.0010218590032309,-0.0211127921938896,0.0,0.0,0.0,-0.0089875282719731,60.0,1.5492854118347168,0.0,-7.119490419427167e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637780,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011474609375,0.0,0.0,9.597844473319128e-05,297.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011169433594,0.0,0.0,0.0001010699270409,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011474609375,0.0,0.0,7.464989903382957e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011779785156,0.0,0.0,0.0001010699270409,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.30438232421875,0.0,0.0,0.0004794322012457,293.30694580078125,294.1499938964844,295.54425048828125,293.5107421875,295.4783020019531,295.4852600097656,293.30694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226385202258,8.511277904688086e-09,0.0010226300219073,-0.0213488712906837,0.0,0.0,0.0,-0.0090322205796837,60.0,1.5678373575210571,0.0,-7.130237378305537e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637840,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011474609375,0.0,0.0,9.597844473319128e-05,297.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011169433594,0.0,0.0,0.0001010699270409,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011474609375,0.0,0.0,7.464989903382957e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011779785156,0.0,0.0,0.0001010699270409,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.30438232421875,0.0,0.0,0.0004794322012457,293.30694580078125,294.1499938964844,295.54425048828125,293.5107421875,295.4783020019531,295.4852600097656,293.30694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226385202258,8.511277904688086e-09,0.0010226300219073,-0.0213488712906837,0.0,0.0,0.0,-0.0090322205796837,60.0,1.5678373575210571,0.0,-7.130237378305537e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
