time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17637900,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009948730469,0.0,0.0,9.601473720977084e-05,297.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009948730469,0.0,0.0,0.0001011081403703,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.301025390625,0.0,0.0,7.46781297493726e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3010559082031,0.0,0.0,0.0001011081403703,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3042297363281,0.0,0.0,0.0004796134890057,293.3067321777344,294.1499938964844,295.5578308105469,293.5180969238281,295.4792175292969,295.4970092773437,293.3075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230258340016,8.55649240349976e-09,0.0010230172192677,-0.0214672740548849,0.0,0.0,0.0,-0.0090546384453773,60.0,1.5774236917495728,0.0,-7.135630397669956e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637960,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3008728027344,0.0,0.0,9.60524776019156e-05,297.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3008728027344,0.0,0.0,0.0001011478889267,297.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3008728027344,0.0,0.0,7.470748096238822e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009338378906,0.0,0.0,0.0001011478889267,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3040771484375,0.0,0.0,0.0004798020236194,293.3064880371094,294.1499938964844,295.5715637207031,293.5255126953125,295.4803161621094,295.5092163085937,293.3080749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234276996925,8.603518786287623e-09,0.0010234190849587,-0.0215904209762811,0.0,0.0,0.0,-0.0090779494494199,60.0,1.587182641029358,0.0,-7.141241553654254e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638020,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006286621094,0.0,0.0,9.61292753345333e-05,297.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006286621094,0.0,0.0,0.0001012287539197,297.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006591796875,0.0,0.0,7.476721657440066e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006896972656,0.0,0.0,0.0001012287539197,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3038024902344,0.0,0.0,0.0004801856412086,293.3060607910156,294.1499938964844,295.5995483398437,293.5405578613281,295.4826965332031,295.53424072265625,293.3092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242456337437,8.699200471085078e-09,0.0010242369025945,-0.0218409765511751,0.0,0.0,0.0,-0.0091253817081451,60.0,1.6069737672805786,0.0,-7.152665659759806e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638080,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006286621094,0.0,0.0,9.61292753345333e-05,297.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006286621094,0.0,0.0,0.0001012287539197,297.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006591796875,0.0,0.0,7.476721657440066e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006896972656,0.0,0.0,0.0001012287539197,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3038024902344,0.0,0.0,0.0004801856412086,293.3060607910156,294.1499938964844,295.5995483398437,293.5405578613281,295.4826965332031,295.53424072265625,293.3092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242456337437,8.699200471085078e-09,0.0010242369025945,-0.0218409765511751,0.0,0.0,0.0,-0.0091253817081451,60.0,1.6069737672805786,0.0,-7.152665659759806e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638140,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3004150390625,0.0,0.0,9.620815399102868e-05,297.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3003845214844,0.0,0.0,0.0001013118235277,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3004150390625,0.0,0.0,7.482856744900346e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30047607421875,0.0,0.0,0.0001013118235277,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30352783203125,0.0,0.0,0.0004805796488653,293.3056335449219,294.1499938964844,295.6279296875,293.5557861328125,295.4856262207031,295.5604858398437,293.3103332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250860359519,8.797477413224897e-09,0.0010250773048028,-0.0220983251929283,0.0,0.0,0.0,-0.009174101985991,60.0,1.627284288406372,0.0,-7.164408799553712e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638200,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3004150390625,0.0,0.0,9.620815399102868e-05,297.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3003845214844,0.0,0.0,0.0001013118235277,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3004150390625,0.0,0.0,7.482856744900346e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30047607421875,0.0,0.0,0.0001013118235277,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30352783203125,0.0,0.0,0.0004805796488653,293.3056335449219,294.1499938964844,295.6279296875,293.5557861328125,295.4856262207031,295.5604858398437,293.3103332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250860359519,8.797477413224897e-09,0.0010250773048028,-0.0220983251929283,0.0,0.0,0.0,-0.009174101985991,60.0,1.627284288406372,0.0,-7.164408799553712e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638260,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3001708984375,0.0,0.0,9.6284958999604e-05,297.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3001708984375,0.0,0.0,0.0001013926957966,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002014160156,0.0,0.0,7.48883030610159e-05,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002319335937,0.0,0.0,0.0001013926957966,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30328369140625,0.0,0.0,0.0004809632955584,293.3052062988281,294.1499938964844,295.6565246582031,293.571044921875,295.4891052246094,295.58758544921875,293.3114624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259044356644,8.893167091628129e-09,0.0010258954716846,-0.0223488919436931,0.0,0.0,0.0,-0.009221538901329,60.0,1.6478105783462524,0.0,-7.175852090313128e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638320,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3001708984375,0.0,0.0,9.6284958999604e-05,297.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3001708984375,0.0,0.0,0.0001013926957966,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002014160156,0.0,0.0,7.48883030610159e-05,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002319335937,0.0,0.0,0.0001013926957966,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30328369140625,0.0,0.0,0.0004809632955584,293.3052062988281,294.1499938964844,295.6565246582031,293.571044921875,295.4891052246094,295.58758544921875,293.3114624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259044356644,8.893167091628129e-09,0.0010258954716846,-0.0223488919436931,0.0,0.0,0.0,-0.009221538901329,60.0,1.6478105783462524,0.0,-7.175852090313128e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638380,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999572753906,0.0,0.0,9.636153117753564e-05,297.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999572753906,0.0,0.0,0.0001014733279589,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999572753906,0.0,0.0,7.4947856774088e-05,297.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000183105469,0.0,0.0,0.0001014733279589,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3030090332031,0.0,0.0,0.0004813457780983,293.3048095703125,294.1499938964844,295.6850891113281,293.5862121582031,295.49285888671875,295.6150207519531,293.3125915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267203906551,8.988567223866541e-09,0.0010267114266753,-0.0225987005978822,0.0,0.0,0.0,-0.0092688342556357,60.0,1.6684108972549438,0.0,-7.187269801534057e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638440,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999572753906,0.0,0.0,9.636153117753564e-05,297.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999572753906,0.0,0.0,0.0001014733279589,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999572753906,0.0,0.0,7.4947856774088e-05,297.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000183105469,0.0,0.0,0.0001014733279589,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3030090332031,0.0,0.0,0.0004813457780983,293.3048095703125,294.1499938964844,295.6850891113281,293.5862121582031,295.49285888671875,295.6150207519531,293.3125915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267203906551,8.988567223866541e-09,0.0010267114266753,-0.0225987005978822,0.0,0.0,0.0,-0.0092688342556357,60.0,1.6684108972549438,0.0,-7.187269801534057e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638500,297.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.29986572265625,0.0,0.0,9.639497147873044e-05,297.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998352050781,0.0,0.0,0.0001015085435938,297.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.29986572265625,0.0,0.0,7.49738683225587e-05,297.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999267578125,0.0,0.0,0.0001015085435938,297.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028869628906,0.0,0.0,0.0004815128340851,293.3046264648437,294.1499938964844,295.69927978515625,293.59375,295.4951171875,295.6289367675781,293.31317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270765051245,9.030232561713092e-09,0.0010270675411447,-0.022707799449563,0.0,0.0,0.0,-0.0092894881963729,60.0,1.6785359382629397,0.0,-7.192259232624566e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638560,297.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997741699219,0.0,0.0,9.6431584097445e-05,297.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997436523437,0.0,0.0,0.0001015470988932,297.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997741699219,0.0,0.0,7.500234642066061e-05,297.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998046875,0.0,0.0,0.0001015470988932,297.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3027648925781,0.0,0.0,0.0004816957225557,293.304443359375,294.1499938964844,295.71337890625,293.6011962890625,295.4972229003906,295.6427917480469,293.3137512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274660307914,9.07584940534889e-09,0.0010274569503962,-0.0228272452950477,0.0,0.0,0.0,-0.0093120988458395,60.0,1.688785433769226,0.0,-7.197724016805297e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638620,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.299560546875,0.0,0.0,9.6496005426161e-05,297.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2995300292969,0.0,0.0,0.0001016149471979,297.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.299560546875,0.0,0.0,7.505244866479188e-05,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29962158203125,0.0,0.0,0.0001016149471979,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3025207519531,0.0,0.0,0.0004820175527129,293.3040771484375,294.1499938964844,295.7412109375,293.6158142089844,295.5018615722656,295.6706237792969,293.3148803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281532304361,9.156117641850873e-09,0.0010281440336257,-0.0230374224483966,0.0,0.0,0.0,-0.0093518951907753,60.0,1.708956003189087,0.0,-7.20734476544749e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638680,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.299560546875,0.0,0.0,9.6496005426161e-05,297.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2995300292969,0.0,0.0,0.0001016149471979,297.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.299560546875,0.0,0.0,7.505244866479188e-05,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29962158203125,0.0,0.0,0.0001016149471979,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3025207519531,0.0,0.0,0.0004820175527129,293.3040771484375,294.1499938964844,295.7412109375,293.6158142089844,295.5018615722656,295.6706237792969,293.3148803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281532304361,9.156117641850873e-09,0.0010281440336257,-0.0230374224483966,0.0,0.0,0.0,-0.0093518951907753,60.0,1.708956003189087,0.0,-7.20734476544749e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638740,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.29937744140625,0.0,0.0,9.655302710598336e-05,297.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2993469238281,0.0,0.0,0.0001016749884001,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29937744140625,0.0,0.0,7.509680290240794e-05,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994384765625,0.0,0.0,0.0001016749884001,297.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.30230712890625,0.0,0.0,0.0004823023919016,293.3037109375,294.1499938964844,295.768310546875,293.6300048828125,295.5068054199219,295.6982727050781,293.3160095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028760918416,9.227162145464264e-09,0.0010287517216056,-0.0232234448194503,0.0,0.0,0.0,-0.0093871159479022,60.0,1.7286328077316284,0.0,-7.215864883391987e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638800,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.29937744140625,0.0,0.0,9.655302710598336e-05,297.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2993469238281,0.0,0.0,0.0001016749884001,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29937744140625,0.0,0.0,7.509680290240794e-05,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994384765625,0.0,0.0,0.0001016749884001,297.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.30230712890625,0.0,0.0,0.0004823023919016,293.3037109375,294.1499938964844,295.768310546875,293.6300048828125,295.5068054199219,295.6982727050781,293.3160095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028760918416,9.227162145464264e-09,0.0010287517216056,-0.0232234448194503,0.0,0.0,0.0,-0.0093871159479022,60.0,1.7286328077316284,0.0,-7.215864883391987e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638860,297.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2991943359375,0.0,0.0,9.659346687840298e-05,297.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2991943359375,0.0,0.0,0.0001017175673041,297.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2992248535156,0.0,0.0,7.512824959121644e-05,297.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2992553710937,0.0,0.0,0.0001017175673041,297.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3021240234375,0.0,0.0,0.0004825043724849,293.3034362792969,294.1499938964844,295.7913818359375,293.6419677734375,295.51153564453125,295.72222900390625,293.3170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291915386915,9.277540513608074e-09,0.001029182341881,-0.0233553536236286,0.0,0.0,0.0,-0.0094120893627405,60.0,1.7452431917190552,0.0,-7.221910180987835e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638920,297.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2991943359375,0.0,0.0,9.659896022640169e-05,297.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2991638183594,0.0,0.0,0.0001017233516904,297.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2991943359375,0.0,0.0,7.513252057833597e-05,297.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2992248535156,0.0,0.0,0.0001017233516904,297.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3020935058594,0.0,0.0,0.0004825317882932,293.3033752441406,294.1499938964844,295.7944641113281,293.6435852050781,295.5121765136719,295.7254943847656,293.3171691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292502120137,9.284383928331865e-09,0.0010292408987879,-0.0233732722699642,0.0,0.0,0.0,-0.0094154831022024,60.0,1.7475080490112305,0.0,-7.222731568390375e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638980,297.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.29901123046875,0.0,0.0,9.663679520599544e-05,297.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2989807128906,0.0,0.0,0.0001017632021103,297.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.29901123046875,0.0,0.0,7.516195182688534e-05,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.299072265625,0.0,0.0,0.0001017632021103,297.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3018798828125,0.0,0.0,0.000482720817672,293.3030700683594,294.1499938964844,295.8194580078125,293.65643310546875,295.5177917480469,295.752197265625,293.3183288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296538239344,9.331529327027964e-09,0.0010296445107087,-0.0234967153519392,0.0,0.0,0.0,-0.0094388574361801,60.0,1.765716552734375,0.0,-7.228391041280703e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639040,297.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.29901123046875,0.0,0.0,9.663679520599544e-05,297.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2989807128906,0.0,0.0,0.0001017632021103,297.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.29901123046875,0.0,0.0,7.516195182688534e-05,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.299072265625,0.0,0.0,0.0001017632021103,297.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3018798828125,0.0,0.0,0.000482720817672,293.3030700683594,294.1499938964844,295.8194580078125,293.65643310546875,295.5177917480469,295.752197265625,293.3183288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296538239344,9.331529327027964e-09,0.0010296445107087,-0.0234967153519392,0.0,0.0,0.0,-0.0094388574361801,60.0,1.765716552734375,0.0,-7.228391041280703e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639100,297.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2989196777344,0.0,0.0,9.664714889368042e-05,297.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2989196777344,0.0,0.0,0.0001017741014948,297.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2989196777344,0.0,0.0,7.517000631196424e-05,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2989807128906,0.0,0.0,0.0001017741014948,297.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3017578125,0.0,0.0,0.0004827725351788,293.30291748046875,294.1499938964844,295.8314208984375,293.6625671386719,295.52081298828125,295.7650146484375,293.31890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297637199983,9.34442745403885e-09,0.0010297542903572,-0.0235304869711399,0.0,0.0,0.0,-0.0094452491030097,60.0,1.774043321609497,0.0,-7.22994002444466e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639160,297.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2988586425781,0.0,0.0,9.665921970736235e-05,297.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.298828125,0.0,0.0,0.0001017868125927,297.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2988586425781,0.0,0.0,7.517939229728654e-05,297.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29888916015625,0.0,0.0,0.0001017868125927,297.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016662597656,0.0,0.0,0.0004828328383155,293.3027648925781,294.1499938964844,295.8430480957031,293.6684875488281,295.5238342285156,295.7778015136719,293.3194885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298916604369,9.359466091041211e-09,0.0010298823472112,-0.0235698632895946,0.0,0.0,0.0,-0.0094527015462517,60.0,1.7824667692184448,0.0,-7.231746224078961e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639220,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2986755371094,0.0,0.0,9.667275298852472e-05,297.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2986755371094,0.0,0.0,0.0001018010661937,297.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2986755371094,0.0,0.0,7.518992060795426e-05,297.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987365722656,0.0,0.0,0.0001018010661937,297.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3014831542969,0.0,0.0,0.0004829004174098,293.3024597167969,294.1499938964844,295.8650207519531,293.6795654296875,295.530029296875,295.8026123046875,293.3206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300369467586,9.376328158339222e-09,0.0010300275171175,-0.0236140117049217,0.0,0.0,0.0,-0.0094610657542943,60.0,1.79838228225708,0.0,-7.233771270875877e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639280,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2986755371094,0.0,0.0,9.667275298852472e-05,297.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2986755371094,0.0,0.0,0.0001018010661937,297.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2986755371094,0.0,0.0,7.518992060795426e-05,297.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987365722656,0.0,0.0,0.0001018010661937,297.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3014831542969,0.0,0.0,0.0004829004174098,293.3024597167969,294.1499938964844,295.8650207519531,293.6795654296875,295.530029296875,295.8026123046875,293.3206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300369467586,9.376328158339222e-09,0.0010300275171175,-0.0236140117049217,0.0,0.0,0.0,-0.0094610657542943,60.0,1.79838228225708,0.0,-7.233771270875877e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639340,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2985534667969,0.0,0.0,9.666902769822629e-05,297.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29852294921875,0.0,0.0,0.0001017971444525,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2985534667969,0.0,0.0,7.518702477682382e-05,297.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.298583984375,0.0,0.0,0.0001017971444525,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3013000488281,0.0,0.0,0.0004828818200621,293.3021850585937,294.1499938964844,295.8851318359375,293.6895751953125,295.5365295410156,295.8258056640625,293.3218078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299968998879,9.371688314274706e-09,0.0010299874702468,-0.0236018635332584,0.0,0.0,0.0,-0.0094587635248899,60.0,1.8123778104782104,0.0,-7.233213494828308e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639400,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2985534667969,0.0,0.0,9.666902769822629e-05,297.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29852294921875,0.0,0.0,0.0001017971444525,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2985534667969,0.0,0.0,7.518702477682382e-05,297.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.298583984375,0.0,0.0,0.0001017971444525,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3013000488281,0.0,0.0,0.0004828818200621,293.3021850585937,294.1499938964844,295.8851318359375,293.6895751953125,295.5365295410156,295.8258056640625,293.3218078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299968998879,9.371688314274706e-09,0.0010299874702468,-0.0236018635332584,0.0,0.0,0.0,-0.0094587635248899,60.0,1.8123778104782104,0.0,-7.233213494828308e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639460,297.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.29840087890625,0.0,0.0,9.665896504884586e-05,297.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2983703613281,0.0,0.0,0.0001017865506582,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29840087890625,0.0,0.0,7.517919584643096e-05,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2984313964844,0.0,0.0,0.0001017865506582,297.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011169433594,0.0,0.0,0.0004828315577469,293.3019104003906,294.1499938964844,295.9031677246094,293.6983642578125,295.5431823730469,295.84783935546875,293.3229675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298907291144,9.35915078770222e-09,0.0010298812994733,-0.0235690362751483,0.0,0.0,0.0,-0.0094525534659624,60.0,1.825411438941956,0.0,-7.23170785477123e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639520,297.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.29840087890625,0.0,0.0,9.665896504884586e-05,297.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2983703613281,0.0,0.0,0.0001017865506582,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29840087890625,0.0,0.0,7.517919584643096e-05,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2984313964844,0.0,0.0,0.0001017865506582,297.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011169433594,0.0,0.0,0.0004828315577469,293.3019104003906,294.1499938964844,295.9031677246094,293.6983642578125,295.5431823730469,295.84783935546875,293.3229675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298907291144,9.35915078770222e-09,0.0010298812994733,-0.0235690362751483,0.0,0.0,0.0,-0.0094525534659624,60.0,1.825411438941956,0.0,-7.23170785477123e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639580,297.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2982788085937,0.0,0.0,9.662766387918964e-05,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2982482910156,0.0,0.0,0.0001017535832943,297.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2982788085937,0.0,0.0,7.51548504922539e-05,297.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2983093261719,0.0,0.0,0.0001017535832943,297.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009338378906,0.0,0.0,0.0004826751828659,293.3016662597656,294.1499938964844,295.9189147949219,293.7058410644531,295.54998779296875,295.8678894042969,293.3241577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295561514794,9.320149096936348e-09,0.0010295468382537,-0.0234669167548418,0.0,0.0,0.0,-0.0094332136213779,60.0,1.835948586463928,0.0,-7.227024667599835e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639640,297.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2982788085937,0.0,0.0,9.662766387918964e-05,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2982482910156,0.0,0.0,0.0001017535832943,297.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2982788085937,0.0,0.0,7.51548504922539e-05,297.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2983093261719,0.0,0.0,0.0001017535832943,297.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009338378906,0.0,0.0,0.0004826751828659,293.3016662597656,294.1499938964844,295.9189147949219,293.7058410644531,295.54998779296875,295.8678894042969,293.3241577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295561514794,9.320149096936348e-09,0.0010295468382537,-0.0234669167548418,0.0,0.0,0.0,-0.0094332136213779,60.0,1.835948586463928,0.0,-7.227024667599835e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639700,297.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2981872558594,0.0,0.0,9.660954674473032e-05,297.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2981872558594,0.0,0.0,0.0001017345057334,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2982177734375,0.0,0.0,7.514076423831284e-05,297.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2982482910156,0.0,0.0,0.0001017345057334,297.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3008728027344,0.0,0.0,0.000482584699057,293.3015441894531,294.1499938964844,295.92584228515625,293.7090148925781,295.5534362792969,295.8769226074219,293.32476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293625527992,9.297577818756508e-09,0.0010293533559888,-0.023407818749547,0.0,0.0,0.0,-0.0094220219179987,60.0,1.8405427932739256,0.0,-7.224315368148383e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639760,297.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.29815673828125,0.0,0.0,9.658769704401492e-05,297.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2981262207031,0.0,0.0,0.0001017114918795,297.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.29815673828125,0.0,0.0,7.51237603253685e-05,297.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2981872558594,0.0,0.0,0.0001017114918795,297.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.30078125,0.0,0.0,0.0004824755305889,293.3014221191406,294.1499938964844,295.9320983886719,293.7118530273437,295.5569152832031,295.8854675292969,293.3253479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291298385709,9.270348044765342e-09,0.0010291205253452,-0.0233365204185247,0.0,0.0,0.0,-0.0094085223972797,60.0,1.8446284532547,0.0,-7.221046871563885e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639820,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.29803466796875,0.0,0.0,9.653724555391818e-05,297.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2980041503906,0.0,0.0,0.000101658370113,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.29803466796875,0.0,0.0,7.508452836191282e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2980651855469,0.0,0.0,0.000101658370113,297.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006286621094,0.0,0.0,0.0004822235496249,293.3012084960937,294.1499938964844,295.9425354003906,293.71630859375,295.5638732910156,295.9014587402344,293.3265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285936295986,9.207496987073682e-09,0.0010285844327881,-0.023171953856945,0.0,0.0,0.0,-0.009377371519804,60.0,1.851795554161072,0.0,-7.213505881509263e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639880,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.29803466796875,0.0,0.0,9.653724555391818e-05,297.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2980041503906,0.0,0.0,0.000101658370113,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.29803466796875,0.0,0.0,7.508452836191282e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2980651855469,0.0,0.0,0.000101658370113,297.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006286621094,0.0,0.0,0.0004822235496249,293.3012084960937,294.1499938964844,295.9425354003906,293.71630859375,295.5638732910156,295.9014587402344,293.3265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285936295986,9.207496987073682e-09,0.0010285844327881,-0.023171953856945,0.0,0.0,0.0,-0.009377371519804,60.0,1.851795554161072,0.0,-7.213505881509263e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639940,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29791259765625,0.0,0.0,9.646931721363217e-05,297.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.29791259765625,0.0,0.0,0.0001015868328977,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29791259765625,0.0,0.0,7.503169035771862e-05,297.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2979736328125,0.0,0.0,0.0001015868328977,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3005065917969,0.0,0.0,0.0004818841989617,293.3009948730469,294.1499938964844,295.95001220703125,293.71905517578125,295.5708312988281,295.914794921875,293.3277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278690606355,9.12285713638994e-09,0.0010278598638251,-0.022950330749154,0.0,0.0,0.0,-0.0093354079872369,60.0,1.8560417890548704,0.0,-7.203357199614403e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640000,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29791259765625,0.0,0.0,9.646931721363217e-05,297.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.29791259765625,0.0,0.0,0.0001015868328977,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29791259765625,0.0,0.0,7.503169035771862e-05,297.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2979736328125,0.0,0.0,0.0001015868328977,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3005065917969,0.0,0.0,0.0004818841989617,293.3009948730469,294.1499938964844,295.95001220703125,293.71905517578125,295.5708312988281,295.914794921875,293.3277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278690606355,9.12285713638994e-09,0.0010278598638251,-0.022950330749154,0.0,0.0,0.0,-0.0093354079872369,60.0,1.8560417890548704,0.0,-7.203357199614403e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640060,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2978210449219,0.0,0.0,9.641524229664356e-05,297.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2978210449219,0.0,0.0,0.0001015298912534,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2978210449219,0.0,0.0,7.498963532270864e-05,297.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2978820800781,0.0,0.0,0.0001015298912534,297.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3003845214844,0.0,0.0,0.0004816140863113,293.3008117675781,294.1499938964844,295.95513916015625,293.7207946777344,295.5774841308594,295.9253845214844,293.32891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272930376231,9.055487026898844e-09,0.001027283957228,-0.022773927077651,0.0,0.0,0.0,-0.0093020107597112,60.0,1.8588210344314573,0.0,-7.195284013050697e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640120,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2978210449219,0.0,0.0,9.641297947382554e-05,297.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2977905273437,0.0,0.0,0.0001015275120153,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2978210449219,0.0,0.0,7.4987874540966e-05,297.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2978820800781,0.0,0.0,0.0001015275120153,297.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3003845214844,0.0,0.0,0.0004816028231289,293.3008117675781,294.1499938964844,295.955322265625,293.7208557128906,295.5777587890625,295.9258117675781,293.3289489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272690560668,9.052672389486816e-09,0.0010272599756717,-0.0227665565907955,0.0,0.0,0.0,-0.0093006156384944,60.0,1.858936786651612,0.0,-7.194947215793945e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640180,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2977294921875,0.0,0.0,9.638136543799192e-05,297.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2977294921875,0.0,0.0,0.0001014942172332,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2977294921875,0.0,0.0,7.496328180423006e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2977905273437,0.0,0.0,0.0001014942172332,297.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002624511719,0.0,0.0,0.000481444876641,293.3006286621094,294.1499938964844,295.9595642089844,293.72247314453125,295.5846252441406,295.9349975585937,293.3301696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269319172948,9.013280788394697e-09,0.001026922953315,-0.0226634107530117,0.0,0.0,0.0,-0.0092810858041048,60.0,1.8608688116073608,0.0,-7.190229212028498e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640240,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2977294921875,0.0,0.0,9.638136543799192e-05,297.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2977294921875,0.0,0.0,0.0001014942172332,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2977294921875,0.0,0.0,7.496328180423006e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2977905273437,0.0,0.0,0.0001014942172332,297.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002624511719,0.0,0.0,0.000481444876641,293.3006286621094,294.1499938964844,295.9595642089844,293.72247314453125,295.5846252441406,295.9349975585937,293.3301696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269319172948,9.013280788394697e-09,0.001026922953315,-0.0226634107530117,0.0,0.0,0.0,-0.0092810858041048,60.0,1.8608688116073608,0.0,-7.190229212028498e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640300,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2976989746094,0.0,0.0,9.637409675633536e-05,297.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29766845703125,0.0,0.0,0.0001014865702018,297.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2976989746094,0.0,0.0,7.495763566112146e-05,297.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2977294921875,0.0,0.0,0.0001014865702018,297.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002014160156,0.0,0.0,0.0004814085841644,293.300537109375,294.1499938964844,295.9613037109375,293.7232360839844,295.5880432128906,295.93902587890625,293.3307800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026855665259,9.004227585762692e-09,0.0010268467012792,-0.0226397048681974,0.0,0.0,0.0,-0.0092766042798757,60.0,1.8616760969161987,0.0,-7.189144923813728e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
