time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17640360,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29766845703125,0.0,0.0,9.637191396905108e-05,297.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2976379394531,0.0,0.0,0.0001014842709992,297.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.29766845703125,0.0,0.0,7.495593308703974e-05,297.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2976989746094,0.0,0.0,0.0001014842709992,297.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3001403808594,0.0,0.0,0.000481397670228,293.30047607421875,294.1499938964844,295.9627990722656,293.72393798828125,295.5914306640625,295.94268798828125,293.3313903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102683249861,9.001508871619991e-09,0.0010268235346302,-0.0226325839757919,0.0,0.0,0.0,-0.0092752566561102,60.0,1.862399220466613,0.0,-7.188818784698014e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640420,297.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2975769042969,0.0,0.0,9.638080518925564e-05,297.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2975769042969,0.0,0.0,0.0001014936278806,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2975769042969,0.0,0.0,7.496284524677321e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2976379394531,0.0,0.0,0.0001014936278806,297.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.300048828125,0.0,0.0,0.0004814420826733,293.3003234863281,294.1499938964844,295.9651184082031,293.7252502441406,295.59814453125,295.9491271972656,293.3326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269252816215,9.012579127443132e-09,0.0010269162012264,-0.0226615760475397,0.0,0.0,0.0,-0.0092807356268167,60.0,1.8636608123779297,0.0,-7.19014536798568e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640480,297.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2975769042969,0.0,0.0,9.638080518925564e-05,297.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2975769042969,0.0,0.0,0.0001014936278806,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2975769042969,0.0,0.0,7.496284524677321e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2976379394531,0.0,0.0,0.0001014936278806,297.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.300048828125,0.0,0.0,0.0004814420826733,293.3003234863281,294.1499938964844,295.9651184082031,293.7252502441406,295.59814453125,295.9491271972656,293.3326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269252816215,9.012579127443132e-09,0.0010269162012264,-0.0226615760475397,0.0,0.0,0.0,-0.0092807356268167,60.0,1.8636608123779297,0.0,-7.19014536798568e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640540,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.29754638671875,0.0,0.0,9.642935037845746e-05,297.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2975158691406,0.0,0.0,0.0001015447487588,297.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.29754638671875,0.0,0.0,7.500060746679083e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2975769042969,0.0,0.0,0.0001015447487588,297.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999572753906,0.0,0.0,0.0004816845757886,293.3002014160156,294.1499938964844,295.966552734375,293.7264099121094,295.6046447753906,295.95269775390625,293.3338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274429805576,9.07306407782471e-09,0.0010274339001625,-0.0228199511766433,0.0,0.0,0.0,-0.0093107223510742,60.0,1.864441156387329,0.0,-7.19739006171949e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640600,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.29754638671875,0.0,0.0,9.642935037845746e-05,297.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2975158691406,0.0,0.0,0.0001015447487588,297.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.29754638671875,0.0,0.0,7.500060746679083e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2975769042969,0.0,0.0,0.0001015447487588,297.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999572753906,0.0,0.0,0.0004816845757886,293.3002014160156,294.1499938964844,295.966552734375,293.7264099121094,295.6046447753906,295.95269775390625,293.3338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274429805576,9.07306407782471e-09,0.0010274339001625,-0.0228199511766433,0.0,0.0,0.0,-0.0093107223510742,60.0,1.864441156387329,0.0,-7.19739006171949e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640660,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2974853515625,0.0,0.0,9.647657134337352e-05,297.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2974853515625,0.0,0.0,0.0001015944726532,297.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2974853515625,0.0,0.0,7.503732922486961e-05,297.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.29754638671875,0.0,0.0,0.0001015944726532,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998962402344,0.0,0.0,0.0004819204332306,293.3000793457031,294.1499938964844,295.9672546386719,293.7274169921875,295.611083984375,295.9562683105469,293.3351135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279461275786,9.131894351810388e-09,0.0010279370471835,-0.022973995655775,0.0,0.0,0.0,-0.0093398876488208,60.0,1.865231275558472,0.0,-7.204440777286436e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640720,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2974853515625,0.0,0.0,9.647657134337352e-05,297.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2974853515625,0.0,0.0,0.0001015944726532,297.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2974853515625,0.0,0.0,7.503732922486961e-05,297.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.29754638671875,0.0,0.0,0.0001015944726532,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998962402344,0.0,0.0,0.0004819204332306,293.3000793457031,294.1499938964844,295.9672546386719,293.7274169921875,295.611083984375,295.9562683105469,293.3351135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279461275786,9.131894351810388e-09,0.0010279370471835,-0.022973995655775,0.0,0.0,0.0,-0.0093398876488208,60.0,1.865231275558472,0.0,-7.204440777286436e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640780,297.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2974548339844,0.0,0.0,9.654663153924048e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.29742431640625,0.0,0.0,0.0001016682581393,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2974548339844,0.0,0.0,7.509182614739984e-05,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2974853515625,0.0,0.0,0.0001016682581393,297.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998046875,0.0,0.0,0.0004822704358957,293.29998779296875,294.1499938964844,295.9672546386719,293.7283020019531,295.617431640625,295.9590759277344,293.3363647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286922333762,9.219189855969034e-09,0.0010286830365657,-0.0232025701552629,0.0,0.0,0.0,-0.0093831615522503,60.0,1.865875005722046,0.0,-7.214908492869655e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640840,297.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2974548339844,0.0,0.0,9.654663153924048e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.29742431640625,0.0,0.0,0.0001016682581393,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2974548339844,0.0,0.0,7.509182614739984e-05,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2974853515625,0.0,0.0,0.0001016682581393,297.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998046875,0.0,0.0,0.0004822704358957,293.29998779296875,294.1499938964844,295.9672546386719,293.7283020019531,295.617431640625,295.9590759277344,293.3363647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286922333762,9.219189855969034e-09,0.0010286830365657,-0.0232025701552629,0.0,0.0,0.0,-0.0093831615522503,60.0,1.865875005722046,0.0,-7.214908492869655e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640900,297.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29742431640625,0.0,0.0,9.65845538303256e-05,297.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.29742431640625,0.0,0.0,0.0001017081885947,297.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29742431640625,0.0,0.0,7.512132287956774e-05,297.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2974853515625,0.0,0.0,0.0001017081885947,297.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997741699219,0.0,0.0,0.0004824598727282,293.2999267578125,294.1499938964844,295.9670104980469,293.7286682128906,295.62060546875,295.9603881835937,293.3370056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290978243574,9.266440059718661e-09,0.001029088627547,-0.0233262870460748,0.0,0.0,0.0,-0.0094065926969051,60.0,1.8661657571792605,0.0,-7.220577913358285e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640960,297.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.29742431640625,0.0,0.0,9.663282980909572e-05,297.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2973937988281,0.0,0.0,0.0001017590184346,297.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.29742431640625,0.0,0.0,7.515886682085693e-05,297.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2974548339844,0.0,0.0,0.0001017590184346,297.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997436523437,0.0,0.0,0.0004827009979635,293.2998962402344,294.1499938964844,295.96661376953125,293.72900390625,295.62371826171875,295.96124267578125,293.3376159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296119144186,9.326582173230236e-09,0.0010296026011928,-0.0234837587922811,0.0,0.0,0.0,-0.0094364061951637,60.0,1.8663944005966189,0.0,-7.227797027553606e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641020,297.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2973937988281,0.0,0.0,9.673780004959552e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.29736328125,0.0,0.0,0.0001018695620587,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2973937988281,0.0,0.0,7.524051034124568e-05,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.29742431640625,0.0,0.0,0.0001018695620587,297.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2996826171875,0.0,0.0,0.000483225332573,293.2998046875,294.1499938964844,295.9654541015625,293.7296142578125,295.6299133300781,295.9625244140625,293.3388977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307285701856,9.45736466917424e-09,0.0010307191405445,-0.023826191201806,0.0,0.0,0.0,-0.0095012327656149,60.0,1.866810917854309,0.0,-7.243508548526735e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641080,297.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2973937988281,0.0,0.0,9.673780004959552e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.29736328125,0.0,0.0,0.0001018695620587,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2973937988281,0.0,0.0,7.524051034124568e-05,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.29742431640625,0.0,0.0,0.0001018695620587,297.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2996826171875,0.0,0.0,0.000483225332573,293.2998046875,294.1499938964844,295.9654541015625,293.7296142578125,295.6299133300781,295.9625244140625,293.3388977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307285701856,9.45736466917424e-09,0.0010307191405445,-0.023826191201806,0.0,0.0,0.0,-0.0095012327656149,60.0,1.866810917854309,0.0,-7.243508548526735e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641140,297.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.29736328125,0.0,0.0,9.686150588095188e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.29736328125,0.0,0.0,0.0001019998308038,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2973937988281,0.0,0.0,7.533672760473564e-05,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.29742431640625,0.0,0.0,0.0001019998308038,297.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2996520996094,0.0,0.0,0.0004838432942051,293.2997436523437,294.1499938964844,295.9638061523437,293.7300720214844,295.63592529296875,295.9628601074219,293.34014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320470901206,9.611494711236901e-09,0.0010320374276489,-0.0242297369986772,0.0,0.0,0.0,-0.0095776431262493,60.0,1.867149353027344,0.0,-7.26204589795998e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641200,297.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.29736328125,0.0,0.0,9.686150588095188e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.29736328125,0.0,0.0,0.0001019998308038,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2973937988281,0.0,0.0,7.533672760473564e-05,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.29742431640625,0.0,0.0,0.0001019998308038,297.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2996520996094,0.0,0.0,0.0004838432942051,293.2997436523437,294.1499938964844,295.9638061523437,293.7300720214844,295.63592529296875,295.9628601074219,293.34014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320470901206,9.611494711236901e-09,0.0010320374276489,-0.0242297369986772,0.0,0.0,0.0,-0.0095776431262493,60.0,1.867149353027344,0.0,-7.26204589795998e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641260,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.29736328125,0.0,0.0,9.699847578303888e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.29736328125,0.0,0.0,0.0001021440693875,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29736328125,0.0,0.0,7.544326217612252e-05,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2973937988281,0.0,0.0,0.0001021440693875,297.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.29962158203125,0.0,0.0,0.0004845274961553,293.2996826171875,294.1499938964844,295.9617614746094,293.7304077148437,295.6418151855469,295.96258544921875,293.3414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033506123349,9.782150200976504e-09,0.001033496344462,-0.024676539003849,0.0,0.0,0.0,-0.0096622426062822,60.0,1.867473006248474,0.0,-7.282599057134578e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641320,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.29736328125,0.0,0.0,9.699847578303888e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.29736328125,0.0,0.0,0.0001021440693875,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29736328125,0.0,0.0,7.544326217612252e-05,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2973937988281,0.0,0.0,0.0001021440693875,297.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.29962158203125,0.0,0.0,0.0004845274961553,293.2996826171875,294.1499938964844,295.9617614746094,293.7304077148437,295.6418151855469,295.96258544921875,293.3414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033506123349,9.782150200976504e-09,0.001033496344462,-0.024676539003849,0.0,0.0,0.0,-0.0096622426062822,60.0,1.867473006248474,0.0,-7.282599057134578e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641380,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29736328125,0.0,0.0,9.715446503832936e-05,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.29736328125,0.0,0.0,0.0001023083314066,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29736328125,0.0,0.0,7.556458149338141e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.29742431640625,0.0,0.0,0.0001023083314066,297.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2995910644531,0.0,0.0,0.0004853066639043,293.2996520996094,294.1499938964844,295.9594116210937,293.73065185546875,295.6474914550781,295.9613952636719,293.3427124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351684177294,9.976497850061604e-09,0.0010351584060117,-0.025185352191329,0.0,0.0,0.0,-0.0097585897892713,60.0,1.8678125143051147,0.0,-7.306040572530037e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641440,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29736328125,0.0,0.0,9.715446503832936e-05,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.29736328125,0.0,0.0,0.0001023083314066,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29736328125,0.0,0.0,7.556458149338141e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.29742431640625,0.0,0.0,0.0001023083314066,297.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2995910644531,0.0,0.0,0.0004853066639043,293.2996520996094,294.1499938964844,295.9594116210937,293.73065185546875,295.6474914550781,295.9613952636719,293.3427124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351684177294,9.976497850061604e-09,0.0010351584060117,-0.025185352191329,0.0,0.0,0.0,-0.0097585897892713,60.0,1.8678125143051147,0.0,-7.306040572530037e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641500,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2973937988281,0.0,0.0,9.723273979034276e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.29736328125,0.0,0.0,0.0001023907534545,297.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2973937988281,0.0,0.0,7.56254667066969e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29742431640625,0.0,0.0,0.0001023907534545,297.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2995910644531,0.0,0.0,0.0004856976738665,293.29962158203125,294.1499938964844,295.9581298828125,293.730712890625,295.6502990722656,295.9607849121094,293.3433532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360039304941,1.0074021616901518e-08,0.0010359938023611,-0.0254406686872243,0.0,0.0,0.0,-0.0098069440573453,60.0,1.8679896593093872,0.0,-7.317817818375262e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641560,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2973937988281,0.0,0.0,9.731667523737995e-05,297.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.29736328125,0.0,0.0,0.0001024791417876,297.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2973937988281,0.0,0.0,7.569074659841135e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29742431640625,0.0,0.0,0.0001024791417876,297.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.299560546875,0.0,0.0,0.000486116943648,293.29962158203125,294.1499938964844,295.9568176269531,293.7307434082031,295.653076171875,295.9599914550781,293.343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368980001658,1.0178599296750692e-08,0.0010368878720328,-0.0257144458591938,0.0,0.0,0.0,-0.0098587861284613,60.0,1.868190169334412,0.0,-7.330456952558961e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641620,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2973937988281,0.0,0.0,9.74902359303087e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2973937988281,0.0,0.0,0.0001026619138428,297.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2973937988281,0.0,0.0,7.582574471598491e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2974548339844,0.0,0.0,0.0001026619138428,297.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.299560546875,0.0,0.0,0.0004869839176535,293.29962158203125,294.1499938964844,295.9540710449219,293.7307434082031,295.6585693359375,295.95819091796875,293.34527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387455113232,1.039484676113034e-08,0.0010387351503595,-0.0262805502861738,0.0,0.0,0.0,-0.009965980425477,60.0,1.868626475334168,0.0,-7.356628373145213e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641680,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2973937988281,0.0,0.0,9.74902359303087e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2973937988281,0.0,0.0,0.0001026619138428,297.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2973937988281,0.0,0.0,7.582574471598491e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2974548339844,0.0,0.0,0.0001026619138428,297.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.299560546875,0.0,0.0,0.0004869839176535,293.29962158203125,294.1499938964844,295.9540710449219,293.7307434082031,295.6585693359375,295.95819091796875,293.34527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387455113232,1.039484676113034e-08,0.0010387351503595,-0.0262805502861738,0.0,0.0,0.0,-0.009965980425477,60.0,1.868626475334168,0.0,-7.356628373145213e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641740,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29742431640625,0.0,0.0,9.767740993993355e-05,297.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29742431640625,0.0,0.0,0.0001028590122587,297.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.29742431640625,0.0,0.0,7.597131479997188e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2974853515625,0.0,0.0,0.0001028590122587,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.299560546875,0.0,0.0,0.0004879188782069,293.29962158203125,294.1499938964844,295.95123291015625,293.7306213378906,295.6638488769531,295.9559020996094,293.3465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040740404278,1.0628047775185225e-08,0.0010407296940684,-0.0268910080194473,0.0,0.0,0.0,-0.0100815910845994,60.0,1.8691909313201904,0.0,-7.384903000229316e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641800,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29742431640625,0.0,0.0,9.767740993993355e-05,297.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29742431640625,0.0,0.0,0.0001028590122587,297.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.29742431640625,0.0,0.0,7.597131479997188e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2974853515625,0.0,0.0,0.0001028590122587,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.299560546875,0.0,0.0,0.0004879188782069,293.29962158203125,294.1499938964844,295.95123291015625,293.7306213378906,295.6638488769531,295.9559020996094,293.3465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040740404278,1.0628047775185225e-08,0.0010407296940684,-0.0268910080194473,0.0,0.0,0.0,-0.0100815910845994,60.0,1.8691909313201904,0.0,-7.384903000229316e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641860,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2974853515625,0.0,0.0,9.786791633814572e-05,297.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2974548339844,0.0,0.0,0.000103059624962,297.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2974853515625,0.0,0.0,7.611948967678472e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2975158691406,0.0,0.0,0.000103059624962,297.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2995910644531,0.0,0.0,0.0004888704861514,293.29962158203125,294.1499938964844,295.9483642578125,293.7304077148437,295.6690368652344,295.9534912109375,293.34783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427695233374,1.0865404576065885e-08,0.0010427586967125,-0.0275123156607151,0.0,0.0,0.0,-0.0101992553099989,60.0,1.869809865951538,0.0,-7.413737534989195e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641920,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2974853515625,0.0,0.0,9.786791633814572e-05,297.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2974548339844,0.0,0.0,0.000103059624962,297.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2974853515625,0.0,0.0,7.611948967678472e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2975158691406,0.0,0.0,0.000103059624962,297.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2995910644531,0.0,0.0,0.0004888704861514,293.29962158203125,294.1499938964844,295.9483642578125,293.7304077148437,295.6690368652344,295.9534912109375,293.34783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427695233374,1.0865404576065885e-08,0.0010427586967125,-0.0275123156607151,0.0,0.0,0.0,-0.0101992553099989,60.0,1.869809865951538,0.0,-7.413737534989195e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641980,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2975158691406,0.0,0.0,9.80672484729439e-05,297.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2975158691406,0.0,0.0,0.0001032695290632,297.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2975158691406,0.0,0.0,7.627452578162774e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2975769042969,0.0,0.0,0.0001032695290632,297.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2995910644531,0.0,0.0,0.000489866186399,293.2996520996094,294.1499938964844,295.9455871582031,293.7300720214844,295.67401123046875,295.95086669921875,293.3491516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448939865455,1.1113757913960852e-08,0.0010448829270899,-0.0281623695045709,0.0,0.0,0.0,-0.0103223770856857,60.0,1.8706316947937007,0.0,-7.44396757568211e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642040,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2975158691406,0.0,0.0,9.80672484729439e-05,297.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2975158691406,0.0,0.0,0.0001032695290632,297.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2975158691406,0.0,0.0,7.627452578162774e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2975769042969,0.0,0.0,0.0001032695290632,297.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2995910644531,0.0,0.0,0.000489866186399,293.2996520996094,294.1499938964844,295.9455871582031,293.7300720214844,295.67401123046875,295.95086669921875,293.3491516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448939865455,1.1113757913960852e-08,0.0010448829270899,-0.0281623695045709,0.0,0.0,0.0,-0.0103223770856857,60.0,1.8706316947937007,0.0,-7.44396757568211e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642100,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.29754638671875,0.0,0.0,9.816756210057064e-05,297.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29754638671875,0.0,0.0,0.0001033751759678,297.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29754638671875,0.0,0.0,7.635255315108225e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.297607421875,0.0,0.0,0.0001033751759678,297.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.29962158203125,0.0,0.0,0.0004903672961518,293.2996826171875,294.1499938964844,295.9442443847656,293.7298889160156,295.6764831542969,295.9495544433594,293.34979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459637269377,1.1238750374786832e-08,0.0010459524346515,-0.0284895207732915,0.0,0.0,0.0,-0.0103843454271554,60.0,1.8710813522338867,0.0,-7.459205164650484e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642160,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2975769042969,0.0,0.0,9.8268486908637e-05,297.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2975769042969,0.0,0.0,0.0001034814486047,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2975769042969,0.0,0.0,7.643104618182406e-05,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2976379394531,0.0,0.0,0.0001034814486047,297.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.29962158203125,0.0,0.0,0.0004908714327029,293.2997131347656,294.1499938964844,295.94293212890625,293.72967529296875,295.67889404296875,295.9482421875,293.3504333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470389388501,1.1364492458199038e-08,0.0010470275301486,-0.0288186240941286,0.0,0.0,0.0,-0.0104466807097196,60.0,1.8715760707855225,0.0,-7.47455004557196e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642220,297.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.29766845703125,0.0,0.0,9.847103501670064e-05,297.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2976379394531,0.0,0.0,0.0001036947433021,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29766845703125,0.0,0.0,7.658858521608636e-05,297.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2976989746094,0.0,0.0,0.0001036947433021,297.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2996826171875,0.0,0.0,0.0004918831982649,293.2997741699219,294.1499938964844,295.9405212402344,293.7291564941406,295.68365478515625,295.9456787109375,293.35174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491962311789,1.1616854145302112e-08,0.0010491845896467,-0.0294790994375944,0.0,0.0,0.0,-0.0105717824772,60.0,1.8726670742034912,0.0,-7.505394705731305e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642280,297.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.29766845703125,0.0,0.0,9.847103501670064e-05,297.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2976379394531,0.0,0.0,0.0001036947433021,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29766845703125,0.0,0.0,7.658858521608636e-05,297.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2976989746094,0.0,0.0,0.0001036947433021,297.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2996826171875,0.0,0.0,0.0004918831982649,293.2997741699219,294.1499938964844,295.9405212402344,293.7291564941406,295.68365478515625,295.9456787109375,293.35174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491962311789,1.1616854145302112e-08,0.0010491845896467,-0.0294790994375944,0.0,0.0,0.0,-0.0105717824772,60.0,1.8726670742034912,0.0,-7.505394705731305e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642340,297.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2977294921875,0.0,0.0,9.86721206572838e-05,297.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2977294921875,0.0,0.0,0.0001039064882206,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2977294921875,0.0,0.0,7.674498192500323e-05,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2977905273437,0.0,0.0,0.0001039064882206,297.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997436523437,0.0,0.0,0.0004928876296617,293.2998352050781,294.1499938964844,295.9383850097656,293.72857666015625,295.688232421875,295.9433288574219,293.3530578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513388551771,1.1867391513931125e-08,0.0010513269808143,-0.0301347635686397,0.0,0.0,0.0,-0.0106959855183959,60.0,1.8739993572235107,0.0,-7.53607878323237e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642400,297.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2977294921875,0.0,0.0,9.86721206572838e-05,297.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2977294921875,0.0,0.0,0.0001039064882206,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2977294921875,0.0,0.0,7.674498192500323e-05,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2977905273437,0.0,0.0,0.0001039064882206,297.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997436523437,0.0,0.0,0.0004928876296617,293.2998352050781,294.1499938964844,295.9383850097656,293.72857666015625,295.688232421875,295.9433288574219,293.3530578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513388551771,1.1867391513931125e-08,0.0010513269808143,-0.0301347635686397,0.0,0.0,0.0,-0.0106959855183959,60.0,1.8739993572235107,0.0,-7.53607878323237e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642460,297.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2978210449219,0.0,0.0,9.88711617537774e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2978210449219,0.0,0.0,0.0001041160940076,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2978210449219,0.0,0.0,7.689979247516021e-05,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2978515625,0.0,0.0,0.0001041160940076,297.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998046875,0.0,0.0,0.0004938819329254,293.2999267578125,294.1499938964844,295.9366149902344,293.7279052734375,295.6927795410156,295.9411926269531,293.3543395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534597095102,1.2115392244993473e-08,0.0010534476023167,-0.0307837501168251,0.0,0.0,0.0,-0.0108189303427934,60.0,1.875437498092652,0.0,-7.566513460233183e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642520,297.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2978210449219,0.0,0.0,9.88711617537774e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2978210449219,0.0,0.0,0.0001041160940076,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2978210449219,0.0,0.0,7.689979247516021e-05,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2978515625,0.0,0.0,0.0001041160940076,297.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998046875,0.0,0.0,0.0004938819329254,293.2999267578125,294.1499938964844,295.9366149902344,293.7279052734375,295.6927795410156,295.9411926269531,293.3543395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534597095102,1.2115392244993473e-08,0.0010534476023167,-0.0307837501168251,0.0,0.0,0.0,-0.0108189303427934,60.0,1.875437498092652,0.0,-7.566513460233183e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642580,297.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.29791259765625,0.0,0.0,9.906708874041216e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29791259765625,0.0,0.0,0.0001043224183376,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.29791259765625,0.0,0.0,7.705218013143167e-05,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2979736328125,0.0,0.0,0.0001043224183376,297.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29986572265625,0.0,0.0,0.000494860636536,293.3000183105469,294.1499938964844,295.935302734375,293.7271728515625,295.6972351074219,295.9392395019531,293.35565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555477347224,1.2359506307291213e-08,0.0010555353946983,-0.0314225293695926,0.0,0.0,0.0,-0.0109399491921067,60.0,1.8770256042480469,0.0,-7.596531048648103e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642640,297.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.29791259765625,0.0,0.0,9.906708874041216e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29791259765625,0.0,0.0,0.0001043224183376,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.29791259765625,0.0,0.0,7.705218013143167e-05,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2979736328125,0.0,0.0,0.0001043224183376,297.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29986572265625,0.0,0.0,0.000494860636536,293.3000183105469,294.1499938964844,295.935302734375,293.7271728515625,295.6972351074219,295.9392395019531,293.35565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555477347224,1.2359506307291213e-08,0.0010555353946983,-0.0314225293695926,0.0,0.0,0.0,-0.0109399491921067,60.0,1.8770256042480469,0.0,-7.596531048648103e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642700,297.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2979736328125,0.0,0.0,9.916050476022063e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2979736328125,0.0,0.0,0.0001044207820086,297.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2979736328125,0.0,0.0,7.71248378441669e-05,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2980041503906,0.0,0.0,0.0001044207820086,297.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999267578125,0.0,0.0,0.0004953272291459,293.3000793457031,294.1499938964844,295.9348449707031,293.7267761230469,295.69940185546875,295.93853759765625,293.3563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565420379862,1.2475891431051878e-08,0.0010565295815467,-0.0317270644009113,0.0,0.0,0.0,-0.0109976418316364,60.0,1.877992868423462,0.0,-7.61086340617112e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642760,297.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29803466796875,0.0,0.0,9.925396443577485e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2980041503906,0.0,0.0,0.0001045192038873,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.29803466796875,0.0,0.0,7.71975246607326e-05,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2980651855469,0.0,0.0,0.0001045192038873,297.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999572753906,0.0,0.0,0.0004957941127941,293.3001403808594,294.1499938964844,295.9345092773437,293.7263488769531,295.7015991210937,295.93780517578125,293.3569641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575377382338,1.259234139183718e-08,0.001057525165379,-0.0320317596197128,0.0,0.0,0.0,-0.0110553698614239,60.0,1.8789571523666384,0.0,-7.62521707997621e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
