time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17642820,297.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29815673828125,0.0,0.0,9.94351285044104e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2981262207031,0.0,0.0,0.0001047099794959,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29815673828125,0.0,0.0,7.733843085588887e-05,297.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2981872558594,0.0,0.0,0.0001047099794959,297.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.300048828125,0.0,0.0,0.0004966990672983,293.3002624511719,294.1499938964844,295.934326171875,293.7254638671875,295.7059020996094,295.93670654296875,293.3582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594696504995,1.2818063943598192e-08,0.0010594568448141,-0.0326223447918891,0.0,0.0,0.0,-0.0111672785133123,60.0,1.8810477256774905,0.0,-7.653078171188099e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642880,297.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29815673828125,0.0,0.0,9.94351285044104e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2981262207031,0.0,0.0,0.0001047099794959,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29815673828125,0.0,0.0,7.733843085588887e-05,297.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2981872558594,0.0,0.0,0.0001047099794959,297.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.300048828125,0.0,0.0,0.0004966990672983,293.3002624511719,294.1499938964844,295.934326171875,293.7254638671875,295.7059020996094,295.93670654296875,293.3582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594696504995,1.2818063943598192e-08,0.0010594568448141,-0.0326223447918891,0.0,0.0,0.0,-0.0111672785133123,60.0,1.8810477256774905,0.0,-7.653078171188099e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642940,297.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2982788085937,0.0,0.0,9.960054012481125e-05,297.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2982482910156,0.0,0.0,0.0001048841659212,297.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2982788085937,0.0,0.0,7.746708433842286e-05,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2983093261719,0.0,0.0,0.0001048841659212,297.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3001403808594,0.0,0.0,0.0004975253250449,293.3004150390625,294.1499938964844,295.9347839355469,293.7245483398437,295.71014404296875,295.9364318847656,293.359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612312471494,1.3024158640462248e-08,0.0010612182086333,-0.0331615470349788,0.0,0.0,0.0,-0.0112694427371025,60.0,1.8835681676864624,0.0,-7.678561075863399e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643000,297.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2982788085937,0.0,0.0,9.960054012481125e-05,297.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2982482910156,0.0,0.0,0.0001048841659212,297.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2982788085937,0.0,0.0,7.746708433842286e-05,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2983093261719,0.0,0.0,0.0001048841659212,297.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3001403808594,0.0,0.0,0.0004975253250449,293.3004150390625,294.1499938964844,295.9347839355469,293.7245483398437,295.71014404296875,295.9364318847656,293.359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612312471494,1.3024158640462248e-08,0.0010612182086333,-0.0331615470349788,0.0,0.0,0.0,-0.0112694427371025,60.0,1.8835681676864624,0.0,-7.678561075863399e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643060,297.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.29840087890625,0.0,0.0,9.975859575206414e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.29840087890625,0.0,0.0,0.0001050506034516,297.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.29840087890625,0.0,0.0,7.759001891827211e-05,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2984313964844,0.0,0.0,0.0001050506034516,297.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002624511719,0.0,0.0,0.0004983148537576,293.3005676269531,294.1499938964844,295.93603515625,293.7235412597656,295.71435546875,295.9365539550781,293.3609313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629172902554,1.3221093553283936e-08,0.0010629040189087,-0.0336767546832561,0.0,0.0,0.0,-0.0113670816645026,60.0,1.8862450122833248,0.0,-7.7029511658111e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643120,297.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.29840087890625,0.0,0.0,9.975859575206414e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.29840087890625,0.0,0.0,0.0001050506034516,297.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.29840087890625,0.0,0.0,7.759001891827211e-05,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2984313964844,0.0,0.0,0.0001050506034516,297.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002624511719,0.0,0.0,0.0004983148537576,293.3005676269531,294.1499938964844,295.93603515625,293.7235412597656,295.71435546875,295.9365539550781,293.3609313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629172902554,1.3221093553283936e-08,0.0010629040189087,-0.0336767546832561,0.0,0.0,0.0,-0.0113670816645026,60.0,1.8862450122833248,0.0,-7.7029511658111e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643180,297.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2985534667969,0.0,0.0,9.990264516090974e-05,297.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.29852294921875,0.0,0.0,0.000105202292616,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2985534667969,0.0,0.0,7.77020541136153e-05,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.298583984375,0.0,0.0,0.000105202292616,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3003845214844,0.0,0.0,0.0004990344168618,293.3007202148437,294.1499938964844,295.9380798339844,293.7225036621094,295.718505859375,295.9372863769531,293.3622436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644511785358,1.3400567766552742e-08,0.0010644377907738,-0.0341462641954422,0.0,0.0,0.0,-0.011456049978733,60.0,1.889236688613892,0.0,-7.725212469722464e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643240,297.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2985534667969,0.0,0.0,9.990264516090974e-05,297.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.29852294921875,0.0,0.0,0.000105202292616,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2985534667969,0.0,0.0,7.77020541136153e-05,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.298583984375,0.0,0.0,0.000105202292616,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3003845214844,0.0,0.0,0.0004990344168618,293.3007202148437,294.1499938964844,295.9380798339844,293.7225036621094,295.718505859375,295.9372863769531,293.3622436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644511785358,1.3400567766552742e-08,0.0010644377907738,-0.0341462641954422,0.0,0.0,0.0,-0.011456049978733,60.0,1.889236688613892,0.0,-7.725212469722464e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643300,297.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2986145019531,0.0,0.0,9.996184235205874e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2986145019531,0.0,0.0,0.0001052646330208,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29864501953125,0.0,0.0,7.774810364935547e-05,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2986755371094,0.0,0.0,0.0001052646330208,297.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3004455566406,0.0,0.0,0.0004993301117792,293.3008117675781,294.1499938964844,295.939453125,293.7219543457031,295.7206115722656,295.9383544921875,293.3629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650805197656,1.3474328319773576e-08,0.0010650670155882,-0.034339215606451,0.0,0.0,0.0,-0.0114926090463995,60.0,1.891006350517273,0.0,-7.734370655043676e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643360,297.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987060546875,0.0,0.0,0.0001000261618173,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2986755371094,0.0,0.0,0.0001053323649102,297.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987060546875,0.0,0.0,7.779812585795298e-05,297.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987365722656,0.0,0.0,0.0001053323649102,297.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3005065917969,0.0,0.0,0.0004996513598598,293.3009033203125,294.1499938964844,295.9410400390625,293.7214050292969,295.7226867675781,295.93914794921875,293.36358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657662060111,1.3554461553155761e-08,0.0010657525854185,-0.0345488376915454,0.0,0.0,0.0,-0.0115323364734649,60.0,1.892677426338196,0.0,-7.744326069314411e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643420,297.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2988586425781,0.0,0.0,0.0001001345008262,297.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2988586425781,0.0,0.0,0.0001054464446497,297.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2988586425781,0.0,0.0,7.788238872308284e-05,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29888916015625,0.0,0.0,0.0001054464446497,297.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006286621094,0.0,0.0,0.000500192574691,293.30108642578125,294.1499938964844,295.94500732421875,293.7202453613281,295.7268371582031,295.9415588378906,293.3648986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669215116649,1.3689447797560206e-08,0.001066907774657,-0.0349019318819046,0.0,0.0,0.0,-0.0115992594510316,60.0,1.896389126777649,0.0,-7.761110509818536e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643480,297.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2988586425781,0.0,0.0,0.0001001345008262,297.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2988586425781,0.0,0.0,0.0001054464446497,297.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2988586425781,0.0,0.0,7.788238872308284e-05,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29888916015625,0.0,0.0,0.0001054464446497,297.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006286621094,0.0,0.0,0.000500192574691,293.30108642578125,294.1499938964844,295.94500732421875,293.7202453613281,295.7268371582031,295.9415588378906,293.3648986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669215116649,1.3689447797560206e-08,0.001066907774657,-0.0349019318819046,0.0,0.0,0.0,-0.0115992594510316,60.0,1.896389126777649,0.0,-7.761110509818536e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643540,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2990417480469,0.0,0.0,0.0001002139470074,297.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2990417480469,0.0,0.0,0.0001055301108863,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2990417480469,0.0,0.0,7.794417615514249e-05,297.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.299072265625,0.0,0.0,0.0001055301108863,297.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30078125,0.0,0.0,0.0005005893763154,293.3013000488281,294.1499938964844,295.95001220703125,293.71905517578125,295.73101806640625,295.9452514648437,293.3662414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067767268978,1.3788432617900526e-08,0.0010677534155547,-0.0351608507335186,0.0,0.0,0.0,-0.0116483271121978,60.0,1.9004617929458616,0.0,-7.77343061031388e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643600,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2990417480469,0.0,0.0,0.0001002139470074,297.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2990417480469,0.0,0.0,0.0001055301108863,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2990417480469,0.0,0.0,7.794417615514249e-05,297.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.299072265625,0.0,0.0,0.0001055301108863,297.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30078125,0.0,0.0,0.0005005893763154,293.3013000488281,294.1499938964844,295.95001220703125,293.71905517578125,295.73101806640625,295.9452514648437,293.3662414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067767268978,1.3788432617900526e-08,0.0010677534155547,-0.0351608507335186,0.0,0.0,0.0,-0.0116483271121978,60.0,1.9004617929458616,0.0,-7.77343061031388e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643660,297.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2992248535156,0.0,0.0,0.0001002705248538,297.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2992248535156,0.0,0.0,0.0001055896937032,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2992248535156,0.0,0.0,7.798818842275068e-05,297.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2992553710937,0.0,0.0,0.0001055896937032,297.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30096435546875,0.0,0.0,0.0005008720327168,293.301513671875,294.1499938964844,295.9549865722656,293.7171936035156,295.7352294921875,295.9488830566406,293.3675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683726286515,1.3858935332677902e-08,0.0010683587752282,-0.035345260053873,0.0,0.0,0.0,-0.011683290824294,60.0,1.9039658308029173,0.0,-7.782211497442405e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643720,297.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2992248535156,0.0,0.0,0.0001002705248538,297.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2992248535156,0.0,0.0,0.0001055896937032,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2992248535156,0.0,0.0,7.798818842275068e-05,297.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2992553710937,0.0,0.0,0.0001055896937032,297.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30096435546875,0.0,0.0,0.0005008720327168,293.301513671875,294.1499938964844,295.9549865722656,293.7171936035156,295.7352294921875,295.9488830566406,293.3675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683726286515,1.3858935332677902e-08,0.0010683587752282,-0.035345260053873,0.0,0.0,0.0,-0.011683290824294,60.0,1.9039658308029173,0.0,-7.782211497442405e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643780,297.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994079589844,0.0,0.0,0.0001003029974526,297.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994079589844,0.0,0.0,0.000105623890704,297.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994079589844,0.0,0.0,7.801344327162951e-05,297.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994384765625,0.0,0.0,0.000105623890704,297.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011169433594,0.0,0.0,0.0005010342574678,293.3017272949219,294.1499938964844,295.958984375,293.71405029296875,295.7394104003906,295.95263671875,293.368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687183821573,1.3899394524230502e-08,0.001068704528734,-0.0354510843753814,0.0,0.0,0.0,-0.0117033459246158,60.0,1.9069390296936035,0.0,-7.787252798152623e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643840,297.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994079589844,0.0,0.0,0.0001003029974526,297.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994079589844,0.0,0.0,0.000105623890704,297.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994079589844,0.0,0.0,7.801344327162951e-05,297.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994384765625,0.0,0.0,0.000105623890704,297.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011169433594,0.0,0.0,0.0005010342574678,293.3017272949219,294.1499938964844,295.958984375,293.71405029296875,295.7394104003906,295.95263671875,293.368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687183821573,1.3899394524230502e-08,0.001068704528734,-0.0354510843753814,0.0,0.0,0.0,-0.0117033459246158,60.0,1.9069390296936035,0.0,-7.787252798152623e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643900,297.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.29949951171875,0.0,0.0,0.0001003123616101,297.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.29949951171875,0.0,0.0,0.0001056337423506,297.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.29949951171875,0.0,0.0,7.802072650520131e-05,297.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2995300292969,0.0,0.0,0.0001056337423506,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3012084960937,0.0,0.0,0.0005010809982195,293.3018493652344,294.1499938964844,295.960693359375,293.71209716796875,295.7414855957031,295.9544982910156,293.3695678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688165202736,1.3911053642345904e-08,0.001068802550435,-0.0354815833270549,0.0,0.0,0.0,-0.0117091182619333,60.0,1.908252239227295,0.0,-7.788705858047251e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643960,297.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29962158203125,0.0,0.0,0.0001003080469672,297.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2995910644531,0.0,0.0,0.000105629209429,297.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.29962158203125,0.0,0.0,7.801737228874117e-05,297.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2996520996094,0.0,0.0,0.000105629209429,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3013000488281,0.0,0.0,0.000501059461385,293.3019714355469,294.1499938964844,295.9621887207031,293.7098693847656,295.7435607910156,295.9562072753906,293.3702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687693720683,1.390568016290672e-08,0.0010687554022297,-0.0354675278067588,0.0,0.0,0.0,-0.0117064481601119,60.0,1.909074187278748,0.0,-7.788036526790165e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644020,297.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998352050781,0.0,0.0,0.0001002853168756,297.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998046875,0.0,0.0,0.0001056052715284,297.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998352050781,0.0,0.0,7.79996917117387e-05,297.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998352050781,0.0,0.0,0.0001056052715284,297.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3014831542969,0.0,0.0,0.0005009459564462,293.3022155761719,294.1499938964844,295.9647827148437,293.7047424316406,295.7477111816406,295.9593811035156,293.3715515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685295565053,1.3877359705816161e-08,0.001068515703082,-0.0353934504091739,0.0,0.0,0.0,-0.011692420579493,60.0,1.9101994037628167,0.0,-7.784506550478909e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644080,297.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998352050781,0.0,0.0,0.0001002853168756,297.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998046875,0.0,0.0,0.0001056052715284,297.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998352050781,0.0,0.0,7.79996917117387e-05,297.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998352050781,0.0,0.0,0.0001056052715284,297.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3014831542969,0.0,0.0,0.0005009459564462,293.3022155761719,294.1499938964844,295.9647827148437,293.7047424316406,295.7477111816406,295.9593811035156,293.3715515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685295565053,1.3877359705816161e-08,0.001068515703082,-0.0353934504091739,0.0,0.0,0.0,-0.011692420579493,60.0,1.9101994037628167,0.0,-7.784506550478909e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644140,297.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.300048828125,0.0,0.0,0.0001002372591756,297.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000183105469,0.0,0.0,0.0001055546599673,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.300048828125,0.0,0.0,7.796230784151703e-05,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000793457031,0.0,0.0,0.0001055546599673,297.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016662597656,0.0,0.0,0.0005007058498449,293.302490234375,294.1499938964844,295.96697998046875,293.6988830566406,295.7518005371094,295.9621887207031,293.3728942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680166305974,1.38174751640463e-08,0.0010680027771741,-0.0352368131279945,0.0,0.0,0.0,-0.0116627290844917,60.0,1.9104026556015008,0.0,-7.7770472728389e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644200,297.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.300048828125,0.0,0.0,0.0001002372591756,297.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000183105469,0.0,0.0,0.0001055546599673,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.300048828125,0.0,0.0,7.796230784151703e-05,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000793457031,0.0,0.0,0.0001055546599673,297.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016662597656,0.0,0.0,0.0005007058498449,293.302490234375,294.1499938964844,295.96697998046875,293.6988830566406,295.7518005371094,295.9621887207031,293.3728942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680166305974,1.38174751640463e-08,0.0010680027771741,-0.0352368131279945,0.0,0.0,0.0,-0.0116627290844917,60.0,1.9104026556015008,0.0,-7.7770472728389e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644260,297.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002624511719,0.0,0.0,0.0001001613272819,297.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002624511719,0.0,0.0,0.0001054746971931,297.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002624511719,0.0,0.0,7.790325616952032e-05,297.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30029296875,0.0,0.0,0.0001054746971931,297.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3018798828125,0.0,0.0,0.0005003265687264,293.3027648925781,294.1499938964844,295.96893310546875,293.6924743652344,295.755859375,295.9646301269531,293.3742370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672069620341,1.3722862846066164e-08,0.0010671932250261,-0.0349893383681774,0.0,0.0,0.0,-0.0116158230230212,60.0,1.909756541252136,0.0,-7.765268605908204e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644320,297.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002624511719,0.0,0.0,0.0001001613272819,297.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002624511719,0.0,0.0,0.0001054746971931,297.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002624511719,0.0,0.0,7.790325616952032e-05,297.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30029296875,0.0,0.0,0.0001054746971931,297.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3018798828125,0.0,0.0,0.0005003265687264,293.3027648925781,294.1499938964844,295.96893310546875,293.6924743652344,295.755859375,295.9646301269531,293.3742370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672069620341,1.3722862846066164e-08,0.0010671932250261,-0.0349893383681774,0.0,0.0,0.0,-0.0116158230230212,60.0,1.909756541252136,0.0,-7.765268605908204e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644380,297.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3005065917969,0.0,0.0,0.0001000705524347,297.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30047607421875,0.0,0.0,0.0001053791129379,297.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3005065917969,0.0,0.0,7.783265027683228e-05,297.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.300537109375,0.0,0.0,0.0001053791129379,297.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3020935058594,0.0,0.0,0.0004998731310479,293.3030700683594,294.1499938964844,295.9708557128906,293.6856384277344,295.7598876953125,295.9669494628906,293.3755798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662415297701,1.3609763982458393e-08,0.0010662280255928,-0.034693494439125,0.0,0.0,0.0,-0.0115597648546099,60.0,1.9088047742843628,0.0,-7.751199859740154e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644440,297.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3005065917969,0.0,0.0,0.0001000705524347,297.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30047607421875,0.0,0.0,0.0001053791129379,297.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3005065917969,0.0,0.0,7.783265027683228e-05,297.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.300537109375,0.0,0.0,0.0001053791129379,297.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3020935058594,0.0,0.0,0.0004998731310479,293.3030700683594,294.1499938964844,295.9708557128906,293.6856384277344,295.7598876953125,295.9669494628906,293.3755798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662415297701,1.3609763982458393e-08,0.0010662280255928,-0.034693494439125,0.0,0.0,0.0,-0.0115597648546099,60.0,1.9088047742843628,0.0,-7.751199859740154e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644500,297.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006286621094,0.0,0.0,0.0001000149713945,297.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.30059814453125,0.0,0.0,0.0001053205851349,297.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006286621094,0.0,0.0,7.778942381264642e-05,297.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006591796875,0.0,0.0,0.0001053205851349,297.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3022155761719,0.0,0.0,0.0004995954805053,293.3031921386719,294.1499938964844,295.97186279296875,293.68212890625,295.7618713378906,295.96807861328125,293.3762512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656467638909,1.3540510934717533e-08,0.0010656332597136,-0.0345123410224914,0.0,0.0,0.0,-0.0115254195407032,60.0,1.908110857009888,0.0,-7.742592345039156e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644560,297.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3007507324219,0.0,0.0,9.995744767365976e-05,297.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3007202148437,0.0,0.0,0.0001052600055118,297.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3007507324219,0.0,0.0,7.774467667331919e-05,297.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30078125,0.0,0.0,0.0001052600055118,297.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30230712890625,0.0,0.0,0.0004993081674911,293.3033447265625,294.1499938964844,295.97296142578125,293.6785583496094,295.76385498046875,295.9691772460937,293.3769226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650338372215,1.3468832271712472e-08,0.0010650203330442,-0.0343248397111892,0.0,0.0,0.0,-0.0114898858591914,60.0,1.9073961973190308,0.0,-7.733687823474612e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644620,297.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009948730469,0.0,0.0,9.983139170799404e-05,297.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009948730469,0.0,0.0,0.000105127262941,297.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009948730469,0.0,0.0,7.764664042042568e-05,297.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.301025390625,0.0,0.0,0.000105127262941,297.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30255126953125,0.0,0.0,0.0004986784770153,293.3036499023437,294.1499938964844,295.97540283203125,293.6714172363281,295.7677917480469,295.97149658203125,293.3782653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636926162987,1.3311776569935322e-08,0.0010636793449521,-0.0339139848947525,0.0,0.0,0.0,-0.0114120366051793,60.0,1.9058789014816284,0.0,-7.714194794061768e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644680,297.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009948730469,0.0,0.0,9.983139170799404e-05,297.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009948730469,0.0,0.0,0.000105127262941,297.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009948730469,0.0,0.0,7.764664042042568e-05,297.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.301025390625,0.0,0.0,0.000105127262941,297.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30255126953125,0.0,0.0,0.0004986784770153,293.3036499023437,294.1499938964844,295.97540283203125,293.6714172363281,295.7677917480469,295.97149658203125,293.3782653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636926162987,1.3311776569935322e-08,0.0010636793449521,-0.0339139848947525,0.0,0.0,0.0,-0.0114120366051793,60.0,1.9058789014816284,0.0,-7.714194794061768e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644740,297.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.30126953125,0.0,0.0,9.96779926936142e-05,297.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30126953125,0.0,0.0,0.0001049657294061,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.30126953125,0.0,0.0,7.75273292674683e-05,297.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3013000488281,0.0,0.0,0.0001049657294061,297.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.30279541015625,0.0,0.0,0.000497912231367,293.30401611328125,294.1499938964844,295.9783935546875,293.66436767578125,295.7716979980469,295.9746398925781,293.3796081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620568646118,1.312064323855111e-08,0.0010620438260957,-0.0334139689803123,0.0,0.0,0.0,-0.0113172782585024,60.0,1.9046167135238647,0.0,-7.690506009794262e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644800,297.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.30126953125,0.0,0.0,9.96779926936142e-05,297.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30126953125,0.0,0.0,0.0001049657294061,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.30126953125,0.0,0.0,7.75273292674683e-05,297.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3013000488281,0.0,0.0,0.0001049657294061,297.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.30279541015625,0.0,0.0,0.000497912231367,293.30401611328125,294.1499938964844,295.9783935546875,293.66436767578125,295.7716979980469,295.9746398925781,293.3796081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620568646118,1.312064323855111e-08,0.0010620438260957,-0.0334139689803123,0.0,0.0,0.0,-0.0113172782585024,60.0,1.9046167135238647,0.0,-7.690506009794262e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644860,297.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3015441894531,0.0,0.0,9.953007247531788e-05,297.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3015441894531,0.0,0.0,0.0001048099584295,297.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3015441894531,0.0,0.0,7.741228182567284e-05,297.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30157470703125,0.0,0.0,0.0001048099584295,297.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3030700683594,0.0,0.0,0.0004971733433194,293.3043518066406,294.1499938964844,295.98211669921875,293.6575927734375,295.775634765625,295.9778137207031,293.3809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604839771986,1.2936341775571236e-08,0.0010604710550978,-0.0329317934811115,0.0,0.0,0.0,-0.0112259276211261,60.0,1.903389573097229,0.0,-7.667697587976363e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644920,297.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3015441894531,0.0,0.0,9.953007247531788e-05,297.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3015441894531,0.0,0.0,0.0001048099584295,297.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3015441894531,0.0,0.0,7.741228182567284e-05,297.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30157470703125,0.0,0.0,0.0001048099584295,297.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3030700683594,0.0,0.0,0.0004971733433194,293.3043518066406,294.1499938964844,295.98211669921875,293.6575927734375,295.775634765625,295.9778137207031,293.3809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604839771986,1.2936341775571236e-08,0.0010604710550978,-0.0329317934811115,0.0,0.0,0.0,-0.0112259276211261,60.0,1.903389573097229,0.0,-7.667697587976363e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644980,297.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.30181884765625,0.0,0.0,9.936963760992512e-05,297.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.30181884765625,0.0,0.0,0.0001046410179696,297.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30181884765625,0.0,0.0,7.728749915258959e-05,297.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3018493652344,0.0,0.0,0.0001046410179696,297.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3033142089844,0.0,0.0,0.0004963719402439,293.3046875,294.1499938964844,295.9867858886719,293.6512145996094,295.7795715332031,295.98114013671875,293.38232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587729047983,1.2736446564076688e-08,0.0010587600991129,-0.0324087999761104,0.0,0.0,0.0,-0.0111268227919936,60.0,1.902168035507202,0.0,-7.642998411938606e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645040,297.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.30181884765625,0.0,0.0,9.936963760992512e-05,297.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.30181884765625,0.0,0.0,0.0001046410179696,297.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30181884765625,0.0,0.0,7.728749915258959e-05,297.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3018493652344,0.0,0.0,0.0001046410179696,297.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3033142089844,0.0,0.0,0.0004963719402439,293.3046875,294.1499938964844,295.9867858886719,293.6512145996094,295.7795715332031,295.98114013671875,293.38232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587729047983,1.2736446564076688e-08,0.0010587600991129,-0.0324087999761104,0.0,0.0,0.0,-0.0111268227919936,60.0,1.902168035507202,0.0,-7.642998411938606e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645100,297.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3019714355469,0.0,0.0,9.92827699519694e-05,297.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30194091796875,0.0,0.0,0.0001045495446305,297.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3019714355469,0.0,0.0,7.721993461018428e-05,297.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.302001953125,0.0,0.0,0.0001045495446305,297.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3034362792969,0.0,0.0,0.0004959380021318,293.30487060546875,294.1499938964844,295.9895324707031,293.64825439453125,295.78155517578125,295.9833984375,293.38299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578465880826,1.2628213141852033e-08,0.0010578340152278,-0.0321256145834922,0.0,0.0,0.0,-0.0110731637105345,60.0,1.902108192443848,0.0,-7.629640919049052e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645160,297.1951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3021240234375,0.0,0.0,9.919661533785984e-05,297.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3020935058594,0.0,0.0,0.0001044588134391,297.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3021240234375,0.0,0.0,7.715292304055765e-05,297.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3021240234375,0.0,0.0,0.0001044588134391,297.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3035888671875,0.0,0.0,0.000495507614687,293.3050537109375,294.1499938964844,295.9925842285156,293.6454772949219,295.7835388183594,295.9857788085937,293.3836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569277219474,1.2520861680798134e-08,0.0010569151490926,-0.0318447314202785,0.0,0.0,0.0,-0.0110199404880404,60.0,1.9020841121673584,0.0,-7.616404928967313e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645220,297.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3023986816406,0.0,0.0,9.902245074044912e-05,297.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3023986816406,0.0,0.0,0.0001042754156515,297.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3023986816406,0.0,0.0,7.70174665376544e-05,297.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.30242919921875,0.0,0.0,0.0001042754156515,297.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3038635253906,0.0,0.0,0.000494637642987,293.3053894042969,294.1499938964844,295.99969482421875,293.6404724121094,295.7875671386719,295.9910583496094,293.385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550725273787,1.230386459383226e-08,0.0010550601873546,-0.0312769338488578,0.0,0.0,0.0,-0.0109123680740594,60.0,1.902486801147461,0.0,-7.589683548303584e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
