time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17645280,297.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3023986816406,0.0,0.0,9.902245074044912e-05,297.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3023986816406,0.0,0.0,0.0001042754156515,297.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3023986816406,0.0,0.0,7.70174665376544e-05,297.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.30242919921875,0.0,0.0,0.0001042754156515,297.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3038635253906,0.0,0.0,0.000494637642987,293.3053894042969,294.1499938964844,295.99969482421875,293.6404724121094,295.7875671386719,295.9910583496094,293.385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550725273787,1.230386459383226e-08,0.0010550601873546,-0.0312769338488578,0.0,0.0,0.0,-0.0109123680740594,60.0,1.902486801147461,0.0,-7.589683548303584e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645340,297.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3027038574219,0.0,0.0,9.884639439405872e-05,297.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3027038574219,0.0,0.0,0.0001040900169755,297.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3027038574219,0.0,0.0,7.688052573939785e-05,297.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.302734375,0.0,0.0,0.0001040900169755,297.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3041381835937,0.0,0.0,0.0004937581834383,293.3057861328125,294.1499938964844,296.0083312988281,293.6363830566406,295.79168701171875,295.9974060058594,293.3863830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531966108828,1.2084503175913142e-08,0.0010531845036894,-0.0307029169052839,0.0,0.0,0.0,-0.0108036221936345,60.0,1.9038175344467163,0.0,-7.562719162024224e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645400,297.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3027038574219,0.0,0.0,9.884639439405872e-05,297.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3027038574219,0.0,0.0,0.0001040900169755,297.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3027038574219,0.0,0.0,7.688052573939785e-05,297.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.302734375,0.0,0.0,0.0001040900169755,297.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3041381835937,0.0,0.0,0.0004937581834383,293.3057861328125,294.1499938964844,296.0083312988281,293.6363830566406,295.79168701171875,295.9974060058594,293.3863830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531966108828,1.2084503175913142e-08,0.0010531845036894,-0.0307029169052839,0.0,0.0,0.0,-0.0108036221936345,60.0,1.9038175344467163,0.0,-7.562719162024224e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645460,297.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3030090332031,0.0,0.0,9.867156040854752e-05,297.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3030090332031,0.0,0.0,0.000103905906144,297.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3030090332031,0.0,0.0,7.674454536754638e-05,297.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30303955078125,0.0,0.0,0.000103905906144,297.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.304443359375,0.0,0.0,0.0004928848939016,293.30615234375,294.1499938964844,296.0186767578125,293.6333923339844,295.7958984375,296.0049743652344,293.3877258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051333732903,1.1866667648519072e-08,0.0010513218585401,-0.0301328673958778,0.0,0.0,0.0,-0.0106956316158175,60.0,1.9062811136245728,0.0,-7.535989254847665e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645520,297.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3030090332031,0.0,0.0,9.867156040854752e-05,297.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3030090332031,0.0,0.0,0.000103905906144,297.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3030090332031,0.0,0.0,7.674454536754638e-05,297.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30303955078125,0.0,0.0,0.000103905906144,297.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.304443359375,0.0,0.0,0.0004928848939016,293.30615234375,294.1499938964844,296.0186767578125,293.6333923339844,295.7958984375,296.0049743652344,293.3877258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051333732903,1.1866667648519072e-08,0.0010513218585401,-0.0301328673958778,0.0,0.0,0.0,-0.0106956316158175,60.0,1.9062811136245728,0.0,-7.535989254847665e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645580,297.21075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3033447265625,0.0,0.0,9.850049536908044e-05,297.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3033142089844,0.0,0.0,0.0001037257679854,297.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3033447265625,0.0,0.0,7.661149720661342e-05,297.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3033752441406,0.0,0.0,0.0001037257679854,297.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30474853515625,0.0,0.0,0.0004920303472317,293.3065490722656,294.1499938964844,296.0308837890625,293.63165283203125,295.8002624511719,296.0140075683594,293.3890686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495110182091,1.165352969678679e-08,0.0010494993766769,-0.0295750815421342,0.0,0.0,0.0,-0.0105899702757596,60.0,1.910043478012085,0.0,-7.50988178310763e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645640,297.21075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3033447265625,0.0,0.0,9.850049536908044e-05,297.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3033142089844,0.0,0.0,0.0001037257679854,297.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3033447265625,0.0,0.0,7.661149720661342e-05,297.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3033752441406,0.0,0.0,0.0001037257679854,297.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30474853515625,0.0,0.0,0.0004920303472317,293.3065490722656,294.1499938964844,296.0308837890625,293.63165283203125,295.8002624511719,296.0140075683594,293.3890686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495110182091,1.165352969678679e-08,0.0010494993766769,-0.0295750815421342,0.0,0.0,0.0,-0.0105899702757596,60.0,1.910043478012085,0.0,-7.50988178310763e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645700,297.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3034973144531,0.0,0.0,9.84180878731422e-05,297.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3034973144531,0.0,0.0,0.000103638980363,297.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3034973144531,0.0,0.0,7.654740329599008e-05,297.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.30352783203125,0.0,0.0,0.000103638980363,297.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3049011230469,0.0,0.0,0.0004916187026537,293.3067626953125,294.1499938964844,296.03778076171875,293.6313171386719,295.80255126953125,296.0193176269531,293.3897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486331302672,1.1550850942398938e-08,0.0010486216051504,-0.029306361451745,0.0,0.0,0.0,-0.0105390697717666,60.0,1.912676692008972,0.0,-7.497321519167599e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645760,297.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3036499023437,0.0,0.0,9.833663352765144e-05,297.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3036499023437,0.0,0.0,0.0001035532113746,297.1732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3036804199219,0.0,0.0,7.648405153304338e-05,297.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3036804199219,0.0,0.0,0.0001035532113746,297.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3050537109375,0.0,0.0,0.000491211831104,293.3069763183594,294.1499938964844,296.0451965332031,293.63134765625,295.8048400878906,296.02490234375,293.39044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047765603289,1.1449365899807162e-08,0.0010477541945874,-0.0290407557040452,0.0,0.0,0.0,-0.0104887606576085,60.0,1.9155679941177368,0.0,-7.484916153543963e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645820,297.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3039855957031,0.0,0.0,9.817843238124624e-05,297.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3039855957031,0.0,0.0,0.0001033866210491,297.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3039855957031,0.0,0.0,7.636100053787231e-05,297.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.30401611328125,0.0,0.0,0.0001033866210491,297.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.30535888671875,0.0,0.0,0.0004904216038994,293.307373046875,294.1499938964844,296.0617980957031,293.6325988769531,295.8095703125,296.0369567871094,293.39178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046079210937,1.1252256904015212e-08,0.0010460680350661,-0.0285248700529336,0.0,0.0,0.0,-0.0103910416364669,60.0,1.92214834690094,0.0,-7.460852913254713e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645880,297.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3039855957031,0.0,0.0,9.817843238124624e-05,297.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3039855957031,0.0,0.0,0.0001033866210491,297.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3039855957031,0.0,0.0,7.636100053787231e-05,297.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.30401611328125,0.0,0.0,0.0001033866210491,297.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.30535888671875,0.0,0.0,0.0004904216038994,293.307373046875,294.1499938964844,296.0617980957031,293.6325988769531,295.8095703125,296.0369567871094,293.39178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046079210937,1.1252256904015212e-08,0.0010460680350661,-0.0285248700529336,0.0,0.0,0.0,-0.0103910416364669,60.0,1.92214834690094,0.0,-7.460852913254713e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645940,297.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3043518066406,0.0,0.0,9.80343102128245e-05,297.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3043212890625,0.0,0.0,0.0001032348518492,297.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3043518066406,0.0,0.0,7.62489071348682e-05,297.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3043518066406,0.0,0.0,0.0001032348518492,297.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3056945800781,0.0,0.0,0.0004897016915492,293.30780029296875,294.1499938964844,296.08087158203125,293.6355895996094,295.8145751953125,296.0514221191406,293.3931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445438092574,1.107268854383392e-08,0.0010445327498018,-0.0280548743903636,0.0,0.0,0.0,-0.0103020230308175,60.0,1.9309871196746824,0.0,-7.438964644279622e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646000,297.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3043518066406,0.0,0.0,9.80343102128245e-05,297.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3043212890625,0.0,0.0,0.0001032348518492,297.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3043518066406,0.0,0.0,7.62489071348682e-05,297.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3043518066406,0.0,0.0,0.0001032348518492,297.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3056945800781,0.0,0.0,0.0004897016915492,293.30780029296875,294.1499938964844,296.08087158203125,293.6355895996094,295.8145751953125,296.0514221191406,293.3931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445438092574,1.107268854383392e-08,0.0010445327498018,-0.0280548743903636,0.0,0.0,0.0,-0.0103020230308175,60.0,1.9309871196746824,0.0,-7.438964644279622e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646060,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3046875,0.0,0.0,9.790137119125576e-05,297.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3046875,0.0,0.0,0.0001030948551488,297.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3046875,0.0,0.0,7.614550850121304e-05,297.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3047180175781,0.0,0.0,0.0001030948551488,297.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3060302734375,0.0,0.0,0.0004890376003459,293.3082275390625,294.1499938964844,296.10260009765625,293.6405029296875,295.8198547363281,296.0679626464844,293.3945007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431271512061,1.0907050373987204e-08,0.0010431163245812,-0.0276213213801383,0.0,0.0,0.0,-0.0102199083194136,60.0,1.9418144226074217,0.0,-7.418802283609693e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646120,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3046875,0.0,0.0,9.790137119125576e-05,297.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3046875,0.0,0.0,0.0001030948551488,297.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3046875,0.0,0.0,7.614550850121304e-05,297.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3047180175781,0.0,0.0,0.0001030948551488,297.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3060302734375,0.0,0.0,0.0004890376003459,293.3082275390625,294.1499938964844,296.10260009765625,293.6405029296875,295.8198547363281,296.0679626464844,293.3945007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431271512061,1.0907050373987204e-08,0.0010431163245812,-0.0276213213801383,0.0,0.0,0.0,-0.0102199083194136,60.0,1.9418144226074217,0.0,-7.418802283609693e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646180,297.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3050537109375,0.0,0.0,9.77843374130316e-05,297.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3050231933594,0.0,0.0,0.0001029716149787,297.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3050537109375,0.0,0.0,7.6054478995502e-05,297.1978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3050537109375,0.0,0.0,0.0001029716149787,297.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3063659667969,0.0,0.0,0.0004884530208073,293.30865478515625,294.1499938964844,296.127197265625,293.6474914550781,295.8255310058594,296.08709716796875,293.3958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041880226694,1.0761232793754516e-08,0.0010418695164844,-0.0272396374493837,0.0,0.0,0.0,-0.0101476209238171,60.0,1.9550180435180664,0.0,-7.40107566343795e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646240,297.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3050537109375,0.0,0.0,9.77843374130316e-05,297.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3050231933594,0.0,0.0,0.0001029716149787,297.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3050537109375,0.0,0.0,7.6054478995502e-05,297.1978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3050537109375,0.0,0.0,0.0001029716149787,297.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3063659667969,0.0,0.0,0.0004884530208073,293.30865478515625,294.1499938964844,296.127197265625,293.6474914550781,295.8255310058594,296.08709716796875,293.3958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041880226694,1.0761232793754516e-08,0.0010418695164844,-0.0272396374493837,0.0,0.0,0.0,-0.0101476209238171,60.0,1.9550180435180664,0.0,-7.40107566343795e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646300,297.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.30523681640625,0.0,0.0,9.77330273599364e-05,297.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3052062988281,0.0,0.0,0.0001029175837174,297.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.30523681640625,0.0,0.0,7.601457764394581e-05,297.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.30523681640625,0.0,0.0,0.0001029175837174,297.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3065185546875,0.0,0.0,0.0004881967324763,293.30889892578125,294.1499938964844,296.140625,293.6517944335937,295.8285522460937,296.0977783203125,293.39654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413338895887,1.0697311481067118e-08,0.0010413231793791,-0.0270723160356283,0.0,0.0,0.0,-0.010115934535861,60.0,1.9627050161361688,0.0,-7.3933115629643e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646360,297.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.305419921875,0.0,0.0,9.768405288923532e-05,297.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3053894042969,0.0,0.0,0.0001028660117299,297.1796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.305419921875,0.0,0.0,7.597648800583556e-05,297.2014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.305419921875,0.0,0.0,0.0001028660117299,297.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.30670166015625,0.0,0.0,0.0004879520856775,293.3091125488281,294.1499938964844,296.15484619140625,293.6566772460937,295.8316345214844,296.10888671875,293.397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408124653622,1.063629362363372e-08,0.0010408018715679,-0.0269125923514366,0.0,0.0,0.0,-0.0100856870412826,60.0,1.97077214717865,0.0,-7.385903444401265e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646420,297.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3057861328125,0.0,0.0,9.759833483258262e-05,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3057556152344,0.0,0.0,0.0001027757461997,297.1812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3057861328125,0.0,0.0,7.59098184062168e-05,297.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3057861328125,0.0,0.0,0.0001027757461997,297.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3070678710937,0.0,0.0,0.00048752388102,293.3095703125,294.1499938964844,296.18572998046875,293.66827392578125,295.8380432128906,296.1326599121094,293.3985900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039897557348,1.052948839230794e-08,0.0010398869635537,-0.026633009314537,0.0,0.0,0.0,-0.0100327311083674,60.0,1.9882439374923704,0.0,-7.37294669761468e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646480,297.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3057861328125,0.0,0.0,9.759833483258262e-05,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3057556152344,0.0,0.0,0.0001027757461997,297.1812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3057861328125,0.0,0.0,7.59098184062168e-05,297.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3057861328125,0.0,0.0,0.0001027757461997,297.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3070678710937,0.0,0.0,0.00048752388102,293.3095703125,294.1499938964844,296.18572998046875,293.66827392578125,295.8380432128906,296.1326599121094,293.3985900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039897557348,1.052948839230794e-08,0.0010398869635537,-0.026633009314537,0.0,0.0,0.0,-0.0100327311083674,60.0,1.9882439374923704,0.0,-7.37294669761468e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646540,297.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.30615234375,0.0,0.0,9.753565973369405e-05,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.30615234375,0.0,0.0,0.0001027097459882,297.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30615234375,0.0,0.0,7.586106949020177e-05,297.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3061828613281,0.0,0.0,0.0001027097459882,297.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3074035644531,0.0,0.0,0.0004872108111158,293.31005859375,294.1499938964844,296.2200622558594,293.68243408203125,295.8448486328125,296.1592102050781,293.39996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010392304975539,1.0451400633826324e-08,0.0010392201365903,-0.0264285951852798,0.0,0.0,0.0,-0.0099940234795212,60.0,2.0086560249328613,0.0,-7.363480136746149e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646600,297.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.30615234375,0.0,0.0,9.753565973369405e-05,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.30615234375,0.0,0.0,0.0001027097459882,297.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30615234375,0.0,0.0,7.586106949020177e-05,297.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3061828613281,0.0,0.0,0.0001027097459882,297.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3074035644531,0.0,0.0,0.0004872108111158,293.31005859375,294.1499938964844,296.2200622558594,293.68243408203125,295.8448486328125,296.1592102050781,293.39996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010392304975539,1.0451400633826324e-08,0.0010392201365903,-0.0264285951852798,0.0,0.0,0.0,-0.0099940234795212,60.0,2.0086560249328613,0.0,-7.363480136746149e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646660,297.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3065490722656,0.0,0.0,9.749348828336224e-05,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3065185546875,0.0,0.0,0.0001026653335429,297.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3065490722656,0.0,0.0,7.582826947327703e-05,297.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3065490722656,0.0,0.0,0.0001026653335429,297.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.30780029296875,0.0,0.0,0.0004870001575909,293.3105163574219,294.1499938964844,296.2580261230469,293.69927978515625,295.8522033691406,296.189208984375,293.4013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038780901581,1.0398855110338444e-08,0.0010387705406174,-0.0262910425662994,0.0,0.0,0.0,-0.0099679734557867,60.0,2.0322964191436768,0.0,-7.357113673833737e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646720,297.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3065490722656,0.0,0.0,9.749348828336224e-05,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3065185546875,0.0,0.0,0.0001026653335429,297.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3065490722656,0.0,0.0,7.582826947327703e-05,297.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3065490722656,0.0,0.0,0.0001026653335429,297.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.30780029296875,0.0,0.0,0.0004870001575909,293.3105163574219,294.1499938964844,296.2580261230469,293.69927978515625,295.8522033691406,296.189208984375,293.4013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038780901581,1.0398855110338444e-08,0.0010387705406174,-0.0262910425662994,0.0,0.0,0.0,-0.0099679734557867,60.0,2.0322964191436768,0.0,-7.357113673833737e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646780,297.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.30694580078125,0.0,0.0,9.7474898211658e-05,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3069152832031,0.0,0.0,0.0001026457612169,297.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.30694580078125,0.0,0.0,7.581380486954004e-05,297.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30694580078125,0.0,0.0,0.0001026457612169,297.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30816650390625,0.0,0.0,0.0004869072872679,293.3110046386719,294.1499938964844,296.2998046875,293.7189636230469,295.86016845703125,296.2227783203125,293.4027099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385827627032,1.0375691417152666e-08,0.0010385724017396,-0.0262304060161113,0.0,0.0,0.0,-0.0099564893171191,60.0,2.059088706970215,0.0,-7.354308451112956e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646840,297.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.30694580078125,0.0,0.0,9.7474898211658e-05,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3069152832031,0.0,0.0,0.0001026457612169,297.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.30694580078125,0.0,0.0,7.581380486954004e-05,297.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30694580078125,0.0,0.0,0.0001026457612169,297.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30816650390625,0.0,0.0,0.0004869072872679,293.3110046386719,294.1499938964844,296.2998046875,293.7189636230469,295.86016845703125,296.2227783203125,293.4027099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385827627032,1.0375691417152666e-08,0.0010385724017396,-0.0262304060161113,0.0,0.0,0.0,-0.0099564893171191,60.0,2.059088706970215,0.0,-7.354308451112956e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646900,297.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30712890625,0.0,0.0,9.747471631271765e-05,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.30712890625,0.0,0.0,0.000102645572042,297.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.30712890625,0.0,0.0,7.581367390230298e-05,297.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3071594238281,0.0,0.0,0.000102645572042,297.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.308349609375,0.0,0.0,0.000486906414153,293.3112487792969,294.1499938964844,296.3221740722656,293.7299499511719,295.8643798828125,296.24102783203125,293.40338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385807836428,1.037547292526142e-08,0.0010385704226791,-0.0262298323214054,0.0,0.0,0.0,-0.0099563812837004,60.0,2.073718309402466,0.0,-7.354281450489e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646960,297.29852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3073425292969,0.0,0.0,9.748145384946838e-05,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.30731201171875,0.0,0.0,0.0001026526661007,297.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3073425292969,0.0,0.0,7.581891259178519e-05,297.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3073425292969,0.0,0.0,0.0001026526661007,297.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3085327148437,0.0,0.0,0.000486940058181,293.3114929199219,294.1499938964844,296.3455810546875,293.74169921875,295.8688049316406,296.2602233886719,293.4040832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386526118963,1.0383864434970748e-08,0.0010386422509327,-0.0262518022209405,0.0,0.0,0.0,-0.0099605415016412,60.0,2.089195251464844,0.0,-7.35529823714387e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647020,297.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077392578125,0.0,0.0,9.751658217282966e-05,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3077392578125,0.0,0.0,0.0001026896570692,297.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077392578125,0.0,0.0,7.584622653666884e-05,297.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077697753906,0.0,0.0,0.0001026896570692,297.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3089294433594,0.0,0.0,0.0004871155251748,293.31201171875,294.1499938964844,296.3955993652344,293.7676086425781,295.8782043457031,296.3016357421875,293.40545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390267707407,1.0427630314779892e-08,0.0010390164097771,-0.0263663697987794,0.0,0.0,0.0,-0.0099822375923395,60.0,2.1228156089782715,0.0,-7.360599596495376e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647080,297.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077392578125,0.0,0.0,9.751658217282966e-05,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3077392578125,0.0,0.0,0.0001026896570692,297.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077392578125,0.0,0.0,7.584622653666884e-05,297.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077697753906,0.0,0.0,0.0001026896570692,297.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3089294433594,0.0,0.0,0.0004871155251748,293.31201171875,294.1499938964844,296.3955993652344,293.7676086425781,295.8782043457031,296.3016357421875,293.40545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390267707407,1.0427630314779892e-08,0.0010390164097771,-0.0263663697987794,0.0,0.0,0.0,-0.0099822375923395,60.0,2.1228156089782715,0.0,-7.360599596495376e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647140,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.30816650390625,0.0,0.050000000745058,9.758117812452838e-05,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3081359863281,0.0,0.050000000745058,0.000102757679997,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.30816650390625,0.0,0.050000000745058,7.589646702399477e-05,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.30816650390625,0.0,0.050000000745058,0.000102757679997,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.309326171875,0.0,0.050000000745058,0.0004874381702393,293.3125305175781,284.95001220703125,296.45001220703125,293.7968444824219,295.8883972167969,296.3472595214844,293.4068603515625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010397146688774,1.0508109937745758e-08,0.0010397041914984,-0.0265770461410284,0.0,0.0,0.0,-0.0100221326574683,60.0,2.160074710845948,0.0,-7.370353927171891e-08,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647200,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.30816650390625,0.0,0.050000000745058,9.758117812452838e-05,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3081359863281,0.0,0.050000000745058,0.000102757679997,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.30816650390625,0.0,0.050000000745058,7.589646702399477e-05,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.30816650390625,0.0,0.050000000745058,0.000102757679997,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.309326171875,0.0,0.050000000745058,0.0004874381702393,293.3125305175781,284.95001220703125,296.45001220703125,293.7968444824219,295.8883972167969,296.3472595214844,293.4068603515625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010397146688774,1.0508109937745758e-08,0.0010397041914984,-0.0265770461410284,0.0,0.0,0.0,-0.0100221326574683,60.0,2.160074710845948,0.0,-7.370353927171891e-08,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647260,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3732604980469,0.6364802718162537,0.050000000745058,0.0407819971442222,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3732604980469,0.6364802718162537,0.050000000745058,0.0429454073309898,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3732604980469,0.6364802718162537,0.050000000745058,0.0317193306982517,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.3732604980469,0.6364802718162537,0.050000000745058,0.0429454073309898,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3735046386719,0.6364802718162537,0.050000000745058,0.203714519739151,293.3851623535156,284.95001220703125,296.47833251953125,293.81231689453125,296.9355773925781,297.0830383300781,293.4729919433594,1.0,0.1096987649798393,0.2000000029802322,0.2000000029802322,0.9901702404022216,1.0,-0.4340153336524963,0.0186023861169815,0.415412962436676,-0.0871412381529808,0.0,0.0,0.0,10.228354454040527,60.0,450.4481201171875,0.0,12.260211944580078,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647320,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.6441955566406,0.634023129940033,0.050000000745058,0.0452267751097679,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.6441955566406,0.634023129940033,0.050000000745058,0.047625970095396,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.6441955566406,0.634023129940033,0.050000000745058,0.0351763777434825,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6441955566406,0.634023129940033,0.050000000745058,0.047625970095396,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.6441955566406,0.634023129940033,0.050000000745058,0.225917100906372,293.6781311035156,284.95001220703125,296.50665283203125,293.8277587890625,297.069580078125,297.2457275390625,293.78729248046875,1.0,0.1210746243596077,0.4000000059604645,0.4000000059604645,0.9803404808044434,1.0,-0.4818992018699646,0.0870899185538292,0.3948093056678772,-0.0282796751707792,1.0,1.0,0.0,12.536879539489746,60.0,2318.720947265625,0.0,16.673206329345703,1.0,292.3023376464844,293.92059326171875,294.4340209960937,294.2181701660156,293.1499938964844,293.1499938964844,283.1499938964844,1546.0537109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7772007584571838,0.7772123217582703,1.0353029722409701e-07,4.12682056427002,4.126809597015381,1.0809395462274551e-05,0.0,0.0,-0.0,5819.04638671875,0.0,16.62361717224121,1861.6983642578125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17647380,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291076660156,0.5726689696311951,0.050000000745058,0.0456710383296012,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291076660156,0.5726689696311951,0.050000000745058,0.0480938032269477,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291076660156,0.5726689696311951,0.050000000745058,0.0355219207704067,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291076660156,0.5726689696311951,0.050000000745058,0.0480938032269477,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291076660156,0.5726689696311951,0.050000000745058,0.2281363010406494,291.2352905273437,284.95001220703125,296.5633239746094,293.8586120605469,296.9521484375,297.21746826171875,290.1781311035156,1.0,0.1405506730079651,0.800000011920929,0.800000011920929,0.9606809616088868,1.0,-0.4866353869438171,0.1985601782798767,0.2880752086639404,0.0819180235266685,1.0,1.0,0.0,20.074922561645508,60.0,8747.779296875,0.0,23.168975830078125,1.0,286.7162475585937,289.7312927246094,298.3380432128906,298.6234130859375,293.1499938964844,293.1499938964844,283.1499938964844,3203.620849609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2611060738563537,1.0,0.0,0.0,1.1921873092651367,1.1921898126602173,9.494559805034444e-08,4.265827178955078,4.265817165374756,9.786757800611667e-06,0.0,0.0,-0.0,6704.8427734375,0.0,51.87227249145508,1895.423828125,0.0,0.0,0.3044402301311493,1.0,0.0,3.0,1.0,0.0
17647440,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291076660156,0.5726689696311951,0.050000000745058,0.0456710383296012,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291076660156,0.5726689696311951,0.050000000745058,0.0480938032269477,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291076660156,0.5726689696311951,0.050000000745058,0.0355219207704067,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291076660156,0.5726689696311951,0.050000000745058,0.0480938032269477,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291076660156,0.5726689696311951,0.050000000745058,0.2281363010406494,291.2352905273437,284.95001220703125,296.5633239746094,293.8586120605469,296.9521484375,297.21746826171875,290.1781311035156,1.0,0.1405506730079651,0.800000011920929,0.800000011920929,0.9606809616088868,1.0,-0.4866353869438171,0.1985601782798767,0.2880752086639404,0.0819180235266685,1.0,1.0,0.0,20.074922561645508,60.0,8747.779296875,0.0,23.168975830078125,1.0,286.7162475585937,289.7312927246094,298.3380432128906,298.6234130859375,293.1499938964844,293.1499938964844,283.1499938964844,3203.620849609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2611060738563537,1.0,0.0,0.0,1.1921873092651367,1.1921898126602173,9.494559805034444e-08,4.265827178955078,4.265817165374756,9.786757800611667e-06,0.0,0.0,-0.0,6704.8427734375,0.0,51.87227249145508,1895.423828125,0.0,0.0,0.3044402301311493,1.0,0.0,3.0,1.0,0.0
17647500,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.38494873046875,0.5506340861320496,0.050000000745058,0.0458080433309078,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.38494873046875,0.5506340861320496,0.050000000745058,0.0482380762696266,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.38494873046875,0.5506340861320496,0.050000000745058,0.0356284789741039,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.38494873046875,0.5506340861320496,0.050000000745058,0.0482380762696266,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.38494873046875,0.5506340861320496,0.050000000745058,0.2288206666707992,289.1864929199219,284.95001220703125,296.5916748046875,293.8739929199219,296.9348449707031,297.18829345703125,288.2132263183594,1.0,0.1489454954862594,1.0,1.0,0.9508512020111084,1.0,-0.4880952537059784,0.2046054303646087,0.2834898233413696,0.0876673683524131,1.0,1.0,0.0,23.73685073852539,60.0,11374.3271484375,0.0,26.31630516052246,1.0,284.9805908203125,287.6451416015625,298.911376953125,299.68310546875,293.1499938964844,293.1499938964844,283.1499938964844,4811.9873046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5045046210289001,1.0,0.0,0.0,1.4611210823059082,1.4611247777938845,1.4245472357288238e-07,4.2659220695495605,4.265912055969238,9.785946531337686e-06,0.0,0.0,-0.0,6406.92236328125,0.0,95.4826202392578,1895.436767578125,0.0,520.9346923828125,0.3672354519367218,1.0,0.0,3.0,1.0,0.0
17647560,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5818176269531,0.5336371660232544,0.050000000745058,0.045938890427351,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5818176269531,0.5336371660232544,0.050000000745058,0.0483758635818958,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5818176269531,0.5336371660232544,0.050000000745058,0.0357302464544773,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5818176269531,0.5336371660232544,0.050000000745058,0.0483758635818958,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5818176269531,0.5336371660232544,0.050000000745058,0.2294742614030838,287.4159545898437,284.95001220703125,296.6199951171875,293.88934326171875,296.92364501953125,297.1507873535156,286.676513671875,1.0,0.1565021425485611,0.9999738931655884,0.9999738931655884,0.9606809616088868,1.0,-0.4894895255565643,0.2051670998334884,0.284322440624237,0.087958924472332,1.0,1.0,0.0,27.236656188964844,60.0,11996.6357421875,0.0,29.34296607971192,1.0,283.9815979003906,286.1009216308594,298.5223999023437,299.3987121582031,293.1499938964844,293.1499938964844,283.1499938964844,6454.32275390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6519098877906799,1.0,0.0,0.0,1.6921907663345337,1.6921956539154053,1.9106988702333186e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.67041015625,0.0,148.3245849609375,1895.4371337890625,0.0,1253.886962890625,0.4261822700500488,1.0,0.0,3.0,1.0,0.0
