time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17647620,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4728698730469,0.5104734301567078,0.050000000745058,0.0461776070296764,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4728698730469,0.5104734301567078,0.050000000745058,0.048627246171236,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4728698730469,0.5104734301567078,0.050000000745058,0.0359159186482429,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4728698730469,0.5104734301567078,0.050000000745058,0.048627246171236,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4728698730469,0.5104734301567078,0.050000000745058,0.2306667119264602,285.407470703125,284.95001220703125,296.6766662597656,293.9200134277344,296.8971252441406,297.0639343261719,285.1639709472656,1.0,0.1693339943885803,0.99992173910141,0.99992173910141,0.9803404808044434,1.0,-0.492033302783966,0.2058742791414261,0.2861590087413788,0.0881561338901519,1.0,1.0,0.0,33.6216926574707,60.0,11806.90234375,0.0,34.908485412597656,1.0,283.2694091796875,284.6905212402344,297.334228515625,297.75537109375,293.1499938964844,293.1499938964844,283.1499938964844,10020.8740234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284811735153198,1.0,0.0,0.0,2.1082355976104736,2.108243227005005,2.965730345749762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.17431640625,0.0,286.84051513671875,1895.4371337890625,0.0,1842.35791015625,0.5271937251091003,1.0,0.0,3.0,1.0,0.0
17647680,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4728698730469,0.5104734301567078,0.050000000745058,0.0461776070296764,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4728698730469,0.5104734301567078,0.050000000745058,0.048627246171236,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4728698730469,0.5104734301567078,0.050000000745058,0.0359159186482429,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4728698730469,0.5104734301567078,0.050000000745058,0.048627246171236,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4728698730469,0.5104734301567078,0.050000000745058,0.2306667119264602,285.407470703125,284.95001220703125,296.6766662597656,293.9200134277344,296.8971252441406,297.0639343261719,285.1639709472656,1.0,0.1693339943885803,0.99992173910141,0.99992173910141,0.9803404808044434,1.0,-0.492033302783966,0.2058742791414261,0.2861590087413788,0.0881561338901519,1.0,1.0,0.0,33.6216926574707,60.0,11806.90234375,0.0,34.908485412597656,1.0,283.2694091796875,284.6905212402344,297.334228515625,297.75537109375,293.1499938964844,293.1499938964844,283.1499938964844,10020.8740234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284811735153198,1.0,0.0,0.0,2.1082355976104736,2.108243227005005,2.965730345749762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.17431640625,0.0,286.84051513671875,1895.4371337890625,0.0,1842.35791015625,0.5271937251091003,1.0,0.0,3.0,1.0,0.0
17647740,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.4961692094802856,0.050000000745058,0.0463814362883567,296.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.4961692094802856,0.050000000745058,0.0488418862223625,296.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.4961692094802856,0.050000000745058,0.0360744521021842,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.4961692094802856,0.050000000745058,0.0488418862223625,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.4961692094802856,0.050000000745058,0.2316848784685135,284.84552001953125,284.95001220703125,296.7333374023437,293.9506225585937,296.8731994628906,296.981201171875,284.7995300292969,1.0,0.1794999688863754,0.9998695850372314,0.9998695850372314,1.0,1.0,-0.4942052662372589,0.2064804136753082,0.2877248227596283,0.0883000865578651,0.7555127143859863,0.7555127143859863,0.0,39.07325744628906,60.0,11502.490234375,0.0,39.70494079589844,1.0,283.16241455078125,284.3841857910156,296.7582092285156,296.8095397949219,293.1499938964844,293.1499938964844,283.1499938964844,19824.587890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6800940632820129,1.0,0.0,0.0,2.25533127784729,2.2553415298461914,3.394017369373614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.4423828125,0.0,389.8015441894531,1895.4371337890625,0.0,1457.3402099609375,0.5677642822265625,1.0,0.0,3.0,1.0,0.0
17647800,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.4961692094802856,0.050000000745058,0.0463814362883567,296.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.4961692094802856,0.050000000745058,0.0488418862223625,296.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.4961692094802856,0.050000000745058,0.0360744521021842,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.4961692094802856,0.050000000745058,0.0488418862223625,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.4961692094802856,0.050000000745058,0.2316848784685135,284.84552001953125,284.95001220703125,296.7333374023437,293.9506225585937,296.8731994628906,296.981201171875,284.7995300292969,1.0,0.1794999688863754,0.9998695850372314,0.9998695850372314,1.0,1.0,-0.4942052662372589,0.2064804136753082,0.2877248227596283,0.0883000865578651,0.7555127143859863,0.7555127143859863,0.0,39.07325744628906,60.0,11502.490234375,0.0,39.70494079589844,1.0,283.16241455078125,284.3841857910156,296.7582092285156,296.8095397949219,293.1499938964844,293.1499938964844,283.1499938964844,19824.587890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6800940632820129,1.0,0.0,0.0,2.25533127784729,2.2553415298461914,3.394017369373614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.4423828125,0.0,389.8015441894531,1895.4371337890625,0.0,1457.3402099609375,0.5677642822265625,1.0,0.0,3.0,1.0,0.0
17647860,296.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8186950683594,0.486408919095993,0.050000000745058,0.046550266444683,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8186950683594,0.486408919095993,0.050000000745058,0.0490196719765663,296.8349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8186950683594,0.486408919095993,0.050000000745058,0.0362057648599147,296.91119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8186950683594,0.486408919095993,0.050000000745058,0.0490196719765663,296.90411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8186950683594,0.486408919095993,0.050000000745058,0.2325282245874405,284.8225402832031,284.95001220703125,296.7900085449219,293.9811096191406,296.8569030761719,296.9119873046875,284.8522033691406,1.0,0.1874688565731048,0.99992173910141,0.99992173910141,0.9962920546531676,1.0,-0.4960043430328369,0.2072872072458267,0.288717120885849,0.0886904895305633,0.6454107165336609,0.6454107165336609,0.0,43.58855819702149,48.0,11172.294921875,0.0,43.708797454833984,1.0,283.1514892578125,284.53619384765625,296.621337890625,296.4989013671875,293.1499938964844,293.1499938964844,283.1499938964844,27893.78125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6032581925392151,1.0,0.0,0.0,1.899045705795288,1.8990553617477417,2.406380019692733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.99658203125,0.0,286.5809020996094,1895.4371337890625,0.0,947.0942993164062,0.5088798403739929,1.0,0.0,3.0,1.0,0.0
17647920,296.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8186950683594,0.486408919095993,0.050000000745058,0.046550266444683,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8186950683594,0.486408919095993,0.050000000745058,0.0490196719765663,296.8349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8186950683594,0.486408919095993,0.050000000745058,0.0362057648599147,296.91119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8186950683594,0.486408919095993,0.050000000745058,0.0490196719765663,296.90411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8186950683594,0.486408919095993,0.050000000745058,0.2325282245874405,284.8225402832031,284.95001220703125,296.7900085449219,293.9811096191406,296.8569030761719,296.9119873046875,284.8522033691406,1.0,0.1874688565731048,0.99992173910141,0.99992173910141,0.9962920546531676,1.0,-0.4960043430328369,0.2072872072458267,0.288717120885849,0.0886904895305633,0.6454107165336609,0.6454107165336609,0.0,43.58855819702149,48.0,11172.294921875,0.0,43.708797454833984,1.0,283.1514892578125,284.53619384765625,296.621337890625,296.4989013671875,293.1499938964844,293.1499938964844,283.1499938964844,27893.78125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6032581925392151,1.0,0.0,0.0,1.899045705795288,1.8990553617477417,2.406380019692733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.99658203125,0.0,286.5809020996094,1895.4371337890625,0.0,947.0942993164062,0.5088798403739929,1.0,0.0,3.0,1.0,0.0
17647980,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.4841156601905823,0.050000000745058,0.0465923957526683,296.8038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.4841156601905823,0.050000000745058,0.0490640364587307,296.7919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.4841156601905823,0.050000000745058,0.03623853251338,296.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.4841156601905823,0.050000000745058,0.0490640364587307,296.85382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.4841156601905823,0.050000000745058,0.2327386736869812,284.935546875,284.95001220703125,296.8466796875,294.01153564453125,296.8392639160156,296.84039306640625,284.9514465332031,1.0,0.1889139264822006,0.9999738931655884,0.9999738931655884,0.9925841689109802,1.0,-0.4964535534381866,0.2075561285018921,0.2888974249362945,0.0887844040989875,0.6761186122894287,0.6761186122894287,0.0,44.714603424072266,36.0,11347.1103515625,0.0,44.71173858642578,1.0,283.1502380371094,284.6467590332031,296.7159423828125,296.5537109375,293.1499938964844,293.1499938964844,283.1499938964844,22323.373046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5417062640190125,1.0,0.0,0.0,1.8095344305038448,1.809542655944824,2.1848774167665402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4383.822265625,0.0,236.7984313964844,1895.4371337890625,0.0,652.8672485351562,0.4799926578998565,1.0,0.0,3.0,1.0,0.0
17648040,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.4841156601905823,0.050000000745058,0.0465923957526683,296.8038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.4841156601905823,0.050000000745058,0.0490640364587307,296.7919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.4841156601905823,0.050000000745058,0.03623853251338,296.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.4841156601905823,0.050000000745058,0.0490640364587307,296.85382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.4841156601905823,0.050000000745058,0.2327386736869812,284.935546875,284.95001220703125,296.8466796875,294.01153564453125,296.8392639160156,296.84039306640625,284.9514465332031,1.0,0.1889139264822006,0.9999738931655884,0.9999738931655884,0.9925841689109802,1.0,-0.4964535534381866,0.2075561285018921,0.2888974249362945,0.0887844040989875,0.6761186122894287,0.6761186122894287,0.0,44.714603424072266,36.0,11347.1103515625,0.0,44.71173858642578,1.0,283.1502380371094,284.6467590332031,296.7159423828125,296.5537109375,293.1499938964844,293.1499938964844,283.1499938964844,22323.373046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5417062640190125,1.0,0.0,0.0,1.8095344305038448,1.809542655944824,2.1848774167665402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4383.822265625,0.0,236.7984313964844,1895.4371337890625,0.0,652.8672485351562,0.4799926578998565,1.0,0.0,3.0,1.0,0.0
17648100,296.917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.4853658080101013,0.050000000745058,0.0465693622827529,296.7906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.4853658080101013,0.050000000745058,0.0490397810935974,296.77606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.4853658080101013,0.050000000745058,0.0362206138670444,296.8583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.4853658080101013,0.050000000745058,0.0490397810935974,296.8336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.4853658080101013,0.050000000745058,0.2326236069202423,284.9580383300781,284.95001220703125,296.875,294.0267333984375,296.8468322753906,296.83154296875,284.9635009765625,1.0,0.187692105770111,1.0,1.0,0.9907302260398864,1.0,-0.4962081909179687,0.2075015008449554,0.2887066900730133,0.08871990442276,0.6908555626869202,0.6908555626869202,0.0,44.097843170166016,36.0,11376.263671875,0.0,44.16225814819336,1.0,283.15008544921875,284.6544189453125,296.8028869628906,296.6395568847656,293.1499938964844,293.1499938964844,283.1499938964844,20276.837890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5230851173400879,1.0,0.0,0.0,1.8074795007705688,1.8074873685836792,2.1799179705794813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4412.73876953125,0.0,228.59768676757807,1895.4371337890625,0.0,583.0556030273438,0.4774153232574463,1.0,0.0,3.0,1.0,0.0
17648160,296.9115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.4879369437694549,0.050000000745058,0.0465225651860237,296.7799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.4879369437694549,0.050000000745058,0.0489905029535293,296.7625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.4879369437694549,0.050000000745058,0.0361842177808284,296.846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.4879369437694549,0.050000000745058,0.0489905029535293,296.81622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.4879369437694549,0.050000000745058,0.2323898524045944,284.96417236328125,284.95001220703125,296.9033203125,294.0419006347656,296.859375,296.8321838378906,284.9645080566406,1.0,0.1853624284267425,1.0,1.0,0.9888429045677184,1.0,-0.4957095980644226,0.2073462009429931,0.2883633971214294,0.0885935798287391,0.6989889740943909,0.6989889740943909,0.0,42.8454704284668,25.0,11388.7939453125,0.0,43.0480842590332,1.0,283.1500549316406,284.6509094238281,296.88922119140625,296.72979736328125,293.1499938964844,293.1499938964844,283.1499938964844,19412.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5118668079376221,1.0,0.0,0.0,1.81515109539032,1.8151588439941408,2.198461999114443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4432.5244140625,0.0,227.66427612304688,1895.4371337890625,0.0,544.6970825195312,0.4740141332149505,1.0,0.0,3.0,1.0,0.0
17648220,296.906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.496141105890274,0.050000000745058,0.0463818907737731,296.7640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.496141105890274,0.050000000745058,0.0488423630595207,296.7411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.496141105890274,0.050000000745058,0.0360748022794723,296.82830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.496141105890274,0.050000000745058,0.0488423630595207,296.7880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.496141105890274,0.050000000745058,0.2316871434450149,284.9649963378906,284.95001220703125,296.9599914550781,294.0721435546875,296.88458251953125,296.8348083496094,284.9645080566406,1.0,0.1783961206674575,1.0,1.0,0.9850683212280272,1.0,-0.4942112565040588,0.2068407088518142,0.2873705625534057,0.0882089436054229,0.7093269228935242,0.7093269228935242,0.0,39.0809326171875,25.0,11332.8193359375,0.0,39.71199798583984,1.0,283.1499938964844,284.650634765625,297.0267028808594,296.8776550292969,293.1499938964844,293.1499938964844,283.1499938964844,18170.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5037922859191895,1.0,0.0,0.0,1.8067445755004885,1.8067522048950195,2.1781457348879485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4429.13818359375,0.0,220.579330444336,1895.4371337890625,0.0,518.692626953125,0.4720798432826996,1.0,0.0,3.0,1.0,0.0
17648280,296.906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.496141105890274,0.050000000745058,0.0463818907737731,296.7640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.496141105890274,0.050000000745058,0.0488423630595207,296.7411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.496141105890274,0.050000000745058,0.0360748022794723,296.82830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.496141105890274,0.050000000745058,0.0488423630595207,296.7880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.496141105890274,0.050000000745058,0.2316871434450149,284.9649963378906,284.95001220703125,296.9599914550781,294.0721435546875,296.88458251953125,296.8348083496094,284.9645080566406,1.0,0.1783961206674575,1.0,1.0,0.9850683212280272,1.0,-0.4942112565040588,0.2068407088518142,0.2873705625534057,0.0882089436054229,0.7093269228935242,0.7093269228935242,0.0,39.0809326171875,25.0,11332.8193359375,0.0,39.71199798583984,1.0,283.1499938964844,284.650634765625,297.0267028808594,296.8776550292969,293.1499938964844,293.1499938964844,283.1499938964844,18170.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5037922859191895,1.0,0.0,0.0,1.8067445755004885,1.8067522048950195,2.1781457348879485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4429.13818359375,0.0,220.579330444336,1895.4371337890625,0.0,518.692626953125,0.4720798432826996,1.0,0.0,3.0,1.0,0.0
17648340,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.5034865736961365,0.050000000745058,0.0462705232203006,296.7539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.5034865736961365,0.050000000745058,0.0487250909209251,296.7257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.5034865736961365,0.050000000745058,0.0359881855547428,296.8162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.5034865736961365,0.050000000745058,0.0487250909209251,296.7674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.5034865736961365,0.050000000745058,0.2311308532953262,284.95855712890625,284.95001220703125,297.01666259765625,294.1023254394531,296.9092712402344,296.8362731933594,284.9564208984375,1.0,0.1730552315711975,1.0,1.0,0.9812937378883362,1.0,-0.4930238127708435,0.2064788490533828,0.2865449786186218,0.0878638699650764,0.713104784488678,0.713104784488678,0.0,36.09992599487305,25.0,11299.22265625,0.0,37.08415985107422,1.0,283.1499938964844,284.6387023925781,297.1097717285156,296.9730834960937,293.1499938964844,293.1499938964844,283.1499938964844,17879.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5062302350997925,1.0,0.0,0.0,1.815376162528992,1.8153836727142327,2.199007127501318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.69482421875,0.0,222.024658203125,1895.4371337890625,0.0,526.4071655273438,0.4731803238391876,1.0,0.0,3.0,1.0,0.0
17648400,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.5034865736961365,0.050000000745058,0.0462705232203006,296.7539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.5034865736961365,0.050000000745058,0.0487250909209251,296.7257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.5034865736961365,0.050000000745058,0.0359881855547428,296.8162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.5034865736961365,0.050000000745058,0.0487250909209251,296.7674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.5034865736961365,0.050000000745058,0.2311308532953262,284.95855712890625,284.95001220703125,297.01666259765625,294.1023254394531,296.9092712402344,296.8362731933594,284.9564208984375,1.0,0.1730552315711975,1.0,1.0,0.9812937378883362,1.0,-0.4930238127708435,0.2064788490533828,0.2865449786186218,0.0878638699650764,0.713104784488678,0.713104784488678,0.0,36.09992599487305,25.0,11299.22265625,0.0,37.08415985107422,1.0,283.1499938964844,284.6387023925781,297.1097717285156,296.9730834960937,293.1499938964844,293.1499938964844,283.1499938964844,17879.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5062302350997925,1.0,0.0,0.0,1.815376162528992,1.8153836727142327,2.199007127501318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.69482421875,0.0,222.024658203125,1895.4371337890625,0.0,526.4071655273438,0.4731803238391876,1.0,0.0,3.0,1.0,0.0
17648460,296.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5097516179084778,0.050000000745058,0.046186663210392,296.74774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5097516179084778,0.050000000745058,0.0486367829144001,296.71514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5097516179084778,0.050000000745058,0.035922959446907,296.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5097516179084778,0.050000000745058,0.0486367829144001,296.7525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5097516179084778,0.050000000745058,0.2307119518518448,284.95245361328125,284.95001220703125,297.0733337402344,294.1324462890625,296.9328308105469,296.8359069824219,284.9515380859375,1.0,0.1687980145215988,1.0,1.0,0.9774705767631532,1.0,-0.4921303689479828,0.2062508463859558,0.2858794927597046,0.0875634029507637,0.7123174667358398,0.7123174667358398,0.0,33.85435485839844,25.0,11271.328125,0.0,35.112789154052734,1.0,283.1499938964844,284.6332397460937,297.1520080566406,297.02215576171875,293.1499938964844,293.1499938964844,283.1499938964844,17960.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5105971693992615,1.0,0.0,0.0,1.816686034202576,1.816693663597107,2.202181832444694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.0234375,0.0,222.7115631103516,1895.4371337890625,0.0,540.5213623046875,0.4736083745956421,1.0,0.0,3.0,1.0,0.0
17648520,296.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5097516179084778,0.050000000745058,0.046186663210392,296.74774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5097516179084778,0.050000000745058,0.0486367829144001,296.71514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5097516179084778,0.050000000745058,0.035922959446907,296.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5097516179084778,0.050000000745058,0.0486367829144001,296.7525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5097516179084778,0.050000000745058,0.2307119518518448,284.95245361328125,284.95001220703125,297.0733337402344,294.1324462890625,296.9328308105469,296.8359069824219,284.9515380859375,1.0,0.1687980145215988,1.0,1.0,0.9774705767631532,1.0,-0.4921303689479828,0.2062508463859558,0.2858794927597046,0.0875634029507637,0.7123174667358398,0.7123174667358398,0.0,33.85435485839844,25.0,11271.328125,0.0,35.112789154052734,1.0,283.1499938964844,284.6332397460937,297.1520080566406,297.02215576171875,293.1499938964844,293.1499938964844,283.1499938964844,17960.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5105971693992615,1.0,0.0,0.0,1.816686034202576,1.816693663597107,2.202181832444694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.0234375,0.0,222.7115631103516,1895.4371337890625,0.0,540.5213623046875,0.4736083745956421,1.0,0.0,3.0,1.0,0.0
17648580,296.91290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.512645959854126,0.050000000745058,0.0461510680615901,296.7457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.512645959854126,0.050000000745058,0.0485992990434169,296.71124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.512645959854126,0.050000000745058,0.0358952768146991,296.8058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.512645959854126,0.050000000745058,0.0485992990434169,296.74664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.512645959854126,0.050000000745058,0.2305341511964798,284.9511108398437,284.95001220703125,297.1028137207031,294.1480407714844,296.9455261230469,296.8363342285156,284.9506530761719,1.0,0.1669547706842422,1.0,1.0,0.9754825234413148,1.0,-0.491751104593277,0.2061718702316284,0.2855792343616485,0.0874185413122177,0.7119510173797607,0.7119510173797607,0.0,32.90083312988281,25.0,11261.25390625,0.0,34.2778205871582,1.0,283.1499938964844,284.632080078125,297.16534423828125,297.0369567871094,293.1499938964844,293.1499938964844,283.1499938964844,17991.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5122408270835876,1.0,0.0,0.0,1.8163317441940308,1.816339373588562,2.2013229283857085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4415.390625,0.0,222.72076416015625,1895.4371337890625,0.0,545.9334106445312,0.4736011028289795,1.0,0.0,3.0,1.0,0.0
17648640,296.91619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151752233505249,0.050000000745058,0.0461214408278465,296.74432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151752233505249,0.050000000745058,0.0485680997371673,296.708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151752233505249,0.050000000745058,0.0358722321689128,296.8039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151752233505249,0.050000000745058,0.0485680997371673,296.741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151752233505249,0.050000000745058,0.2303861528635025,284.9504089355469,284.95001220703125,297.1300048828125,294.1624450683594,296.95751953125,296.83721923828125,284.9501953125,1.0,0.1654029637575149,1.0,1.0,0.97364741563797,1.0,-0.4914352595806122,0.206115260720253,0.2853200137615204,0.087288923561573,0.7117233276367188,0.7117233276367188,0.0,32.107025146484375,25.0,11253.529296875,0.0,33.58366775512695,1.0,283.1499938964844,284.6312866210937,297.1761169433594,297.04833984375,293.1499938964844,293.1499938964844,283.1499938964844,18007.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5133200883865356,1.0,0.0,0.0,1.815950870513916,1.815958499908448,2.2003997912634082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.5283203125,0.0,222.6703186035156,1895.4371337890625,0.0,549.5173950195312,0.473558634519577,1.0,0.0,3.0,1.0,0.0
17648700,296.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175669193267822,0.050000000745058,0.0460946075618267,296.7434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175669193267822,0.050000000745058,0.0485398434102535,296.7059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175669193267822,0.050000000745058,0.0358513630926609,296.8025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175669193267822,0.050000000745058,0.0485398434102535,296.7379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175669193267822,0.050000000745058,0.2302521169185638,284.9501342773437,284.95001220703125,297.1583251953125,294.17742919921875,296.9703369140625,296.8387145996094,284.9500732421875,1.0,0.1639834195375442,1.0,1.0,0.9717358946800232,1.0,-0.4911495149135589,0.2060765326023101,0.2850729823112488,0.0871595591306686,0.7116222977638245,0.7116222977638245,0.0,31.387826919555664,25.0,11247.375,0.0,32.95553207397461,1.0,283.1499938964844,284.6307373046875,297.1864929199219,297.05859375,293.1499938964844,293.1499938964844,283.1499938964844,18012.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5138607621192932,1.0,0.0,0.0,1.8156036138534544,1.8156111240386963,2.1995582244471734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4412.3583984375,0.0,222.5868377685547,1895.4371337890625,0.0,551.32177734375,0.473498523235321,1.0,0.0,3.0,1.0,0.0
17648760,296.92462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5198137164115906,0.050000000745058,0.0460703819990158,296.7430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5198137164115906,0.050000000745058,0.0485143288969993,296.7041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5198137164115906,0.050000000745058,0.0358325205743312,296.801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5198137164115906,0.050000000745058,0.0485143288969993,296.7344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5198137164115906,0.050000000745058,0.2301310896873474,284.9500732421875,284.95001220703125,297.1866760253906,294.1923828125,296.9833984375,296.840576171875,284.9500732421875,1.0,0.1626894026994705,1.0,1.0,0.969828188419342,1.0,-0.4908911287784576,0.2060507088899612,0.2848404347896576,0.0870338901877403,0.7116038203239441,0.7116038203239441,0.0,30.738264083862305,25.0,11242.345703125,0.0,32.388824462890625,1.0,283.1499938964844,284.6302490234375,297.1971130371094,297.0687866210937,293.1499938964844,293.1499938964844,283.1499938964844,18011.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5140429735183716,1.0,0.0,0.0,1.8153680562973025,1.815375566482544,2.198987516521811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4411.71337890625,0.0,222.51486206054688,1895.4371337890625,0.0,551.9312133789062,0.4734493792057037,1.0,0.0,3.0,1.0,0.0
17648820,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237886905670166,0.050000000745058,0.0460296608507633,296.7431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237886905670166,0.050000000745058,0.0484714470803737,296.7018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237886905670166,0.050000000745058,0.0358008444309234,296.8006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237886905670166,0.050000000745058,0.0484714470803737,296.72930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237886905670166,0.050000000745058,0.2299276739358902,284.9502258300781,284.95001220703125,297.24334716796875,294.22222900390625,297.0101623535156,296.8453369140625,284.9503173828125,1.0,0.1604876965284347,1.0,1.0,0.9660128951072692,1.0,-0.4904571771621704,0.2060385942459106,0.2844185829162597,0.0867934077978134,0.7118204832077026,0.7118204832077026,0.0,29.645883560180664,25.0,11235.7783203125,0.0,31.43712615966797,1.0,283.1499938964844,284.6292724609375,297.2207946777344,297.0912780761719,293.1499938964844,293.1499938964844,283.1499938964844,17998.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5135902762413025,1.0,0.0,0.0,1.8155086040496824,1.8155162334442136,2.1993281507093346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4412.2265625,0.0,222.50596618652344,1895.4371337890625,0.0,550.41845703125,0.4734536111354828,1.0,0.0,3.0,1.0,0.0
17648880,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237886905670166,0.050000000745058,0.0460296608507633,296.7431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237886905670166,0.050000000745058,0.0484714470803737,296.7018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237886905670166,0.050000000745058,0.0358008444309234,296.8006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237886905670166,0.050000000745058,0.0484714470803737,296.72930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237886905670166,0.050000000745058,0.2299276739358902,284.9502258300781,284.95001220703125,297.24334716796875,294.22222900390625,297.0101623535156,296.8453369140625,284.9503173828125,1.0,0.1604876965284347,1.0,1.0,0.9660128951072692,1.0,-0.4904571771621704,0.2060385942459106,0.2844185829162597,0.0867934077978134,0.7118204832077026,0.7118204832077026,0.0,29.645883560180664,25.0,11235.7783203125,0.0,31.43712615966797,1.0,283.1499938964844,284.6292724609375,297.2207946777344,297.0912780761719,293.1499938964844,293.1499938964844,283.1499938964844,17998.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5135902762413025,1.0,0.0,0.0,1.8155086040496824,1.8155162334442136,2.1993281507093346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4412.2265625,0.0,222.50596618652344,1895.4371337890625,0.0,550.41845703125,0.4734536111354828,1.0,0.0,3.0,1.0,0.0
17648940,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271585583686829,0.050000000745058,0.0459970906376838,296.7443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271585583686829,0.050000000745058,0.0484371520578861,296.700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271585583686829,0.050000000745058,0.0357755161821842,296.8008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271585583686829,0.050000000745058,0.0484371520578861,296.72576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271585583686829,0.050000000745058,0.2297649979591369,284.9505310058594,284.95001220703125,297.29998779296875,294.25201416015625,297.0375366210937,296.8511962890625,284.9505920410156,1.0,0.1587012112140655,1.0,1.0,0.9621976017951964,1.0,-0.4901101291179657,0.2060675919055938,0.2840425372123718,0.086566537618637,0.7122828364372253,0.7122828364372253,0.0,28.771503448486328,25.0,11232.8369140625,0.0,30.676570892333984,1.0,283.1499938964844,284.62811279296875,297.247802734375,297.1173400878906,293.1499938964844,293.1499938964844,283.1499938964844,17978.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5126625299453735,1.0,0.0,0.0,1.8165204524993896,1.816528081893921,2.2017803757989898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.65771484375,0.0,222.7287139892578,1895.4371337890625,0.0,547.3309936523438,0.473625898361206,1.0,0.0,3.0,1.0,0.0
17649000,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271585583686829,0.050000000745058,0.0459970906376838,296.7443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271585583686829,0.050000000745058,0.0484371520578861,296.700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271585583686829,0.050000000745058,0.0357755161821842,296.8008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271585583686829,0.050000000745058,0.0484371520578861,296.72576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271585583686829,0.050000000745058,0.2297649979591369,284.9505310058594,284.95001220703125,297.29998779296875,294.25201416015625,297.0375366210937,296.8511962890625,284.9505920410156,1.0,0.1587012112140655,1.0,1.0,0.9621976017951964,1.0,-0.4901101291179657,0.2060675919055938,0.2840425372123718,0.086566537618637,0.7122828364372253,0.7122828364372253,0.0,28.771503448486328,25.0,11232.8369140625,0.0,30.676570892333984,1.0,283.1499938964844,284.62811279296875,297.247802734375,297.1173400878906,293.1499938964844,293.1499938964844,283.1499938964844,17978.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5126625299453735,1.0,0.0,0.0,1.8165204524993896,1.816528081893921,2.2017803757989898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.65771484375,0.0,222.7287139892578,1895.4371337890625,0.0,547.3309936523438,0.473625898361206,1.0,0.0,3.0,1.0,0.0
17649060,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5299973487854004,0.050000000745058,0.0459709204733371,296.74639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5299973487854004,0.050000000745058,0.0484095923602581,296.7010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5299973487854004,0.050000000745058,0.0357551574707031,296.80194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5299973487854004,0.050000000745058,0.0484095923602581,296.7234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5299973487854004,0.050000000745058,0.2296342551708221,284.9507751464844,284.95001220703125,297.3566589355469,294.2816772460937,297.0654296875,296.8577880859375,284.9508056640625,1.0,0.1572479754686355,1.0,1.0,0.9583916664123536,1.0,-0.4898312091827392,0.2061279863119125,0.2837032377719879,0.0863531455397605,0.7128934860229492,0.7128934860229492,0.0,28.068151473999023,25.0,11232.638671875,0.0,30.06557273864746,1.0,283.1499938964844,284.62664794921875,297.2770690917969,297.146240234375,293.1499938964844,293.1499938964844,283.1499938964844,17958.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.511717677116394,1.0,0.0,0.0,1.8183088302612305,1.818316340446472,2.206117670766617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.45703125,0.0,223.18292236328125,1895.4371337890625,0.0,544.2049560546875,0.4739619195461273,1.0,0.0,3.0,1.0,0.0
17649120,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5299973487854004,0.050000000745058,0.0459709204733371,296.74639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5299973487854004,0.050000000745058,0.0484095923602581,296.7010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5299973487854004,0.050000000745058,0.0357551574707031,296.80194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5299973487854004,0.050000000745058,0.0484095923602581,296.7234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5299973487854004,0.050000000745058,0.2296342551708221,284.9507751464844,284.95001220703125,297.3566589355469,294.2816772460937,297.0654296875,296.8577880859375,284.9508056640625,1.0,0.1572479754686355,1.0,1.0,0.9583916664123536,1.0,-0.4898312091827392,0.2061279863119125,0.2837032377719879,0.0863531455397605,0.7128934860229492,0.7128934860229492,0.0,28.068151473999023,25.0,11232.638671875,0.0,30.06557273864746,1.0,283.1499938964844,284.62664794921875,297.2770690917969,297.146240234375,293.1499938964844,293.1499938964844,283.1499938964844,17958.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.511717677116394,1.0,0.0,0.0,1.8183088302612305,1.818316340446472,2.206117670766617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.45703125,0.0,223.18292236328125,1895.4371337890625,0.0,544.2049560546875,0.4739619195461273,1.0,0.0,3.0,1.0,0.0
17649180,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323660969734192,0.050000000745058,0.0459498949348926,296.7491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323660969734192,0.050000000745058,0.0483874529600143,296.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323660969734192,0.050000000745058,0.0357388071715831,296.8036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323660969734192,0.050000000745058,0.0483874529600143,296.72216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323660969734192,0.050000000745058,0.2295292466878891,284.950927734375,284.95001220703125,297.413330078125,294.311279296875,297.0936584472656,296.8649597167969,284.9509582519531,1.0,0.1560685038566589,1.0,1.0,0.9545857310295104,1.0,-0.4896071851253509,0.2062126696109771,0.2833945155143738,0.0861545577645301,0.7135933041572571,0.7135933041572571,0.0,27.502517700195312,25.0,11234.5859375,0.0,29.574731826782227,1.0,283.1499938964844,284.6249694824219,297.307373046875,297.1766357421875,293.1499938964844,293.1499938964844,283.1499938964844,17942.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5109506845474243,1.0,0.0,0.0,1.820715308189392,1.820722937583924,2.2119611742255082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4423.208984375,0.0,223.8334808349609,1895.4371337890625,0.0,541.6807250976562,0.4744349718093872,1.0,0.0,3.0,1.0,0.0
17649240,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323660969734192,0.050000000745058,0.0459498949348926,296.7491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323660969734192,0.050000000745058,0.0483874529600143,296.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323660969734192,0.050000000745058,0.0357388071715831,296.8036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323660969734192,0.050000000745058,0.0483874529600143,296.72216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323660969734192,0.050000000745058,0.2295292466878891,284.950927734375,284.95001220703125,297.413330078125,294.311279296875,297.0936584472656,296.8649597167969,284.9509582519531,1.0,0.1560685038566589,1.0,1.0,0.9545857310295104,1.0,-0.4896071851253509,0.2062126696109771,0.2833945155143738,0.0861545577645301,0.7135933041572571,0.7135933041572571,0.0,27.502517700195312,25.0,11234.5859375,0.0,29.574731826782227,1.0,283.1499938964844,284.6249694824219,297.307373046875,297.1766357421875,293.1499938964844,293.1499938964844,283.1499938964844,17942.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5109506845474243,1.0,0.0,0.0,1.820715308189392,1.820722937583924,2.2119611742255082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4423.208984375,0.0,223.8334808349609,1895.4371337890625,0.0,541.6807250976562,0.4744349718093872,1.0,0.0,3.0,1.0,0.0
17649300,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5333913564682007,0.050000000745058,0.0459410138428211,296.7507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5333913564682007,0.050000000745058,0.0483780987560749,296.7027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5333913564682007,0.050000000745058,0.0357318967580795,296.8046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5333913564682007,0.050000000745058,0.0483780987560749,296.7217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5333913564682007,0.050000000745058,0.2294848710298538,284.95098876953125,284.95001220703125,297.4416809082031,294.3260498046875,297.10791015625,296.86871337890625,284.9510192871094,1.0,0.1555667370557785,1.0,1.0,0.9526827931404114,1.0,-0.4895125329494476,0.2062622308731079,0.2832503020763397,0.0860614404082298,0.7139678597450256,0.7139678597450256,0.0,27.263307571411133,25.0,11236.232421875,0.0,29.367292404174805,1.0,283.1499938964844,284.62408447265625,297.3226013183594,297.19207763671875,293.1499938964844,293.1499938964844,283.1499938964844,17936.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.510645866394043,1.0,0.0,0.0,1.8221076726913448,1.822115182876587,2.215345347167386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.85400390625,0.0,224.22039794921875,1895.4371337890625,0.0,540.680908203125,0.4747141599655151,1.0,0.0,3.0,1.0,0.0
17649360,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343291759490967,0.050000000745058,0.0459329970180988,296.7523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343291759490967,0.050000000745058,0.0483696572482585,296.7035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343291759490967,0.050000000745058,0.0357256643474102,296.80572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343291759490967,0.050000000745058,0.0483696572482585,296.7215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343291759490967,0.050000000745058,0.2294448316097259,284.9510498046875,284.95001220703125,297.4700012207031,294.3408203125,297.1221923828125,296.87255859375,284.9510803222656,1.0,0.1551121771335601,1.0,1.0,0.9507824778556824,1.0,-0.4894271194934845,0.2063154429197311,0.2831116616725921,0.0859722048044204,0.7143549919128418,0.7143549919128418,0.0,27.047334671020508,25.0,11238.2353515625,0.0,29.18008041381836,1.0,283.1499938964844,284.6231384277344,297.3377990722656,297.2075500488281,293.1499938964844,293.1499938964844,283.1499938964844,17930.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5103839635848999,1.0,0.0,0.0,1.8235979080200195,1.8236055374145508,2.218970820422328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.63232421875,0.0,224.6396484375,1895.4371337890625,0.0,539.8233032226562,0.4750155806541443,1.0,0.0,3.0,1.0,0.0
17649420,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359718799591064,0.050000000745058,0.0459192059934139,296.7560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359718799591064,0.050000000745058,0.0483551360666751,296.70556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359718799591064,0.050000000745058,0.0357149355113506,296.8081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359718799591064,0.050000000745058,0.0483551360666751,296.7214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359718799591064,0.050000000745058,0.2293759435415268,284.9511413574219,284.95001220703125,297.52667236328125,294.3702392578125,297.15087890625,296.8804016113281,284.951171875,1.0,0.1543257236480713,1.0,1.0,0.9469819068908693,1.0,-0.489280104637146,0.2064303457736969,0.2828497588634491,0.0858069956302642,0.7151626944541931,0.7151626944541931,0.0,26.675317764282227,25.0,11243.173828125,0.0,28.857765197753903,1.0,283.1499938964844,284.6211853027344,297.36798095703125,297.2383728027344,293.1499938964844,293.1499938964844,283.1499938964844,17920.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5099596977233887,1.0,0.0,0.0,1.8268287181854248,1.826836347579956,2.2268402233294185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.52197265625,0.0,225.56106567382807,1895.4371337890625,0.0,538.43701171875,0.475675106048584,1.0,0.0,3.0,1.0,0.0
