time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17649480,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359718799591064,0.050000000745058,0.0459192059934139,296.7560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359718799591064,0.050000000745058,0.0483551360666751,296.70556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359718799591064,0.050000000745058,0.0357149355113506,296.8081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359718799591064,0.050000000745058,0.0483551360666751,296.7214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359718799591064,0.050000000745058,0.2293759435415268,284.9511413574219,284.95001220703125,297.52667236328125,294.3702392578125,297.15087890625,296.8804016113281,284.951171875,1.0,0.1543257236480713,1.0,1.0,0.9469819068908693,1.0,-0.489280104637146,0.2064303457736969,0.2828497588634491,0.0858069956302642,0.7151626944541931,0.7151626944541931,0.0,26.675317764282227,25.0,11243.173828125,0.0,28.857765197753903,1.0,283.1499938964844,284.6211853027344,297.36798095703125,297.2383728027344,293.1499938964844,293.1499938964844,283.1499938964844,17920.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5099596977233887,1.0,0.0,0.0,1.8268287181854248,1.826836347579956,2.2268402233294185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.52197265625,0.0,225.56106567382807,1895.4371337890625,0.0,538.43701171875,0.475675106048584,1.0,0.0,3.0,1.0,0.0
17649540,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373328924179077,0.050000000745058,0.0459080077707767,296.760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373328924179077,0.050000000745058,0.0483433417975902,296.7079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373328924179077,0.050000000745058,0.0357062257826328,296.8107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373328924179077,0.050000000745058,0.0483433417975902,296.7218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373328924179077,0.050000000745058,0.2293200045824051,284.95123291015625,284.95001220703125,297.5833435058594,294.39959716796875,297.17974853515625,296.8884582519531,284.95123291015625,1.0,0.1536830365657806,1.0,1.0,0.943181335926056,1.0,-0.4891607761383056,0.2065538465976715,0.2826069295406341,0.0856610387563705,0.7160114049911499,0.7160114049911499,0.0,26.372840881347656,25.0,11249.2099609375,0.0,28.59585952758789,1.0,283.1499938964844,284.6191711425781,297.3978271484375,297.2689819335937,293.1499938964844,293.1499938964844,283.1499938964844,17913.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5096288919448853,1.0,0.0,0.0,1.8303507566452024,1.8303583860397337,2.235434948261173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.7978515625,0.0,226.57945251464844,1895.4371337890625,0.0,537.3587036132812,0.4764003157615661,1.0,0.0,3.0,1.0,0.0
17649600,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373328924179077,0.050000000745058,0.0459080077707767,296.760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373328924179077,0.050000000745058,0.0483433417975902,296.7079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373328924179077,0.050000000745058,0.0357062257826328,296.8107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373328924179077,0.050000000745058,0.0483433417975902,296.7218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373328924179077,0.050000000745058,0.2293200045824051,284.95123291015625,284.95001220703125,297.5833435058594,294.39959716796875,297.17974853515625,296.8884582519531,284.95123291015625,1.0,0.1536830365657806,1.0,1.0,0.943181335926056,1.0,-0.4891607761383056,0.2065538465976715,0.2826069295406341,0.0856610387563705,0.7160114049911499,0.7160114049911499,0.0,26.372840881347656,25.0,11249.2099609375,0.0,28.59585952758789,1.0,283.1499938964844,284.6191711425781,297.3978271484375,297.2689819335937,293.1499938964844,293.1499938964844,283.1499938964844,17913.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5096288919448853,1.0,0.0,0.0,1.8303507566452024,1.8303583860397337,2.235434948261173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.7978515625,0.0,226.57945251464844,1895.4371337890625,0.0,537.3587036132812,0.4764003157615661,1.0,0.0,3.0,1.0,0.0
17649660,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384594798088074,0.050000000745058,0.0458988882601261,296.7642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384594798088074,0.050000000745058,0.0483337379992008,296.71063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384594798088074,0.050000000745058,0.0356991365551948,296.8135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384594798088074,0.050000000745058,0.0483337379992008,296.7224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384594798088074,0.050000000745058,0.2292744517326355,284.9512939453125,284.95001220703125,297.6400146484375,294.4288635253906,297.2087097167969,296.8966979980469,284.9512939453125,1.0,0.1531567573547363,1.0,1.0,0.9393835067749025,1.0,-0.4890635907649994,0.2066830247640609,0.2823805510997772,0.0855346098542213,0.7168955206871033,0.7168955206871033,0.0,26.126182556152344,25.0,11256.1455078125,0.0,28.38239288330078,1.0,283.1499938964844,284.6170654296875,297.4273986816406,297.29937744140625,293.1499938964844,293.1499938964844,283.1499938964844,17906.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5093507766723633,1.0,0.0,0.0,1.8341104984283447,1.834118127822876,2.244627950176437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.390625,0.0,227.67762756347656,1895.4371337890625,0.0,536.4537353515625,0.4771789312362671,1.0,0.0,3.0,1.0,0.0
17649720,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384594798088074,0.050000000745058,0.0458988882601261,296.7642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384594798088074,0.050000000745058,0.0483337379992008,296.71063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384594798088074,0.050000000745058,0.0356991365551948,296.8135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384594798088074,0.050000000745058,0.0483337379992008,296.7224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384594798088074,0.050000000745058,0.2292744517326355,284.9512939453125,284.95001220703125,297.6400146484375,294.4288635253906,297.2087097167969,296.8966979980469,284.9512939453125,1.0,0.1531567573547363,1.0,1.0,0.9393835067749025,1.0,-0.4890635907649994,0.2066830247640609,0.2823805510997772,0.0855346098542213,0.7168955206871033,0.7168955206871033,0.0,26.126182556152344,25.0,11256.1455078125,0.0,28.38239288330078,1.0,283.1499938964844,284.6170654296875,297.4273986816406,297.29937744140625,293.1499938964844,293.1499938964844,283.1499938964844,17906.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5093507766723633,1.0,0.0,0.0,1.8341104984283447,1.834118127822876,2.244627950176437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.390625,0.0,227.67762756347656,1895.4371337890625,0.0,536.4537353515625,0.4771789312362671,1.0,0.0,3.0,1.0,0.0
17649780,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390364527702332,0.050000000745058,0.045894268900156,296.7669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390364527702332,0.050000000745058,0.0483288764953613,296.7123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390364527702332,0.050000000745058,0.0356955416500568,296.8153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390364527702332,0.050000000745058,0.0483288764953613,296.7229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390364527702332,0.050000000745058,0.2292513847351074,284.9513244628906,284.95001220703125,297.67401123046875,294.4463806152344,297.22613525390625,296.9017028808594,284.9513244628906,1.0,0.1528891324996948,1.0,1.0,0.9371048212051392,1.0,-0.4890143573284149,0.2067626416683197,0.2822517156600952,0.0854679122567176,0.7174416780471802,0.7174416780471802,0.0,26.00110244750977,25.0,11260.6884765625,0.0,28.274185180664062,1.0,283.1499938964844,284.61578369140625,297.4450378417969,297.3175048828125,293.1499938964844,293.1499938964844,283.1499938964844,17903.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5091992020606995,1.0,0.0,0.0,1.836466670036316,1.8364742994308472,2.250398836167733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.48388671875,0.0,228.3705596923828,1895.4371337890625,0.0,535.9613037109375,0.4776685535907745,1.0,0.0,3.0,1.0,0.0
17649840,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393896698951721,0.050000000745058,0.0458914600312709,296.7687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393896698951721,0.050000000745058,0.048325914889574,296.71356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393896698951721,0.050000000745058,0.0356933586299419,296.8165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393896698951721,0.050000000745058,0.048325914889574,296.723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393896698951721,0.050000000745058,0.2292373478412628,284.9513244628906,284.95001220703125,297.6966552734375,294.4580383300781,297.23779296875,296.905029296875,284.95135498046875,1.0,0.1527258902788162,1.0,1.0,0.9355856776237488,1.0,-0.4889844059944153,0.2068162709474563,0.2821681201457977,0.0854269638657569,0.7178109884262085,0.7178109884262085,0.0,25.924928665161133,25.0,11263.8408203125,0.0,28.208297729492188,1.0,283.1499938964844,284.6148986816406,297.4567565917969,297.32958984375,293.1499938964844,293.1499938964844,283.1499938964844,17901.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5091021656990051,1.0,0.0,0.0,1.838070034980774,1.8380776643753047,2.2543299849076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.2578125,0.0,228.8437347412109,1895.4371337890625,0.0,535.6463012695312,0.4780022501945495,1.0,0.0,3.0,1.0,0.0
17649900,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397910475730896,0.050000000745058,0.0458882823586463,296.7710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397910475730896,0.050000000745058,0.048322569578886,296.7151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397910475730896,0.050000000745058,0.0356908850371837,296.81805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397910475730896,0.050000000745058,0.048322569578886,296.7239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397910475730896,0.050000000745058,0.2292214632034301,284.95135498046875,284.95001220703125,297.7250061035156,294.4725952148437,297.2523498535156,296.90924072265625,284.9513854980469,1.0,0.1525408625602722,1.0,1.0,0.9336867928504944,1.0,-0.4889505505561828,0.2068842053413391,0.2820663154125213,0.0853796005249023,0.7182794809341431,0.7182794809341431,0.0,25.838695526123047,25.0,11267.9384765625,0.0,28.13372611999512,1.0,283.1499938964844,284.61383056640625,297.47137451171875,297.3446350097656,293.1499938964844,293.1499938964844,283.1499938964844,17899.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5089854001998901,1.0,0.0,0.0,1.840115666389465,1.8401232957839968,2.2593506798784802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.78369140625,0.0,229.449447631836,1895.4371337890625,0.0,535.2673950195312,0.4784286320209503,1.0,0.0,3.0,1.0,0.0
17649960,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401563048362732,0.050000000745058,0.0458854027092456,296.7734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401563048362732,0.050000000745058,0.0483195409178733,296.7167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401563048362732,0.050000000745058,0.0356886461377143,296.819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401563048362732,0.050000000745058,0.0483195409178733,296.7245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401563048362732,0.050000000745058,0.2292070835828781,284.9513854980469,284.95001220703125,297.7533264160156,294.48712158203125,297.2669372558594,296.9134826660156,284.9513854980469,1.0,0.1523729711771011,1.0,1.0,0.931790292263031,1.0,-0.4889198541641235,0.206952691078186,0.2819671630859375,0.0853364393115043,0.7187544107437134,0.7187544107437134,0.0,25.760543823242188,25.0,11272.18359375,0.0,28.06615257263184,1.0,283.1499938964844,284.6127014160156,297.4859619140625,297.35968017578125,293.1499938964844,293.1499938964844,283.1499938964844,17896.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5088726282119751,1.0,0.0,0.0,1.8421999216079712,1.8422075510025024,2.2644718455921975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.36474609375,0.0,230.06857299804688,1895.4371337890625,0.0,534.9017333984375,0.4788635969161987,1.0,0.0,3.0,1.0,0.0
17650020,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407892465591431,0.050000000745058,0.0458804480731487,296.7783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407892465591431,0.050000000745058,0.0483143217861652,296.7200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407892465591431,0.050000000745058,0.0356847941875457,296.8227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407892465591431,0.050000000745058,0.0483143217861652,296.7259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407892465591431,0.050000000745058,0.2291823327541351,284.951416015625,284.95001220703125,297.8099975585937,294.5161437988281,297.2961730957031,296.9219970703125,284.9514465332031,1.0,0.1520829647779464,1.0,1.0,0.9279972314834596,1.0,-0.4888670444488525,0.2070913612842559,0.2817756831645965,0.0852620229125022,0.7197231650352478,0.7197231650352478,0.0,25.62577438354492,25.0,11281.087890625,0.0,27.94965553283692,1.0,283.1499938964844,284.6104736328125,297.5150451660156,297.3896789550781,293.1499938964844,293.1499938964844,283.1499938964844,17892.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5086584091186523,1.0,0.0,0.0,1.846476912498474,1.8464845418930047,2.274998536222484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4468.68359375,0.0,231.34494018554688,1895.4371337890625,0.0,534.2078247070312,0.4797576665878296,1.0,0.0,3.0,1.0,0.0
17650080,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407892465591431,0.050000000745058,0.0458804480731487,296.7783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407892465591431,0.050000000745058,0.0483143217861652,296.7200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407892465591431,0.050000000745058,0.0356847941875457,296.8227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407892465591431,0.050000000745058,0.0483143217861652,296.7259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407892465591431,0.050000000745058,0.2291823327541351,284.951416015625,284.95001220703125,297.8099975585937,294.5161437988281,297.2961730957031,296.9219970703125,284.9514465332031,1.0,0.1520829647779464,1.0,1.0,0.9279972314834596,1.0,-0.4888670444488525,0.2070913612842559,0.2817756831645965,0.0852620229125022,0.7197231650352478,0.7197231650352478,0.0,25.62577438354492,25.0,11281.087890625,0.0,27.94965553283692,1.0,283.1499938964844,284.6104736328125,297.5150451660156,297.3896789550781,293.1499938964844,293.1499938964844,283.1499938964844,17892.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5086584091186523,1.0,0.0,0.0,1.846476912498474,1.8464845418930047,2.274998536222484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4468.68359375,0.0,231.34494018554688,1895.4371337890625,0.0,534.2078247070312,0.4797576665878296,1.0,0.0,3.0,1.0,0.0
17650140,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413105487823486,0.050000000745058,0.045876394957304,296.78338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413105487823486,0.050000000745058,0.0483100563287735,296.7236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413105487823486,0.050000000745058,0.0356816425919532,296.825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413105487823486,0.050000000745058,0.0483100563287735,296.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413105487823486,0.050000000745058,0.2291620969772339,284.9514465332031,284.95001220703125,297.8666687011719,294.5450744628906,297.3254699707031,296.9305725097656,284.95147705078125,1.0,0.1518448293209076,1.0,1.0,0.9242042303085328,1.0,-0.4888238608837127,0.2072323709726333,0.2815915048122406,0.085201621055603,0.7207150459289551,0.7207150459289551,0.0,25.51530647277832,25.0,11290.4873046875,0.0,27.85419654846192,1.0,283.1499938964844,284.60821533203125,297.5440368652344,297.4196472167969,293.1499938964844,293.1499938964844,283.1499938964844,17889.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5084587931632996,1.0,0.0,0.0,1.850884199142456,1.8508919477462769,2.2858719717078202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4476.1923828125,0.0,232.6678924560547,1895.4371337890625,0.0,533.562255859375,0.480680763721466,1.0,0.0,3.0,1.0,0.0
17650200,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413105487823486,0.050000000745058,0.045876394957304,296.78338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413105487823486,0.050000000745058,0.0483100563287735,296.7236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413105487823486,0.050000000745058,0.0356816425919532,296.825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413105487823486,0.050000000745058,0.0483100563287735,296.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413105487823486,0.050000000745058,0.2291620969772339,284.9514465332031,284.95001220703125,297.8666687011719,294.5450744628906,297.3254699707031,296.9305725097656,284.95147705078125,1.0,0.1518448293209076,1.0,1.0,0.9242042303085328,1.0,-0.4888238608837127,0.2072323709726333,0.2815915048122406,0.085201621055603,0.7207150459289551,0.7207150459289551,0.0,25.51530647277832,25.0,11290.4873046875,0.0,27.85419654846192,1.0,283.1499938964844,284.60821533203125,297.5440368652344,297.4196472167969,293.1499938964844,293.1499938964844,283.1499938964844,17889.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5084587931632996,1.0,0.0,0.0,1.850884199142456,1.8508919477462769,2.2858719717078202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4476.1923828125,0.0,232.6678924560547,1895.4371337890625,0.0,533.562255859375,0.480680763721466,1.0,0.0,3.0,1.0,0.0
17650260,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417395830154419,0.050000000745058,0.0458730831742286,296.78857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417395830154419,0.050000000745058,0.0483065657317638,296.727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417395830154419,0.050000000745058,0.0356790646910667,296.8292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417395830154419,0.050000000745058,0.0483065657317638,296.7291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417395830154419,0.050000000745058,0.2291455417871475,284.9515075683594,284.95001220703125,297.92333984375,294.57391357421875,297.35479736328125,296.9391784667969,284.9515075683594,1.0,0.1516491919755935,1.0,1.0,0.9204115271568298,1.0,-0.4887885451316833,0.2073754221200943,0.2814131081104278,0.0851541981101036,0.7217283844947815,0.7217283844947815,0.0,25.424692153930664,25.0,11300.33203125,0.0,27.77591896057129,1.0,283.1499938964844,284.6059265136719,297.5729675292969,297.4495544433594,293.1499938964844,293.1499938964844,283.1499938964844,17886.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.508273720741272,1.0,0.0,0.0,1.8554085493087769,1.855416178703308,2.297060746059288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4483.87158203125,0.0,234.033447265625,1895.4371337890625,0.0,532.9641723632812,0.4816298186779022,1.0,0.0,3.0,1.0,0.0
17650320,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417395830154419,0.050000000745058,0.0458730831742286,296.78857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417395830154419,0.050000000745058,0.0483065657317638,296.727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417395830154419,0.050000000745058,0.0356790646910667,296.8292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417395830154419,0.050000000745058,0.0483065657317638,296.7291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417395830154419,0.050000000745058,0.2291455417871475,284.9515075683594,284.95001220703125,297.92333984375,294.57391357421875,297.35479736328125,296.9391784667969,284.9515075683594,1.0,0.1516491919755935,1.0,1.0,0.9204115271568298,1.0,-0.4887885451316833,0.2073754221200943,0.2814131081104278,0.0851541981101036,0.7217283844947815,0.7217283844947815,0.0,25.424692153930664,25.0,11300.33203125,0.0,27.77591896057129,1.0,283.1499938964844,284.6059265136719,297.5729675292969,297.4495544433594,293.1499938964844,293.1499938964844,283.1499938964844,17886.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.508273720741272,1.0,0.0,0.0,1.8554085493087769,1.855416178703308,2.297060746059288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4483.87158203125,0.0,234.033447265625,1895.4371337890625,0.0,532.9641723632812,0.4816298186779022,1.0,0.0,3.0,1.0,0.0
17650380,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420925617218018,0.050000000745058,0.045870367437601,296.7938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420925617218018,0.050000000745058,0.0483037084341049,296.7311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420925617218018,0.050000000745058,0.0356769524514675,296.83258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420925617218018,0.050000000745058,0.0483037084341049,296.7309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420925617218018,0.050000000745058,0.2291319966316223,284.9515380859375,284.95001220703125,297.9800109863281,294.6026611328125,297.38427734375,296.9479675292969,284.9515380859375,1.0,0.1514882743358612,1.0,1.0,0.9166187644004822,1.0,-0.4887596070766449,0.2075203359127044,0.2812392711639404,0.08511883020401,0.7227638363838196,0.7227638363838196,0.0,25.350248336791992,25.0,11310.5986328125,0.0,27.711631774902344,1.0,283.1499938964844,284.6036376953125,297.6017761230469,297.4794311523437,293.1499938964844,293.1499938964844,283.1499938964844,17883.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5081028938293457,1.0,0.0,0.0,1.860042929649353,1.8600506782531736,2.308550364205076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.7138671875,0.0,235.4394073486328,1895.4371337890625,0.0,532.4129028320312,0.4826031923294067,1.0,0.0,3.0,1.0,0.0
17650440,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420925617218018,0.050000000745058,0.045870367437601,296.7938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420925617218018,0.050000000745058,0.0483037084341049,296.7311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420925617218018,0.050000000745058,0.0356769524514675,296.83258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420925617218018,0.050000000745058,0.0483037084341049,296.7309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420925617218018,0.050000000745058,0.2291319966316223,284.9515380859375,284.95001220703125,297.9800109863281,294.6026611328125,297.38427734375,296.9479675292969,284.9515380859375,1.0,0.1514882743358612,1.0,1.0,0.9166187644004822,1.0,-0.4887596070766449,0.2075203359127044,0.2812392711639404,0.08511883020401,0.7227638363838196,0.7227638363838196,0.0,25.350248336791992,25.0,11310.5986328125,0.0,27.711631774902344,1.0,283.1499938964844,284.6036376953125,297.6017761230469,297.4794311523437,293.1499938964844,293.1499938964844,283.1499938964844,17883.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5081028938293457,1.0,0.0,0.0,1.860042929649353,1.8600506782531736,2.308550364205076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.7138671875,0.0,235.4394073486328,1895.4371337890625,0.0,532.4129028320312,0.4826031923294067,1.0,0.0,3.0,1.0,0.0
17650500,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422458052635193,0.050000000745058,0.045869193971157,296.7966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422458052635193,0.050000000745058,0.0483024716377258,296.733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422458052635193,0.050000000745058,0.0356760397553443,296.8343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422458052635193,0.050000000745058,0.0483024716377258,296.7318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422458052635193,0.050000000745058,0.2291261255741119,284.9515380859375,284.95001220703125,298.0083312988281,294.61700439453125,297.3990783691406,296.9524841308594,284.9515380859375,1.0,0.1514184325933456,1.0,1.0,0.9147224426269532,1.0,-0.488747090101242,0.207593485713005,0.2811536192893982,0.0851052477955818,0.7232900261878967,0.7232900261878967,0.0,25.31795692443848,25.0,11315.876953125,0.0,27.68375015258789,1.0,283.1499938964844,284.6024780273437,297.6161804199219,297.49432373046875,293.1499938964844,293.1499938964844,283.1499938964844,17882.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.508022665977478,1.0,0.0,0.0,1.862398862838745,1.862406611442566,2.314401967851154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.69140625,0.0,236.1566467285156,1895.4371337890625,0.0,532.1541748046875,0.4830983281135559,1.0,0.0,3.0,1.0,0.0
17650560,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423848628997803,0.050000000745058,0.045868132263422,296.7993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423848628997803,0.050000000745058,0.0483013503253459,296.73516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423848628997803,0.050000000745058,0.0356752127408981,296.8360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423848628997803,0.050000000745058,0.0483013503253459,296.7328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423848628997803,0.050000000745058,0.2291208058595657,284.9515686035156,284.95001220703125,298.0366516113281,294.6313171386719,297.4140014648437,296.9571228027344,284.9515686035156,1.0,0.1513550132513046,1.0,1.0,0.9128283858299256,1.0,-0.4887357652187347,0.2076666355133056,0.2810691297054291,0.0850951671600341,0.7238237261772156,0.7238237261772156,0.0,25.28865432739257,25.0,11321.26953125,0.0,27.65845489501953,1.0,283.1499938964844,284.601318359375,297.6305236816406,297.5092163085937,293.1499938964844,293.1499938964844,283.1499938964844,17880.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5079460144042969,1.0,0.0,0.0,1.8647843599319456,1.8647921085357664,2.320334715477657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.71435546875,0.0,236.88438415527344,1895.4371337890625,0.0,531.9071044921875,0.4835997819900512,1.0,0.0,3.0,1.0,0.0
17650620,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426243543624878,0.050000000745058,0.0458663031458854,296.8049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426243543624878,0.050000000745058,0.0482994243502616,296.7393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426243543624878,0.050000000745058,0.0356737896800041,296.8397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426243543624878,0.050000000745058,0.0482994243502616,296.7350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426243543624878,0.050000000745058,0.2291116863489151,284.9515991210937,284.95001220703125,298.09332275390625,294.659912109375,297.44403076171875,296.9667663574219,284.9516296386719,1.0,0.1512457132339477,1.0,1.0,0.9090402722358704,1.0,-0.4887162744998932,0.2078130692243576,0.2809031903743744,0.0850854516029357,0.7249155640602112,0.7249155640602112,0.0,25.23817253112793,25.0,11332.3984375,0.0,27.614887237548828,1.0,283.1499938964844,284.59893798828125,297.6591796875,297.5389709472656,293.1499938964844,293.1499938964844,283.1499938964844,17877.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5078036785125732,1.0,0.0,0.0,1.8696554899215696,1.8696632385253904,2.332472632815552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4507.89697265625,0.0,238.375,1895.4371337890625,0.0,531.4486083984375,0.4846239686012268,1.0,0.0,3.0,1.0,0.0
17650680,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426243543624878,0.050000000745058,0.0458663031458854,296.8049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426243543624878,0.050000000745058,0.0482994243502616,296.7393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426243543624878,0.050000000745058,0.0356737896800041,296.8397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426243543624878,0.050000000745058,0.0482994243502616,296.7350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426243543624878,0.050000000745058,0.2291116863489151,284.9515991210937,284.95001220703125,298.09332275390625,294.659912109375,297.44403076171875,296.9667663574219,284.9516296386719,1.0,0.1512457132339477,1.0,1.0,0.9090402722358704,1.0,-0.4887162744998932,0.2078130692243576,0.2809031903743744,0.0850854516029357,0.7249155640602112,0.7249155640602112,0.0,25.23817253112793,25.0,11332.3984375,0.0,27.614887237548828,1.0,283.1499938964844,284.59893798828125,297.6591796875,297.5389709472656,293.1499938964844,293.1499938964844,283.1499938964844,17877.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5078036785125732,1.0,0.0,0.0,1.8696554899215696,1.8696632385253904,2.332472632815552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4507.89697265625,0.0,238.375,1895.4371337890625,0.0,531.4486083984375,0.4846239686012268,1.0,0.0,3.0,1.0,0.0
17650740,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428208112716675,0.050000000745058,0.0458648093044757,296.81072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428208112716675,0.050000000745058,0.0482978522777557,296.74371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428208112716675,0.050000000745058,0.035672627389431,296.8436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428208112716675,0.050000000745058,0.0482978522777557,296.7373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428208112716675,0.050000000745058,0.2291042208671569,284.9516296386719,284.95001220703125,298.1499938964844,294.6884155273437,297.4742126464844,296.9766540527344,284.95166015625,1.0,0.1511559337377548,1.0,1.0,0.9052521586418152,1.0,-0.4887003302574157,0.2079600542783737,0.2807402908802032,0.0850884094834327,0.726032018661499,0.726032018661499,0.0,25.19672966003418,25.0,11343.88671875,0.0,27.579132080078125,1.0,283.1499938964844,284.5965576171875,297.6877136230469,297.5686340332031,293.1499938964844,293.1499938964844,283.1499938964844,17874.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.507675290107727,1.0,0.0,0.0,1.8746464252471924,1.8746542930603027,2.344942231502501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.21728515625,0.0,239.91004943847656,1895.4371337890625,0.0,531.035400390625,0.4856743216514587,1.0,0.0,3.0,1.0,0.0
17650800,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428208112716675,0.050000000745058,0.0458648093044757,296.81072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428208112716675,0.050000000745058,0.0482978522777557,296.74371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428208112716675,0.050000000745058,0.035672627389431,296.8436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428208112716675,0.050000000745058,0.0482978522777557,296.7373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428208112716675,0.050000000745058,0.2291042208671569,284.9516296386719,284.95001220703125,298.1499938964844,294.6884155273437,297.4742126464844,296.9766540527344,284.95166015625,1.0,0.1511559337377548,1.0,1.0,0.9052521586418152,1.0,-0.4887003302574157,0.2079600542783737,0.2807402908802032,0.0850884094834327,0.726032018661499,0.726032018661499,0.0,25.19672966003418,25.0,11343.88671875,0.0,27.579132080078125,1.0,283.1499938964844,284.5965576171875,297.6877136230469,297.5686340332031,293.1499938964844,293.1499938964844,283.1499938964844,17874.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.507675290107727,1.0,0.0,0.0,1.8746464252471924,1.8746542930603027,2.344942231502501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.21728515625,0.0,239.91004943847656,1895.4371337890625,0.0,531.035400390625,0.4856743216514587,1.0,0.0,3.0,1.0,0.0
17650860,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429844260215759,0.050000000745058,0.0458635650575161,296.81658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429844260215759,0.050000000745058,0.0482965447008609,296.7481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429844260215759,0.050000000745058,0.0356716625392437,296.8475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429844260215759,0.050000000745058,0.0482965447008609,296.7397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429844260215759,0.050000000745058,0.2290980070829391,284.95166015625,284.95001220703125,298.2066650390625,294.7165832519531,297.5044860839844,296.9866027832031,284.9516906738281,1.0,0.1510809957981109,1.0,1.0,0.9014641046524048,1.0,-0.4886870980262756,0.2081077247858047,0.2805793583393097,0.0851030424237251,0.7271623015403748,0.7271623015403748,0.0,25.162158966064453,25.0,11355.58984375,0.0,27.54931259155273,1.0,283.1499938964844,284.5941467285156,297.716064453125,297.5981750488281,293.1499938964844,293.1499938964844,283.1499938964844,17871.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5075824856758118,1.0,0.0,0.0,1.8797261714935305,1.879733920097351,2.3576674834657762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4524.60546875,0.0,241.48162841796875,1895.4371337890625,0.0,530.73681640625,0.4867448806762695,1.0,0.0,3.0,1.0,0.0
17650920,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429844260215759,0.050000000745058,0.0458635650575161,296.81658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429844260215759,0.050000000745058,0.0482965447008609,296.7481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429844260215759,0.050000000745058,0.0356716625392437,296.8475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429844260215759,0.050000000745058,0.0482965447008609,296.7397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429844260215759,0.050000000745058,0.2290980070829391,284.95166015625,284.95001220703125,298.2066650390625,294.7165832519531,297.5044860839844,296.9866027832031,284.9516906738281,1.0,0.1510809957981109,1.0,1.0,0.9014641046524048,1.0,-0.4886870980262756,0.2081077247858047,0.2805793583393097,0.0851030424237251,0.7271623015403748,0.7271623015403748,0.0,25.162158966064453,25.0,11355.58984375,0.0,27.54931259155273,1.0,283.1499938964844,284.5941467285156,297.716064453125,297.5981750488281,293.1499938964844,293.1499938964844,283.1499938964844,17871.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5075824856758118,1.0,0.0,0.0,1.8797261714935305,1.879733920097351,2.3576674834657762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4524.60546875,0.0,241.48162841796875,1895.4371337890625,0.0,530.73681640625,0.4867448806762695,1.0,0.0,3.0,1.0,0.0
17650980,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430774688720703,0.050000000745058,0.0458628609776496,296.8206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430774688720703,0.050000000745058,0.0482957996428012,296.7513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430774688720703,0.050000000745058,0.0356711149215698,296.85028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430774688720703,0.050000000745058,0.0482957996428012,296.74151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430774688720703,0.050000000745058,0.2290944904088974,284.9516906738281,284.95001220703125,298.2452087402344,294.7354736328125,297.5250549316406,296.9933776855469,284.9516906738281,1.0,0.1510381549596786,1.0,1.0,0.8988882899284363,1.0,-0.4886795580387115,0.2082099020481109,0.2804696559906006,0.0851168632507324,0.7279340028762817,0.7279340028762817,0.0,25.14239501953125,25.0,11363.5751953125,0.0,27.53227424621582,1.0,283.1499938964844,284.59246826171875,297.735107421875,297.6180419921875,293.1499938964844,293.1499938964844,283.1499938964844,17870.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5075495839118958,1.0,0.0,0.0,1.8832197189331048,1.883227586746216,2.366439275647281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.29150390625,0.0,242.56863403320312,1895.4371337890625,0.0,530.6311645507812,0.4874824285507202,1.0,0.0,3.0,1.0,0.0
17651040,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431168079376221,0.050000000745058,0.0458625629544258,296.82257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431168079376221,0.050000000745058,0.0482954867184162,296.7528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431168079376221,0.050000000745058,0.035670880228281,296.8515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431168079376221,0.050000000745058,0.0482954867184162,296.74237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431168079376221,0.050000000745058,0.229093000292778,284.9516906738281,284.95001220703125,298.2633361816406,294.7442626953125,297.5347595214844,296.9965209960937,284.9516906738281,1.0,0.1510200053453445,1.0,1.0,0.8976761102676392,1.0,-0.4886763989925384,0.2082583755254745,0.2804180383682251,0.0851246491074562,0.7282969951629639,0.7282969951629639,0.0,25.134017944335938,25.0,11367.33203125,0.0,27.525054931640625,1.0,283.1499938964844,284.5917053222656,297.74395751953125,297.6272888183594,293.1499938964844,293.1499938964844,283.1499938964844,17869.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5075397491455078,1.0,0.0,0.0,1.8848702907562256,1.884878158569336,2.370589271549761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4532.95458984375,0.0,243.08395385742188,1895.4371337890625,0.0,530.5995483398438,0.4878312945365906,1.0,0.0,3.0,1.0,0.0
17651100,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431745648384094,0.050000000745058,0.0458621270954608,296.8255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431745648384094,0.050000000745058,0.0482950247824192,296.75518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431745648384094,0.050000000745058,0.0356705412268638,296.8536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431745648384094,0.050000000745058,0.0482950247824192,296.7436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431745648384094,0.050000000745058,0.2290908098220825,284.9516906738281,284.95001220703125,298.2916564941406,294.7579040527344,297.5498962402344,297.0014953613281,284.9516906738281,1.0,0.1509932726621627,1.0,1.0,0.8957821130752563,1.0,-0.4886717200279236,0.208334818482399,0.2803369164466858,0.0851378291845321,0.7288641333580017,0.7288641333580017,0.0,25.121686935424805,25.0,11373.1962890625,0.0,27.514429092407227,1.0,283.1499938964844,284.5904541015625,297.7577209472656,297.6416931152344,293.1499938964844,293.1499938964844,283.1499938964844,17869.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5075334310531616,1.0,0.0,0.0,1.8874553442001345,1.8874632120132449,2.377096279815305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4537.10546875,0.0,243.89312744140625,1895.4371337890625,0.0,530.5791625976562,0.4883780181407928,1.0,0.0,3.0,1.0,0.0
17651160,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432267785072327,0.050000000745058,0.0458617284893989,296.82867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432267785072327,0.050000000745058,0.048294611275196,296.757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432267785072327,0.050000000745058,0.0356702357530593,296.85565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432267785072327,0.050000000745058,0.048294611275196,296.7450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432267785072327,0.050000000745058,0.2290888428688049,284.9516906738281,284.95001220703125,298.32000732421875,294.7714538574219,297.5650329589844,297.0064392089844,284.9516906738281,1.0,0.1509690284729004,1.0,1.0,0.8938900828361511,1.0,-0.4886675179004669,0.208411768078804,0.2802557647228241,0.0851530134677887,0.72943115234375,0.72943115234375,0.0,25.110502243041992,25.0,11379.0556640625,0.0,27.50479507446289,1.0,283.1499938964844,284.5892333984375,297.7713623046875,297.65594482421875,293.1499938964844,293.1499938964844,283.1499938964844,17868.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5075333714485168,1.0,0.0,0.0,1.8900465965271,1.89005446434021,2.383627588642412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4541.23681640625,0.0,244.706771850586,1895.4371337890625,0.0,530.5789794921875,0.488926500082016,1.0,0.0,3.0,1.0,0.0
17651220,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433154106140137,0.050000000745058,0.0458610616624355,296.8348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433154106140137,0.050000000745058,0.0482939071953296,296.7624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433154106140137,0.050000000745058,0.0356697142124176,296.8598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433154106140137,0.050000000745058,0.0482939071953296,296.7478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433154106140137,0.050000000745058,0.2290854901075363,284.9516906738281,284.95001220703125,298.3766784667969,294.7982177734375,297.5953063964844,297.0162658691406,284.9516906738281,1.0,0.1509276181459427,1.0,1.0,0.8901060223579407,1.0,-0.4886603951454162,0.2085675448179245,0.2800928354263305,0.0851892009377479,0.7305669188499451,0.7305669188499451,0.0,25.09140396118164,25.0,11390.78125,0.0,27.48834991455078,1.0,283.1499938964844,284.5867614746094,297.7981872558594,297.6840515136719,293.1499938964844,293.1499938964844,283.1499938964844,17867.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5075379014015198,1.0,0.0,0.0,1.895246863365173,1.8952548503875728,2.396762397438579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.45068359375,0.0,246.34664916992188,1895.4371337890625,0.0,530.5935668945312,0.4900283515453338,1.0,0.0,3.0,1.0,0.0
17651280,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433154106140137,0.050000000745058,0.0458610616624355,296.8348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433154106140137,0.050000000745058,0.0482939071953296,296.7624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433154106140137,0.050000000745058,0.0356697142124176,296.8598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433154106140137,0.050000000745058,0.0482939071953296,296.7478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433154106140137,0.050000000745058,0.2290854901075363,284.9516906738281,284.95001220703125,298.3766784667969,294.7982177734375,297.5953063964844,297.0162658691406,284.9516906738281,1.0,0.1509276181459427,1.0,1.0,0.8901060223579407,1.0,-0.4886603951454162,0.2085675448179245,0.2800928354263305,0.0851892009377479,0.7305669188499451,0.7305669188499451,0.0,25.09140396118164,25.0,11390.78125,0.0,27.48834991455078,1.0,283.1499938964844,284.5867614746094,297.7981872558594,297.6840515136719,293.1499938964844,293.1499938964844,283.1499938964844,17867.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5075379014015198,1.0,0.0,0.0,1.895246863365173,1.8952548503875728,2.396762397438579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.45068359375,0.0,246.34664916992188,1895.4371337890625,0.0,530.5935668945312,0.4900283515453338,1.0,0.0,3.0,1.0,0.0
