time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17651340,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433887839317322,0.050000000745058,0.045860506594181,296.8411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433887839317322,0.050000000745058,0.0482933223247528,296.7674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433887839317322,0.050000000745058,0.0356692820787429,296.86407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433887839317322,0.050000000745058,0.0482933223247528,296.7507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433887839317322,0.050000000745058,0.2290827333927154,284.9516906738281,284.95001220703125,298.4333190917969,294.8246154785156,297.6256103515625,297.0260314941406,284.95172119140625,1.0,0.1508930027484893,1.0,1.0,0.8863219618797302,1.0,-0.4886544644832611,0.2087261974811554,0.2799282670021057,0.0852321237325668,0.7317062616348267,0.7317062616348267,0.0,25.07542991638184,25.0,11402.5146484375,0.0,27.47460556030273,1.0,283.1499938964844,284.58428955078125,297.8246154785156,297.7117004394531,293.1499938964844,293.1499938964844,283.1499938964844,17867.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5075473785400391,1.0,0.0,0.0,1.9004658460617063,1.9004738330841064,2.409980481843377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.6201171875,0.0,248.0009155273437,1895.4371337890625,0.0,530.6240844726562,0.4911351203918457,1.0,0.0,3.0,1.0,0.0
17651400,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433887839317322,0.050000000745058,0.045860506594181,296.8411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433887839317322,0.050000000745058,0.0482933223247528,296.7674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433887839317322,0.050000000745058,0.0356692820787429,296.86407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433887839317322,0.050000000745058,0.0482933223247528,296.7507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433887839317322,0.050000000745058,0.2290827333927154,284.9516906738281,284.95001220703125,298.4333190917969,294.8246154785156,297.6256103515625,297.0260314941406,284.95172119140625,1.0,0.1508930027484893,1.0,1.0,0.8863219618797302,1.0,-0.4886544644832611,0.2087261974811554,0.2799282670021057,0.0852321237325668,0.7317062616348267,0.7317062616348267,0.0,25.07542991638184,25.0,11402.5146484375,0.0,27.47460556030273,1.0,283.1499938964844,284.58428955078125,297.8246154785156,297.7117004394531,293.1499938964844,293.1499938964844,283.1499938964844,17867.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5075473785400391,1.0,0.0,0.0,1.9004658460617063,1.9004738330841064,2.409980481843377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.6201171875,0.0,248.0009155273437,1895.4371337890625,0.0,530.6240844726562,0.4911351203918457,1.0,0.0,3.0,1.0,0.0
17651460,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434479117393494,0.050000000745058,0.0458600595593452,296.8475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434479117393494,0.050000000745058,0.0482928529381752,296.77264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434479117393494,0.050000000745058,0.0356689356267452,296.868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434479117393494,0.050000000745058,0.0482928529381752,296.753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434479117393494,0.050000000745058,0.2290804982185363,284.95172119140625,284.95001220703125,298.489990234375,294.85064697265625,297.6559143066406,297.0357360839844,284.95172119140625,1.0,0.1508648097515106,1.0,1.0,0.8825387358665466,1.0,-0.4886497259140014,0.2088872492313385,0.2797624766826629,0.085283063352108,0.732853353023529,0.732853353023529,0.0,25.062414169311523,25.0,11414.3037109375,0.0,27.463417053222656,1.0,283.1499938964844,284.5818176269531,297.85064697265625,297.73895263671875,293.1499938964844,293.1499938964844,283.1499938964844,17866.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5075495839118958,1.0,0.0,0.0,1.905712604522705,1.905720591545105,2.423305716092728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.767578125,0.0,249.6719512939453,1895.4371337890625,0.0,530.6311645507812,0.4922484159469604,1.0,0.0,3.0,1.0,0.0
17651520,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434479117393494,0.050000000745058,0.0458600595593452,296.8475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434479117393494,0.050000000745058,0.0482928529381752,296.77264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434479117393494,0.050000000745058,0.0356689356267452,296.868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434479117393494,0.050000000745058,0.0482928529381752,296.753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434479117393494,0.050000000745058,0.2290804982185363,284.95172119140625,284.95001220703125,298.489990234375,294.85064697265625,297.6559143066406,297.0357360839844,284.95172119140625,1.0,0.1508648097515106,1.0,1.0,0.8825387358665466,1.0,-0.4886497259140014,0.2088872492313385,0.2797624766826629,0.085283063352108,0.732853353023529,0.732853353023529,0.0,25.062414169311523,25.0,11414.3037109375,0.0,27.463417053222656,1.0,283.1499938964844,284.5818176269531,297.85064697265625,297.73895263671875,293.1499938964844,293.1499938964844,283.1499938964844,17866.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5075495839118958,1.0,0.0,0.0,1.905712604522705,1.905720591545105,2.423305716092728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.767578125,0.0,249.6719512939453,1895.4371337890625,0.0,530.6311645507812,0.4922484159469604,1.0,0.0,3.0,1.0,0.0
17651580,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434961318969727,0.050000000745058,0.0458596982061862,296.8539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434961318969727,0.050000000745058,0.0482924692332744,296.77783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434961318969727,0.050000000745058,0.0356686525046825,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434961318969727,0.050000000745058,0.0482924692332744,296.75665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434961318969727,0.050000000745058,0.2290786802768707,284.95172119140625,284.95001220703125,298.5460510253906,294.8761291503906,297.6858825683594,297.0453186035156,284.95172119140625,1.0,0.1508415043354034,1.0,1.0,0.8787974715232849,1.0,-0.488645851612091,0.2090493440628051,0.2795964777469635,0.0853403806686401,0.7339954376220703,0.7339954376220703,0.0,25.051652908325195,25.0,11426.0107421875,0.0,27.45417594909668,1.0,283.1499938964844,284.5793762207031,297.8760986328125,297.7655944824219,293.1499938964844,293.1499938964844,283.1499938964844,17865.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5075470805168152,1.0,0.0,0.0,1.910927653312683,1.910935640335083,2.4365866124753666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.814453125,0.0,251.34063720703125,1895.4371337890625,0.0,530.6231079101562,0.4933555126190185,1.0,0.0,3.0,1.0,0.0
17651640,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434966683387756,0.050000000745058,0.0458596944808959,296.85400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434966683387756,0.050000000745058,0.0482924655079841,296.77789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434966683387756,0.050000000745058,0.0356686525046825,296.872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434966683387756,0.050000000745058,0.0482924655079841,296.7566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434966683387756,0.050000000745058,0.2290786653757095,284.95172119140625,284.95001220703125,298.5466613769531,294.8764038085937,297.68621826171875,297.0454406738281,284.95172119140625,1.0,0.1508412659168243,1.0,1.0,0.878755509853363,1.0,-0.4886457920074463,0.209051176905632,0.2795946300029754,0.085341066122055,0.7340083122253418,0.7340083122253418,0.0,25.05154228210449,25.0,11426.142578125,0.0,27.45408058166504,1.0,283.1499938964844,284.579345703125,297.8764038085937,297.7658996582031,293.1499938964844,293.1499938964844,283.1499938964844,17865.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5075470805168152,1.0,0.0,0.0,1.910986304283142,1.910994291305542,2.4367361106669705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.904296875,0.0,251.35943603515625,1895.4371337890625,0.0,530.6229858398438,0.4933679401874542,1.0,0.0,3.0,1.0,0.0
17651700,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435176491737366,0.050000000745058,0.0458595342934131,296.8572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435176491737366,0.050000000745058,0.0482922978699207,296.78057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435176491737366,0.050000000745058,0.0356685295701026,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435176491737366,0.050000000745058,0.0482922978699207,296.7582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435176491737366,0.050000000745058,0.2290778756141662,284.95172119140625,284.95001220703125,298.57501220703125,294.8891906738281,297.7013854980469,297.0502624511719,284.95172119140625,1.0,0.1508310288190841,1.0,1.0,0.8768638372421265,1.0,-0.4886441230773926,0.2091341763734817,0.2795099318027496,0.0853729397058487,0.7345890998840332,0.7345890998840332,0.0,25.046810150146484,25.0,11432.087890625,0.0,27.45001792907715,1.0,283.1499938964844,284.578125,297.88916015625,297.7792663574219,293.1499938964844,293.1499938964844,283.1499938964844,17865.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5075435042381287,1.0,0.0,0.0,1.9136344194412231,1.913642406463623,2.443494224735332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.97412109375,0.0,252.20977783203125,1895.4371337890625,0.0,530.6114501953125,0.49393031001091,1.0,0.0,3.0,1.0,0.0
17651760,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435365438461304,0.050000000745058,0.0458593927323818,296.86053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435365438461304,0.050000000745058,0.0482921488583087,296.78326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435365438461304,0.050000000745058,0.0356684178113937,296.8772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435365438461304,0.050000000745058,0.0482921488583087,296.7597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435365438461304,0.050000000745058,0.2290771603584289,284.9517517089844,284.95001220703125,298.60333251953125,294.90191650390625,297.716552734375,297.0550537109375,284.9517517089844,1.0,0.1508217304944992,1.0,1.0,0.8749740123748779,1.0,-0.4886426031589508,0.2092177271842956,0.2794248461723327,0.0854068249464035,0.7351726293563843,0.7351726293563843,0.0,25.04251289367676,25.0,11438.0615234375,0.0,27.446334838867188,1.0,283.1499938964844,284.5768737792969,297.9018859863281,297.7925720214844,293.1499938964844,293.1499938964844,283.1499938964844,17864.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5075379014015198,1.0,0.0,0.0,1.9162919521331787,1.9162999391555784,2.450285592203727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.048828125,0.0,253.0650787353516,1895.4371337890625,0.0,530.5935668945312,0.494494765996933,1.0,0.0,3.0,1.0,0.0
17651820,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435680747032166,0.050000000745058,0.045859158039093,296.8671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435680747032166,0.050000000745058,0.0482918992638587,296.7887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435680747032166,0.050000000745058,0.0356682315468788,296.8818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435680747032166,0.050000000745058,0.0482918992638587,296.762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435680747032166,0.050000000745058,0.2290759831666946,284.9517517089844,284.95001220703125,298.6600036621094,294.92724609375,297.74688720703125,297.06463623046875,284.9517517089844,1.0,0.1508059948682785,1.0,1.0,0.8711943030357361,1.0,-0.4886400699615478,0.2093867510557174,0.2792533040046692,0.0854810401797294,0.7363506555557251,0.7363506555557251,0.0,25.035234451293945,25.0,11450.1513671875,0.0,27.440099716186523,1.0,283.1499938964844,284.57440185546875,297.9271545410156,297.81903076171875,293.1499938964844,293.1499938964844,283.1499938964844,17863.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.507518470287323,1.0,0.0,0.0,1.9216469526290887,1.9216550588607788,2.463999351220991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.2421875,0.0,254.7945098876953,1895.4371337890625,0.0,530.5310668945312,0.4956324696540832,1.0,0.0,3.0,1.0,0.0
17651880,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435680747032166,0.050000000745058,0.045859158039093,296.8671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435680747032166,0.050000000745058,0.0482918992638587,296.7887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435680747032166,0.050000000745058,0.0356682315468788,296.8818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435680747032166,0.050000000745058,0.0482918992638587,296.762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435680747032166,0.050000000745058,0.2290759831666946,284.9517517089844,284.95001220703125,298.6600036621094,294.92724609375,297.74688720703125,297.06463623046875,284.9517517089844,1.0,0.1508059948682785,1.0,1.0,0.8711943030357361,1.0,-0.4886400699615478,0.2093867510557174,0.2792533040046692,0.0854810401797294,0.7363506555557251,0.7363506555557251,0.0,25.035234451293945,25.0,11450.1513671875,0.0,27.440099716186523,1.0,283.1499938964844,284.57440185546875,297.9271545410156,297.81903076171875,293.1499938964844,293.1499938964844,283.1499938964844,17863.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.507518470287323,1.0,0.0,0.0,1.9216469526290887,1.9216550588607788,2.463999351220991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.2421875,0.0,254.7945098876953,1895.4371337890625,0.0,530.5310668945312,0.4956324696540832,1.0,0.0,3.0,1.0,0.0
17651940,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435941815376282,0.050000000745058,0.0458589605987072,296.8739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435941815376282,0.050000000745058,0.0482916943728923,296.7944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435941815376282,0.050000000745058,0.0356680788099765,296.88653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435941815376282,0.050000000745058,0.0482916943728923,296.76617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435941815376282,0.050000000745058,0.2290749996900558,284.9517822265625,284.95001220703125,298.7166748046875,294.9524230957031,297.7772521972656,297.0741882324219,284.9517822265625,1.0,0.1507927328348159,1.0,1.0,0.867414653301239,1.0,-0.4886379539966583,0.2095590829849243,0.279078871011734,0.0855621993541717,0.7375385761260986,0.7375385761260986,0.0,25.02909278869629,25.0,11462.341796875,0.0,27.43484878540039,1.0,283.1499938964844,284.5719299316406,297.9523010253906,297.8453674316406,293.1499938964844,293.1499938964844,283.1499938964844,17862.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5074944496154785,1.0,0.0,0.0,1.9270390272140503,1.92704713344574,2.4778466922725784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.46533203125,0.0,256.54425048828125,1895.4371337890625,0.0,530.453857421875,0.4967786073684692,1.0,0.0,3.0,1.0,0.0
17652000,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435941815376282,0.050000000745058,0.0458589605987072,296.8739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435941815376282,0.050000000745058,0.0482916943728923,296.7944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435941815376282,0.050000000745058,0.0356680788099765,296.88653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435941815376282,0.050000000745058,0.0482916943728923,296.76617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435941815376282,0.050000000745058,0.2290749996900558,284.9517822265625,284.95001220703125,298.7166748046875,294.9524230957031,297.7772521972656,297.0741882324219,284.9517822265625,1.0,0.1507927328348159,1.0,1.0,0.867414653301239,1.0,-0.4886379539966583,0.2095590829849243,0.279078871011734,0.0855621993541717,0.7375385761260986,0.7375385761260986,0.0,25.02909278869629,25.0,11462.341796875,0.0,27.43484878540039,1.0,283.1499938964844,284.5719299316406,297.9523010253906,297.8453674316406,293.1499938964844,293.1499938964844,283.1499938964844,17862.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5074944496154785,1.0,0.0,0.0,1.9270390272140503,1.92704713344574,2.4778466922725784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.46533203125,0.0,256.54425048828125,1895.4371337890625,0.0,530.453857421875,0.4967786073684692,1.0,0.0,3.0,1.0,0.0
17652060,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436151623725891,0.050000000745058,0.0458588041365146,296.88067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436151623725891,0.050000000745058,0.0482915267348289,296.8001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436151623725891,0.050000000745058,0.0356679558753967,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436151623725891,0.050000000745058,0.0482915267348289,296.7694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436151623725891,0.050000000745058,0.2290742099285125,284.9517822265625,284.95001220703125,298.7733459472656,294.9775085449219,297.8076171875,297.08367919921875,284.9517822265625,1.0,0.1507818400859832,1.0,1.0,0.8636385202407837,1.0,-0.4886362850666046,0.2097339928150177,0.2789022922515869,0.085651971399784,0.7387396693229675,0.7387396693229675,0.0,25.024044036865234,25.0,11474.712890625,0.0,27.430538177490234,1.0,283.1499938964844,284.5694580078125,297.97735595703125,297.87158203125,293.1499938964844,293.1499938964844,283.1499938964844,17861.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.507463812828064,1.0,0.0,0.0,1.9324800968170168,1.932488203048706,2.491858879238862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.755859375,0.0,258.318359375,1895.4371337890625,0.0,530.35546875,0.4979357123374939,1.0,0.0,3.0,1.0,0.0
17652120,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436151623725891,0.050000000745058,0.0458588041365146,296.88067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436151623725891,0.050000000745058,0.0482915267348289,296.8001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436151623725891,0.050000000745058,0.0356679558753967,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436151623725891,0.050000000745058,0.0482915267348289,296.7694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436151623725891,0.050000000745058,0.2290742099285125,284.9517822265625,284.95001220703125,298.7733459472656,294.9775085449219,297.8076171875,297.08367919921875,284.9517822265625,1.0,0.1507818400859832,1.0,1.0,0.8636385202407837,1.0,-0.4886362850666046,0.2097339928150177,0.2789022922515869,0.085651971399784,0.7387396693229675,0.7387396693229675,0.0,25.024044036865234,25.0,11474.712890625,0.0,27.430538177490234,1.0,283.1499938964844,284.5694580078125,297.97735595703125,297.87158203125,293.1499938964844,293.1499938964844,283.1499938964844,17861.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.507463812828064,1.0,0.0,0.0,1.9324800968170168,1.932488203048706,2.491858879238862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.755859375,0.0,258.318359375,1895.4371337890625,0.0,530.35546875,0.4979357123374939,1.0,0.0,3.0,1.0,0.0
17652180,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436282753944397,0.050000000745058,0.0458587035536766,296.8858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436282753944397,0.050000000745058,0.0482914224267005,296.8046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436282753944397,0.050000000745058,0.0356678813695907,296.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436282753944397,0.050000000745058,0.0482914224267005,296.77197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436282753944397,0.050000000745058,0.2290737181901931,284.9518127441406,284.95001220703125,298.81640625,294.9965209960937,297.8307189941406,297.0908508300781,284.9518127441406,1.0,0.1507748663425445,1.0,1.0,0.8607686758041382,1.0,-0.488635241985321,0.2098690867424011,0.2787661254405975,0.0857254341244697,0.739661693572998,0.739661693572998,0.0,25.02079963684082,25.0,11484.248046875,0.0,27.42777633666992,1.0,283.1499938964844,284.56756591796875,297.996337890625,297.8914794921875,293.1499938964844,293.1499938964844,283.1499938964844,17860.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5074363946914673,1.0,0.0,0.0,1.936649203300476,1.9366573095321653,2.502622180600156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.109375,0.0,259.6834411621094,1895.4371337890625,0.0,530.267333984375,0.4988226592540741,1.0,0.0,3.0,1.0,0.0
17652240,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436319708824158,0.050000000745058,0.0458586774766445,296.8875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436319708824158,0.050000000745058,0.0482913926243782,296.8060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436319708824158,0.050000000745058,0.0356678590178489,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436319708824158,0.050000000745058,0.0482913926243782,296.7727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436319708824158,0.050000000745058,0.2290735840797424,284.9518127441406,284.95001220703125,298.8299865722656,295.00250244140625,297.8379821777344,297.09307861328125,284.9518127441406,1.0,0.1507728993892669,1.0,1.0,0.8598623871803284,1.0,-0.4886349439620971,0.2099120616912841,0.278722882270813,0.0857498124241828,0.7399536371231079,0.7399536371231079,0.0,25.01988410949707,25.0,11487.26171875,0.0,27.42699813842773,1.0,283.1499938964844,284.5669860839844,298.0023498535156,297.89776611328125,293.1499938964844,293.1499938964844,283.1499938964844,17860.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5074267387390137,1.0,0.0,0.0,1.937971353530884,1.9379794597625728,2.5060404595933505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.11865234375,0.0,260.1176147460937,1895.4371337890625,0.0,530.236328125,0.4991040825843811,1.0,0.0,3.0,1.0,0.0
17652300,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436391830444336,0.050000000745058,0.04585862159729,296.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436391830444336,0.050000000745058,0.0482913367450237,296.80908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436391830444336,0.050000000745058,0.0356678180396556,296.89862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436391830444336,0.050000000745058,0.0482913367450237,296.77447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436391830444336,0.050000000745058,0.2290733158588409,284.9518127441406,284.95001220703125,298.8583374023437,295.0150146484375,297.8531188964844,297.0976867675781,284.9518127441406,1.0,0.1507689803838729,1.0,1.0,0.8579743504524231,1.0,-0.4886343479156494,0.2100024223327636,0.2786319255828857,0.0858016088604927,0.7405624389648438,0.7405624389648438,0.0,25.01806259155273,25.0,11493.4970703125,0.0,27.42544746398925,1.0,283.1499938964844,284.56573486328125,298.01483154296875,297.91082763671875,293.1499938964844,293.1499938964844,283.1499938964844,17859.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5074054002761841,1.0,0.0,0.0,1.940730094909668,1.940738320350647,2.513180561436457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4619.29052734375,0.0,261.0252990722656,1895.4371337890625,0.0,530.1679077148438,0.4996914863586426,1.0,0.0,3.0,1.0,0.0
17652360,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436456203460693,0.050000000745058,0.0458585731685161,296.8944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436456203460693,0.050000000745058,0.0482912845909595,296.8121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436456203460693,0.050000000745058,0.0356677807867527,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436456203460693,0.050000000745058,0.0482912845909595,296.77618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436456203460693,0.050000000745058,0.2290730774402618,284.9518127441406,284.95001220703125,298.8866577148437,295.02752685546875,297.8682556152344,297.10223388671875,284.9518127441406,1.0,0.1507654190063476,1.0,1.0,0.856087327003479,1.0,-0.4886338412761688,0.2100934535264969,0.2785403728485107,0.0858557075262069,0.7411714196205139,0.7411714196205139,0.0,25.016407012939453,25.0,11499.759765625,0.0,27.424043655395508,1.0,283.1499938964844,284.5644836425781,298.0273132324219,297.9239196777344,293.1499938964844,293.1499938964844,283.1499938964844,17858.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5073814988136292,1.0,0.0,0.0,1.9434950351715088,1.943503260612488,2.5203465270351444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.470703125,0.0,261.937744140625,1895.4371337890625,0.0,530.0911254882812,0.5002805590629578,1.0,0.0,3.0,1.0,0.0
17652420,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436563491821289,0.050000000745058,0.0458584949374198,296.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436563491821289,0.050000000745058,0.0482912026345729,296.8182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436563491821289,0.050000000745058,0.0356677174568176,296.9061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436563491821289,0.050000000745058,0.0482912026345729,296.7796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436563491821289,0.050000000745058,0.2290726751089096,284.9518127441406,284.95001220703125,298.9433288574219,295.0526123046875,297.89849853515625,297.1112365722656,284.95184326171875,1.0,0.1507593989372253,1.0,1.0,0.852313220500946,1.0,-0.4886329770088196,0.2102777957916259,0.2783551812171936,0.0859709307551384,0.7423977255821228,0.7423977255821228,0.0,25.013591766357425,25.0,11512.46875,0.0,27.42165946960449,1.0,283.1499938964844,284.56201171875,298.0523681640625,297.9501342773437,293.1499938964844,293.1499938964844,283.1499938964844,17858.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5073274374008179,1.0,0.0,0.0,1.94905686378479,1.949065089225769,2.53479271350443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.9189453125,0.0,263.7802734375,1895.4371337890625,0.0,529.9174194335938,0.5014661550521851,1.0,0.0,3.0,1.0,0.0
17652480,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436563491821289,0.050000000745058,0.0458584949374198,296.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436563491821289,0.050000000745058,0.0482912026345729,296.8182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436563491821289,0.050000000745058,0.0356677174568176,296.9061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436563491821289,0.050000000745058,0.0482912026345729,296.7796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436563491821289,0.050000000745058,0.2290726751089096,284.9518127441406,284.95001220703125,298.9433288574219,295.0526123046875,297.89849853515625,297.1112365722656,284.95184326171875,1.0,0.1507593989372253,1.0,1.0,0.852313220500946,1.0,-0.4886329770088196,0.2102777957916259,0.2783551812171936,0.0859709307551384,0.7423977255821228,0.7423977255821228,0.0,25.013591766357425,25.0,11512.46875,0.0,27.42165946960449,1.0,283.1499938964844,284.56201171875,298.0523681640625,297.9501342773437,293.1499938964844,293.1499938964844,283.1499938964844,17858.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5073274374008179,1.0,0.0,0.0,1.94905686378479,1.949065089225769,2.53479271350443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.9189453125,0.0,263.7802734375,1895.4371337890625,0.0,529.9174194335938,0.5014661550521851,1.0,0.0,3.0,1.0,0.0
17652540,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651110649109,0.050000000745058,0.0458584278821945,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651110649109,0.050000000745058,0.0482911318540573,296.82452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651110649109,0.050000000745058,0.0356676653027534,296.9112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651110649109,0.050000000745058,0.0482911318540573,296.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651110649109,0.050000000745058,0.2290723472833633,284.95184326171875,284.95001220703125,299.0,295.0777587890625,297.9287109375,297.1201477050781,284.95184326171875,1.0,0.1507542878389358,1.0,1.0,0.8485391736030579,1.0,-0.4886322617530823,0.2104661166667938,0.2781661450862884,0.0860937610268592,0.7436326742172241,0.7436326742172241,0.0,25.011199951171875,25.0,11525.2958984375,0.0,27.41964340209961,1.0,283.1499938964844,284.5595397949219,298.07745361328125,297.9764099121094,293.1499938964844,293.1499938964844,283.1499938964844,17857.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5072625279426575,1.0,0.0,0.0,1.9546470642089844,1.954655289649964,2.549353723679815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4640.427734375,0.0,265.6414489746094,1895.4371337890625,0.0,529.7091064453125,0.5026584267616272,1.0,0.0,3.0,1.0,0.0
17652600,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651110649109,0.050000000745058,0.0458584278821945,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651110649109,0.050000000745058,0.0482911318540573,296.82452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651110649109,0.050000000745058,0.0356676653027534,296.9112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651110649109,0.050000000745058,0.0482911318540573,296.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651110649109,0.050000000745058,0.2290723472833633,284.95184326171875,284.95001220703125,299.0,295.0777587890625,297.9287109375,297.1201477050781,284.95184326171875,1.0,0.1507542878389358,1.0,1.0,0.8485391736030579,1.0,-0.4886322617530823,0.2104661166667938,0.2781661450862884,0.0860937610268592,0.7436326742172241,0.7436326742172241,0.0,25.011199951171875,25.0,11525.2958984375,0.0,27.41964340209961,1.0,283.1499938964844,284.5595397949219,298.07745361328125,297.9764099121094,293.1499938964844,293.1499938964844,283.1499938964844,17857.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5072625279426575,1.0,0.0,0.0,1.9546470642089844,1.954655289649964,2.549353723679815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4640.427734375,0.0,265.6414489746094,1895.4371337890625,0.0,529.7091064453125,0.5026584267616272,1.0,0.0,3.0,1.0,0.0
17652660,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436720848083496,0.050000000745058,0.0458583757281303,296.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436720848083496,0.050000000745058,0.0482910759747028,296.8308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436720848083496,0.050000000745058,0.0356676243245601,296.9164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436720848083496,0.050000000745058,0.0482910759747028,296.7867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436720848083496,0.050000000745058,0.2290720790624618,284.9518737792969,284.95001220703125,299.0566711425781,295.10308837890625,297.9589538574219,297.12896728515625,284.9518737792969,1.0,0.1507501155138015,1.0,1.0,0.8447689414024353,1.0,-0.4886317253112793,0.2106575816869735,0.2779741287231445,0.0862261056900024,0.7448861002922058,0.7448861002922058,0.0,25.009239196777344,25.0,11538.4306640625,0.0,27.41799545288086,1.0,283.1499938964844,284.5570983886719,298.10272216796875,298.0028381347656,293.1499938964844,293.1499938964844,283.1499938964844,17855.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5071879625320435,1.0,0.0,0.0,1.960293292999268,1.9603015184402464,2.564103169788723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4649.09228515625,0.0,267.5296325683594,1895.4371337890625,0.0,529.469970703125,0.5038628578186035,1.0,0.0,3.0,1.0,0.0
17652720,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436720848083496,0.050000000745058,0.0458583757281303,296.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436720848083496,0.050000000745058,0.0482910759747028,296.8308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436720848083496,0.050000000745058,0.0356676243245601,296.9164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436720848083496,0.050000000745058,0.0482910759747028,296.7867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436720848083496,0.050000000745058,0.2290720790624618,284.9518737792969,284.95001220703125,299.0566711425781,295.10308837890625,297.9589538574219,297.12896728515625,284.9518737792969,1.0,0.1507501155138015,1.0,1.0,0.8447689414024353,1.0,-0.4886317253112793,0.2106575816869735,0.2779741287231445,0.0862261056900024,0.7448861002922058,0.7448861002922058,0.0,25.009239196777344,25.0,11538.4306640625,0.0,27.41799545288086,1.0,283.1499938964844,284.5570983886719,298.10272216796875,298.0028381347656,293.1499938964844,293.1499938964844,283.1499938964844,17855.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5071879625320435,1.0,0.0,0.0,1.960293292999268,1.9603015184402464,2.564103169788723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4649.09228515625,0.0,267.5296325683594,1895.4371337890625,0.0,529.469970703125,0.5038628578186035,1.0,0.0,3.0,1.0,0.0
17652780,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776280403137,0.050000000745058,0.045858334749937,296.9229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776280403137,0.050000000745058,0.0482910349965095,296.83721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776280403137,0.050000000745058,0.0356675945222377,296.9217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776280403137,0.050000000745058,0.0482910349965095,296.7903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776280403137,0.050000000745058,0.2290718704462051,284.9518737792969,284.95001220703125,299.11334228515625,295.1285705566406,297.9891662597656,297.1376647949219,284.951904296875,1.0,0.150746688246727,1.0,1.0,0.8409987092018127,1.0,-0.4886312782764435,0.210853025317192,0.2777782380580902,0.0863671004772186,0.746158242225647,0.746158242225647,0.0,25.00761985778809,25.0,11551.8388671875,0.0,27.416643142700195,1.0,283.1499938964844,284.5546264648437,298.1282043457031,298.02947998046875,293.1499938964844,293.1499938964844,283.1499938964844,17854.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5071042776107788,1.0,0.0,0.0,1.9660025835037231,1.966010808944702,2.579060378593568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4657.9033203125,0.0,269.4476928710937,1895.4371337890625,0.0,529.2015991210938,0.5050809383392334,1.0,0.0,3.0,1.0,0.0
17652840,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776280403137,0.050000000745058,0.045858334749937,296.9229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776280403137,0.050000000745058,0.0482910349965095,296.83721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776280403137,0.050000000745058,0.0356675945222377,296.9217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776280403137,0.050000000745058,0.0482910349965095,296.7903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776280403137,0.050000000745058,0.2290718704462051,284.9518737792969,284.95001220703125,299.11334228515625,295.1285705566406,297.9891662597656,297.1376647949219,284.951904296875,1.0,0.150746688246727,1.0,1.0,0.8409987092018127,1.0,-0.4886312782764435,0.210853025317192,0.2777782380580902,0.0863671004772186,0.746158242225647,0.746158242225647,0.0,25.00761985778809,25.0,11551.8388671875,0.0,27.416643142700195,1.0,283.1499938964844,284.5546264648437,298.1282043457031,298.02947998046875,293.1499938964844,293.1499938964844,283.1499938964844,17854.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5071042776107788,1.0,0.0,0.0,1.9660025835037231,1.966010808944702,2.579060378593568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4657.9033203125,0.0,269.4476928710937,1895.4371337890625,0.0,529.2015991210938,0.5050809383392334,1.0,0.0,3.0,1.0,0.0
17652900,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.54367995262146,0.050000000745058,0.0458583161234855,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.54367995262146,0.050000000745058,0.048291016370058,296.8404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.54367995262146,0.050000000745058,0.0356675796210765,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.54367995262146,0.050000000745058,0.048291016370058,296.7922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.54367995262146,0.050000000745058,0.2290717810392379,284.951904296875,284.95001220703125,299.14166259765625,295.14141845703125,298.0042724609375,297.1419982910156,284.951904296875,1.0,0.1507451981306076,1.0,1.0,0.8391136527061462,1.0,-0.4886310696601867,0.2109521776437759,0.277678906917572,0.0864411890506744,0.7468017339706421,0.7468017339706421,0.0,25.00691604614257,25.0,11558.6708984375,0.0,27.41605758666992,1.0,283.1499938964844,284.55340576171875,298.1410217285156,298.0429077148437,293.1499938964844,293.1499938964844,283.1499938964844,17853.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5070589780807495,1.0,0.0,0.0,1.968883037567139,1.9688913822174072,2.586623679690092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.37548828125,0.0,270.4188537597656,1895.4371337890625,0.0,529.056396484375,0.505695641040802,1.0,0.0,3.0,1.0,0.0
17652960,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436820387840271,0.050000000745058,0.0458583012223243,296.9302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436820387840271,0.050000000745058,0.0482909977436065,296.8436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436820387840271,0.050000000745058,0.0356675684452056,296.9271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436820387840271,0.050000000745058,0.0482909977436065,296.7940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436820387840271,0.050000000745058,0.229071706533432,284.951904296875,284.95001220703125,299.1700134277344,295.1543273925781,298.0193786621094,297.1462707519531,284.9519348144531,1.0,0.1507438570261001,1.0,1.0,0.8372299671173096,1.0,-0.4886309206485748,0.211052268743515,0.2775786519050598,0.0865175426006317,0.7474507093429565,0.7474507093429565,0.0,25.006277084350582,25.0,11565.59375,0.0,27.41552734375,1.0,283.1499938964844,284.5521850585937,298.1539001464844,298.056396484375,293.1499938964844,293.1499938964844,283.1499938964844,17852.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5070117115974426,1.0,0.0,0.0,1.9717830419540403,1.9717912673950195,2.594248655896081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4666.89697265625,0.0,271.39892578125,1895.4371337890625,0.0,528.9049072265625,0.5063145756721497,1.0,0.0,3.0,1.0,0.0
17653020,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436855554580688,0.050000000745058,0.0458582751452922,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436855554580688,0.050000000745058,0.0482909716665744,296.85015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436855554580688,0.050000000745058,0.0356675460934639,296.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436855554580688,0.050000000745058,0.0482909716665744,296.7978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436855554580688,0.050000000745058,0.2290715724229812,284.9519348144531,284.95001220703125,299.2266540527344,295.1803894042969,298.0495910644531,297.15478515625,284.95196533203125,1.0,0.1507415324449539,1.0,1.0,0.8334625363349915,1.0,-0.4886306226253509,0.2112554758787155,0.2773751616477966,0.0866776257753372,0.7487670183181763,0.7487670183181763,0.0,25.00516891479492,25.0,11579.7705078125,0.0,27.414613723754883,1.0,283.1499938964844,284.5497436523437,298.1799621582031,298.08367919921875,293.1499938964844,293.1499938964844,283.1499938964844,17850.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5069138407707214,1.0,0.0,0.0,1.9776504039764404,1.977658748626709,2.609711202694598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.1162109375,0.0,273.3890991210937,1895.4371337890625,0.0,528.5913696289062,0.5075672268867493,1.0,0.0,3.0,1.0,0.0
17653080,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436855554580688,0.050000000745058,0.0458582751452922,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436855554580688,0.050000000745058,0.0482909716665744,296.85015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436855554580688,0.050000000745058,0.0356675460934639,296.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436855554580688,0.050000000745058,0.0482909716665744,296.7978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436855554580688,0.050000000745058,0.2290715724229812,284.9519348144531,284.95001220703125,299.2266540527344,295.1803894042969,298.0495910644531,297.15478515625,284.95196533203125,1.0,0.1507415324449539,1.0,1.0,0.8334625363349915,1.0,-0.4886306226253509,0.2112554758787155,0.2773751616477966,0.0866776257753372,0.7487670183181763,0.7487670183181763,0.0,25.00516891479492,25.0,11579.7705078125,0.0,27.414613723754883,1.0,283.1499938964844,284.5497436523437,298.1799621582031,298.08367919921875,293.1499938964844,293.1499938964844,283.1499938964844,17850.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5069138407707214,1.0,0.0,0.0,1.9776504039764404,1.977658748626709,2.609711202694598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.1162109375,0.0,273.3890991210937,1895.4371337890625,0.0,528.5913696289062,0.5075672268867493,1.0,0.0,3.0,1.0,0.0
17653140,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0458582527935504,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0482909493148326,296.856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0356675311923027,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0482909493148326,296.8016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.2290714681148529,284.95196533203125,284.95001220703125,299.2833251953125,295.2068176269531,298.0798034667969,297.1632080078125,284.9519958496094,1.0,0.1507396101951599,1.0,1.0,0.8296951651573181,1.0,-0.4886304140090942,0.2114631682634353,0.2771672308444977,0.0868469625711441,0.7501046061515808,0.7501046061515808,0.0,25.00424194335937,25.0,11594.3125,0.0,27.413856506347656,1.0,283.1499938964844,284.5472717285156,298.206298828125,298.1112670898437,293.1499938964844,293.1499938964844,283.1499938964844,17847.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5068063735961914,1.0,0.0,0.0,1.9835975170135496,1.9836058616638184,2.625430397529272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4685.53369140625,0.0,275.4165344238281,1895.4371337890625,0.0,528.2474975585938,0.5088374018669128,1.0,0.0,3.0,1.0,0.0
