time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17653200,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0458582527935504,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0482909493148326,296.856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0356675311923027,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0482909493148326,296.8016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.2290714681148529,284.95196533203125,284.95001220703125,299.2833251953125,295.2068176269531,298.0798034667969,297.1632080078125,284.9519958496094,1.0,0.1507396101951599,1.0,1.0,0.8296951651573181,1.0,-0.4886304140090942,0.2114631682634353,0.2771672308444977,0.0868469625711441,0.7501046061515808,0.7501046061515808,0.0,25.00424194335937,25.0,11594.3125,0.0,27.413856506347656,1.0,283.1499938964844,284.5472717285156,298.206298828125,298.1112670898437,293.1499938964844,293.1499938964844,283.1499938964844,17847.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5068063735961914,1.0,0.0,0.0,1.9835975170135496,1.9836058616638184,2.625430397529272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4685.53369140625,0.0,275.4165344238281,1895.4371337890625,0.0,528.2474975585938,0.5088374018669128,1.0,0.0,3.0,1.0,0.0
17653260,297.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908006668091,0.050000000745058,0.045858234167099,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908006668091,0.050000000745058,0.0482909306883811,296.86328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908006668091,0.050000000745058,0.0356675162911415,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908006668091,0.050000000745058,0.0482909306883811,296.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908006668091,0.050000000745058,0.2290713787078857,284.9520263671875,284.95001220703125,299.3399963378906,295.233642578125,298.11004638671875,297.1715087890625,284.9520263671875,1.0,0.1507380455732345,1.0,1.0,0.8259317278862,1.0,-0.4886302053928375,0.2116749882698059,0.2769552171230316,0.0870264247059822,0.7514692544937134,0.7514692544937134,0.0,25.00347900390625,25.0,11609.3701171875,0.0,27.413238525390625,1.0,283.1499938964844,284.5448608398437,298.23309326171875,298.13934326171875,293.1499938964844,293.1499938964844,283.1499938964844,17845.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5066928267478943,1.0,0.0,0.0,1.989644169807434,1.9896525144577024,2.641461094299302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.2275390625,0.0,277.4883117675781,1895.4371337890625,0.0,527.88427734375,0.5101293325424194,1.0,0.0,3.0,1.0,0.0
17653320,297.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908006668091,0.050000000745058,0.045858234167099,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908006668091,0.050000000745058,0.0482909306883811,296.86328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908006668091,0.050000000745058,0.0356675162911415,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908006668091,0.050000000745058,0.0482909306883811,296.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908006668091,0.050000000745058,0.2290713787078857,284.9520263671875,284.95001220703125,299.3399963378906,295.233642578125,298.11004638671875,297.1715087890625,284.9520263671875,1.0,0.1507380455732345,1.0,1.0,0.8259317278862,1.0,-0.4886302053928375,0.2116749882698059,0.2769552171230316,0.0870264247059822,0.7514692544937134,0.7514692544937134,0.0,25.00347900390625,25.0,11609.3701171875,0.0,27.413238525390625,1.0,283.1499938964844,284.5448608398437,298.23309326171875,298.13934326171875,293.1499938964844,293.1499938964844,283.1499938964844,17845.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5066928267478943,1.0,0.0,0.0,1.989644169807434,1.9896525144577024,2.641461094299302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.2275390625,0.0,277.4883117675781,1895.4371337890625,0.0,527.88427734375,0.5101293325424194,1.0,0.0,3.0,1.0,0.0
17653380,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7467930316925049,0.1174035742878913,0.1046128571033477,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.5603974461555481,0.050000000745058,0.0481701232492923,296.8695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.5603974461555481,0.050000000745058,0.0355782881379127,296.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.5603974461555481,0.050000000745058,0.0481701232492923,296.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.5603974461555481,0.050000000745058,0.2284983247518539,285.00469970703125,284.95001220703125,299.3876037597656,295.2565002441406,298.11749267578125,297.160888671875,285.0607604980469,1.0,0.1517673432826995,1.0,1.0,0.8227704167366028,1.0,-0.5580134987831116,0.2399982511997223,0.3180152773857116,0.1060104817152023,0.7927506566047668,0.7927506566047668,0.0,22.55939292907715,25.0,12825.80859375,0.0,31.28767204284668,1.0,283.1499938964844,284.6550598144531,298.2686767578125,298.2119445800781,293.1499938964844,293.1499938964844,283.1499938964844,16709.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5082113146781921,1.0,0.0,0.0,2.0198662281036377,2.0198745727539062,2.722316594372387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5146.8544921875,0.0,283.3592224121094,1895.4371337890625,0.0,532.7626953125,0.5155094265937805,1.0,0.0,3.0,1.0,0.0
17653440,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.7488824725151062,0.1157618537545204,0.1056031957268714,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.5602522492408752,0.050000000745058,0.0481710471212863,296.8707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.5602522492408752,0.050000000745058,0.0355789698660373,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.5602522492408752,0.050000000745058,0.0481710471212863,296.8085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.5602522492408752,0.050000000745058,0.2285027056932449,285.0438842773437,284.95001220703125,299.39666748046875,295.2608947753906,298.11376953125,297.148681640625,285.0936889648437,1.0,0.1519496738910675,1.0,1.0,0.8221682906150818,1.0,-0.5592786073684692,0.2405452728271484,0.3187333345413208,0.1064116060733795,0.8267150521278381,0.8267150521278381,0.0,22.595333099365234,25.0,13000.8994140625,0.0,31.433822631835938,1.0,283.1499938964844,284.6636657714844,298.2856750488281,298.2484741210937,293.1499938964844,293.1499938964844,283.1499938964844,15512.0849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5100500583648682,1.0,0.0,0.0,2.0546114444732666,2.054619789123535,2.816778987835278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.45556640625,0.0,290.7518310546875,1895.4371337890625,0.0,538.7320556640625,0.5213071703910828,1.0,0.0,3.0,1.0,0.0
17653500,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041564941406,0.7416844964027405,0.1128429770469665,0.1033851206302642,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.5581615567207336,0.050000000745058,0.0481849908828735,296.8746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.5581615567207336,0.050000000745058,0.0355892702937126,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.5581615567207336,0.050000000745058,0.0481849908828735,296.8074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.5581615567207336,0.050000000745058,0.2285688370466232,285.1032409667969,284.95001220703125,299.42498779296875,295.2747497558594,298.110107421875,297.119140625,285.0981140136719,1.0,0.152414858341217,1.0,1.0,0.8202865719795227,1.0,-0.5567181706428528,0.2396110147237777,0.3171071112155914,0.1058586612343788,0.9110891819000244,0.9110891819000244,0.0,22.92594718933105,25.0,13182.6533203125,0.0,31.514083862304688,1.0,283.1499938964844,284.6069030761719,298.3443298339844,298.35089111328125,293.1499938964844,293.1499938964844,283.1499938964844,13045.4931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.519390344619751,1.0,0.0,0.0,2.1835415363311768,2.1835501194000244,3.181385466177744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.87255859375,0.0,328.9660339355469,1895.4371337890625,0.0,570.1271362304688,0.5449503064155579,1.0,0.0,3.0,1.0,0.0
17653560,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.7364729046821594,0.111997365951538,0.1018137857317924,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.5565214157104492,0.050000000745058,0.048196155577898,296.8780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.5565214157104492,0.050000000745058,0.0355975143611431,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.5565214157104492,0.050000000745058,0.048196155577898,296.8056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.5565214157104492,0.050000000745058,0.2286218106746673,285.07281494140625,284.95001220703125,299.4533386230469,295.2886962890625,298.1149597167969,297.104248046875,285.0518493652344,1.0,0.1528205424547195,1.0,1.0,0.818759560585022,1.0,-0.5549315214157104,0.2389872968196869,0.3159442245960235,0.1054620519280433,0.937539279460907,0.937539279460907,0.0,23.19220352172852,25.0,13177.16015625,0.0,31.601810455322266,1.0,283.1499938964844,284.5419616699219,298.3802490234375,298.4073486328125,293.1499938964844,293.1499938964844,283.1499938964844,13041.53515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5298709273338318,1.0,0.0,0.0,2.279717206954956,2.279726266860962,3.467810074653244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.81103515625,0.0,368.8703308105469,1895.4371337890625,0.0,607.57958984375,0.568976879119873,1.0,0.0,3.0,1.0,0.0
17653620,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.7345858216285706,0.1126729696989059,0.1018208041787147,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.5546547174453735,0.050000000745058,0.0482090860605239,296.88336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.5546547174453735,0.050000000745058,0.0356070697307586,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.5546547174453735,0.050000000745058,0.0482090860605239,296.8019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.5546547174453735,0.050000000745058,0.2286831587553024,284.9903259277344,284.95001220703125,299.510009765625,295.3170471191406,298.1346130371094,297.0935363769531,284.977294921875,1.0,0.1535354703664779,1.0,1.0,0.8157054781913757,1.0,-0.5550554990768433,0.2392448633909225,0.3158106505870819,0.1056895405054092,0.935162365436554,0.935162365436554,0.0,23.520620346069336,25.0,13216.896484375,0.0,31.92331886291504,1.0,283.1499938964844,284.4473571777344,298.3924865722656,298.43878173828125,293.1499938964844,293.1499938964844,283.1499938964844,14911.17578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5457673072814941,1.0,0.0,0.0,2.445213556289673,2.4452240467071533,3.989577805896261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.0576171875,0.0,454.7140197753906,1895.4371337890625,0.0,669.1719970703125,0.6091585755348206,1.0,0.0,3.0,1.0,0.0
17653680,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.7345858216285706,0.1126729696989059,0.1018208041787147,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.5546547174453735,0.050000000745058,0.0482090860605239,296.88336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.5546547174453735,0.050000000745058,0.0356070697307586,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.5546547174453735,0.050000000745058,0.0482090860605239,296.8019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.5546547174453735,0.050000000745058,0.2286831587553024,284.9903259277344,284.95001220703125,299.510009765625,295.3170471191406,298.1346130371094,297.0935363769531,284.977294921875,1.0,0.1535354703664779,1.0,1.0,0.8157054781913757,1.0,-0.5550554990768433,0.2392448633909225,0.3158106505870819,0.1056895405054092,0.935162365436554,0.935162365436554,0.0,23.520620346069336,25.0,13216.896484375,0.0,31.92331886291504,1.0,283.1499938964844,284.4473571777344,298.3924865722656,298.43878173828125,293.1499938964844,293.1499938964844,283.1499938964844,14911.17578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5457673072814941,1.0,0.0,0.0,2.445213556289673,2.4452240467071533,3.989577805896261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.0576171875,0.0,454.7140197753906,1895.4371337890625,0.0,669.1719970703125,0.6091585755348206,1.0,0.0,3.0,1.0,0.0
17653740,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.73646080493927,0.1143271476030349,0.1031794920563697,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.5535377860069275,0.050000000745058,0.0482169426977634,296.88751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.5535377860069275,0.050000000745058,0.0356128700077533,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.5535377860069275,0.050000000745058,0.0482169426977634,296.7993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.5535377860069275,0.050000000745058,0.228720411658287,284.942626953125,284.95001220703125,299.5666809082031,295.3460388183594,298.1585388183594,297.091064453125,284.935302734375,1.0,0.1541502922773361,1.0,1.0,0.8126514554023743,1.0,-0.5567564964294434,0.2401488572359085,0.3166076242923736,0.1063630133867263,0.9132482409477234,0.9132482409477234,0.0,23.734973907470703,25.0,13285.3037109375,0.0,32.28390884399414,1.0,283.1499938964844,284.3894958496094,298.3836364746094,298.4342346191406,293.1499938964844,293.1499938964844,283.1499938964844,17130.921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5532482266426086,1.0,0.0,0.0,2.567544937133789,2.567556858062744,4.398752082579449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5396.796875,0.0,530.0660400390625,1895.4371337890625,0.0,700.2716064453125,0.639962375164032,1.0,0.0,3.0,1.0,0.0
17653800,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.73646080493927,0.1143271476030349,0.1031794920563697,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.5535377860069275,0.050000000745058,0.0482169426977634,296.88751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.5535377860069275,0.050000000745058,0.0356128700077533,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.5535377860069275,0.050000000745058,0.0482169426977634,296.7993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.5535377860069275,0.050000000745058,0.228720411658287,284.942626953125,284.95001220703125,299.5666809082031,295.3460388183594,298.1585388183594,297.091064453125,284.935302734375,1.0,0.1541502922773361,1.0,1.0,0.8126514554023743,1.0,-0.5567564964294434,0.2401488572359085,0.3166076242923736,0.1063630133867263,0.9132482409477234,0.9132482409477234,0.0,23.734973907470703,25.0,13285.3037109375,0.0,32.28390884399414,1.0,283.1499938964844,284.3894958496094,298.3836364746094,298.4342346191406,293.1499938964844,293.1499938964844,283.1499938964844,17130.921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5532482266426086,1.0,0.0,0.0,2.567544937133789,2.567556858062744,4.398752082579449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5396.796875,0.0,530.0660400390625,1895.4371337890625,0.0,700.2716064453125,0.639962375164032,1.0,0.0,3.0,1.0,0.0
17653860,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.7393747568130493,0.1162521615624427,0.1048718988895416,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.5527468323707581,0.050000000745058,0.0482225567102432,296.8912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.5527468323707581,0.050000000745058,0.0356170162558555,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.5527468323707581,0.050000000745058,0.0482225567102432,296.79791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.5527468323707581,0.050000000745058,0.2287470400333404,284.9170837402344,284.95001220703125,299.6233215332031,295.3757019042969,298.1840209960937,297.09112548828125,284.9139099121094,1.0,0.1546861380338668,1.0,1.0,0.8090452551841736,1.0,-0.558837890625,0.2412515133619308,0.3175863921642303,0.1071906983852386,0.8816792964935303,0.8816792964935303,0.0,23.896228790283203,25.0,13347.5078125,0.0,32.63154220581055,1.0,283.1499938964844,284.3587341308594,298.3861999511719,298.43536376953125,293.1499938964844,293.1499938964844,283.1499938964844,19501.00390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5550515651702881,1.0,0.0,0.0,2.641175985336304,2.641188621520996,4.654660585856618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.21142578125,0.0,584.4254760742188,1895.4371337890625,0.0,707.9793090820312,0.6538125872612,1.0,0.0,3.0,1.0,0.0
17653920,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.7393747568130493,0.1162521615624427,0.1048718988895416,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.5527468323707581,0.050000000745058,0.0482225567102432,296.8912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.5527468323707581,0.050000000745058,0.0356170162558555,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.5527468323707581,0.050000000745058,0.0482225567102432,296.79791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.5527468323707581,0.050000000745058,0.2287470400333404,284.9170837402344,284.95001220703125,299.6233215332031,295.3757019042969,298.1840209960937,297.09112548828125,284.9139099121094,1.0,0.1546861380338668,1.0,1.0,0.8090452551841736,1.0,-0.558837890625,0.2412515133619308,0.3175863921642303,0.1071906983852386,0.8816792964935303,0.8816792964935303,0.0,23.896228790283203,25.0,13347.5078125,0.0,32.63154220581055,1.0,283.1499938964844,284.3587341308594,298.3861999511719,298.43536376953125,293.1499938964844,293.1499938964844,283.1499938964844,19501.00390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5550515651702881,1.0,0.0,0.0,2.641175985336304,2.641188621520996,4.654660585856618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.21142578125,0.0,584.4254760742188,1895.4371337890625,0.0,707.9793090820312,0.6538125872612,1.0,0.0,3.0,1.0,0.0
17653980,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.7427626252174377,0.1183122172951698,0.1066965758800506,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.5521621108055115,0.050000000745058,0.0482267364859581,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.5521621108055115,0.050000000745058,0.0356201007962226,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.5521621108055115,0.050000000745058,0.0482267364859581,296.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.5521621108055115,0.050000000745058,0.2287668734788894,284.9182434082031,284.95001220703125,299.67999267578125,295.4060974121094,298.2103271484375,297.0924377441406,284.9209899902344,1.0,0.1551607996225357,1.0,1.0,0.8054390549659729,1.0,-0.5610651969909668,0.2424233257770538,0.3186418712139129,0.1080737635493278,0.8594857454299927,0.8594857454299927,0.0,24.022554397583008,25.0,13372.59375,0.0,32.96159362792969,1.0,283.1499938964844,284.3702392578125,298.40234375,298.4477233886719,293.1499938964844,293.1499938964844,283.1499938964844,20473.095703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5540552139282227,1.0,0.0,0.0,2.616794347763061,2.616806983947754,4.569119766983931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5402.08349609375,0.0,575.526123046875,1895.4371337890625,0.0,703.7105102539062,0.6491835117340088,1.0,0.0,3.0,1.0,0.0
17654040,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.7427626252174377,0.1183122172951698,0.1066965758800506,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.5521621108055115,0.050000000745058,0.0482267364859581,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.5521621108055115,0.050000000745058,0.0356201007962226,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.5521621108055115,0.050000000745058,0.0482267364859581,296.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.5521621108055115,0.050000000745058,0.2287668734788894,284.9182434082031,284.95001220703125,299.67999267578125,295.4060974121094,298.2103271484375,297.0924377441406,284.9209899902344,1.0,0.1551607996225357,1.0,1.0,0.8054390549659729,1.0,-0.5610651969909668,0.2424233257770538,0.3186418712139129,0.1080737635493278,0.8594857454299927,0.8594857454299927,0.0,24.022554397583008,25.0,13372.59375,0.0,32.96159362792969,1.0,283.1499938964844,284.3702392578125,298.40234375,298.4477233886719,293.1499938964844,293.1499938964844,283.1499938964844,20473.095703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5540552139282227,1.0,0.0,0.0,2.616794347763061,2.616806983947754,4.569119766983931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5402.08349609375,0.0,575.526123046875,1895.4371337890625,0.0,703.7105102539062,0.6491835117340088,1.0,0.0,3.0,1.0,0.0
17654100,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.7446089386940002,0.1193885281682014,0.1076516881585121,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.5519345998764038,0.050000000745058,0.0482283681631088,296.8970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.5519345998764038,0.050000000745058,0.0356213077902793,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.5519345998764038,0.050000000745058,0.0482283681631088,296.7977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.5519345998764038,0.050000000745058,0.228774607181549,284.9266967773437,284.95001220703125,299.7083435058594,295.42156982421875,298.2237243652344,297.0935363769531,284.9312744140625,1.0,0.1553789228200912,1.0,1.0,0.8036359548568726,1.0,-0.5622260570526123,0.2430318295955658,0.3191942572593689,0.1085337251424789,0.8560857772827148,0.8560857772827148,0.0,24.07460594177246,25.0,13380.74609375,0.0,33.121185302734375,1.0,283.1499938964844,284.38482666015625,298.4150085449219,298.45904541015625,293.1499938964844,293.1499938964844,283.1499938964844,20267.09765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5532166957855225,1.0,0.0,0.0,2.5855581760406494,2.5855705738067627,4.460689240204374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.15673828125,0.0,556.6444702148438,1895.4371337890625,0.0,700.1375732421875,0.6445549726486206,1.0,0.0,3.0,1.0,0.0
17654160,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.7465419769287109,0.1204899698495864,0.1086311563849449,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.55174320936203,0.050000000745058,0.0482297427952289,296.8992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.55174320936203,0.050000000745058,0.0356223247945308,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.55174320936203,0.050000000745058,0.0482297427952289,296.79815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.55174320936203,0.050000000745058,0.2287811338901519,284.93707275390625,284.95001220703125,299.7366638183594,295.437255859375,298.2372741699219,297.0948791503906,284.94146728515625,1.0,0.1555863916873932,1.0,1.0,0.8018717765808105,1.0,-0.5634138584136963,0.2436508238315582,0.3197630643844604,0.1090020611882209,0.8573960065841675,0.8573960065841675,0.0,24.120437622070312,25.0,13411.583984375,0.0,33.2778434753418,1.0,283.1499938964844,284.3954772949219,298.4302673339844,298.47479248046875,293.1499938964844,293.1499938964844,283.1499938964844,20014.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5524799823760986,1.0,0.0,0.0,2.5704615116119385,2.5704736709594727,4.408750839957065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.84130859375,0.0,546.865234375,1895.4371337890625,0.0,697.013427734375,0.6379411816596985,1.0,0.0,3.0,1.0,0.0
17654220,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.7506067156791687,0.1227483376860618,0.1106443852186203,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.551445722579956,0.050000000745058,0.0482318848371505,296.90380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.551445722579956,0.050000000745058,0.0356239043176174,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.551445722579956,0.050000000745058,0.0482318848371505,296.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.551445722579956,0.050000000745058,0.228791281580925,284.9588317871094,284.95001220703125,299.7933349609375,295.46929931640625,298.2646789550781,297.0980224609375,284.9629821777344,1.0,0.1559756249189376,1.0,1.0,0.7983433604240417,1.0,-0.5658491849899292,0.2449195086956024,0.3209296762943268,0.1099659875035286,0.8712124824523926,0.8712124824523926,0.0,24.1972770690918,25.0,13465.814453125,0.0,33.58396530151367,1.0,283.1499938964844,284.41943359375,298.4644470214844,298.510986328125,293.1499938964844,293.1499938964844,283.1499938964844,18777.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5514640212059021,1.0,0.0,0.0,2.5330426692962646,2.53305459022522,4.281326937416452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.67138671875,0.0,519.9061889648438,1895.4371337890625,0.0,692.7272338867188,0.630591094493866,1.0,0.0,3.0,1.0,0.0
17654280,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.7506067156791687,0.1227483376860618,0.1106443852186203,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.551445722579956,0.050000000745058,0.0482318848371505,296.90380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.551445722579956,0.050000000745058,0.0356239043176174,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.551445722579956,0.050000000745058,0.0482318848371505,296.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.551445722579956,0.050000000745058,0.228791281580925,284.9588317871094,284.95001220703125,299.7933349609375,295.46929931640625,298.2646789550781,297.0980224609375,284.9629821777344,1.0,0.1559756249189376,1.0,1.0,0.7983433604240417,1.0,-0.5658491849899292,0.2449195086956024,0.3209296762943268,0.1099659875035286,0.8712124824523926,0.8712124824523926,0.0,24.1972770690918,25.0,13465.814453125,0.0,33.58396530151367,1.0,283.1499938964844,284.41943359375,298.4644470214844,298.510986328125,293.1499938964844,293.1499938964844,283.1499938964844,18777.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5514640212059021,1.0,0.0,0.0,2.5330426692962646,2.53305459022522,4.281326937416452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.67138671875,0.0,519.9061889648438,1895.4371337890625,0.0,692.7272338867188,0.630591094493866,1.0,0.0,3.0,1.0,0.0
17654340,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.7548707723617554,0.1250538378953933,0.1127076521515846,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.5512411594390869,0.050000000745058,0.0482333563268184,296.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.5512411594390869,0.050000000745058,0.0356249921023845,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.5512411594390869,0.050000000745058,0.0482333563268184,296.80133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.5512411594390869,0.050000000745058,0.2287982702255249,284.9718322753906,284.95001220703125,299.8500061035156,295.502197265625,298.2923889160156,297.1015930175781,284.9734802246094,1.0,0.1563357561826706,1.0,1.0,0.7948150038719177,1.0,-0.5683385133743286,0.2462194710969925,0.3221190571784973,0.1109604164958,0.8909976482391357,0.8909976482391357,0.0,24.25782585144043,25.0,13548.0751953125,0.0,33.88132858276367,1.0,283.1499938964844,284.4253234863281,298.5019226074219,298.5536499023437,293.1499938964844,293.1499938964844,283.1499938964844,17905.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5514534115791321,1.0,0.0,0.0,2.53892469406128,2.5389366149902344,4.301233502701507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.56591796875,0.0,518.543212890625,1895.4371337890625,0.0,692.6824951171875,0.6307525038719177,1.0,0.0,3.0,1.0,0.0
17654400,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.7548707723617554,0.1250538378953933,0.1127076521515846,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.5512411594390869,0.050000000745058,0.0482333563268184,296.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.5512411594390869,0.050000000745058,0.0356249921023845,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.5512411594390869,0.050000000745058,0.0482333563268184,296.80133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.5512411594390869,0.050000000745058,0.2287982702255249,284.9718322753906,284.95001220703125,299.8500061035156,295.502197265625,298.2923889160156,297.1015930175781,284.9734802246094,1.0,0.1563357561826706,1.0,1.0,0.7948150038719177,1.0,-0.5683385133743286,0.2462194710969925,0.3221190571784973,0.1109604164958,0.8909976482391357,0.8909976482391357,0.0,24.25782585144043,25.0,13548.0751953125,0.0,33.88132858276367,1.0,283.1499938964844,284.4253234863281,298.5019226074219,298.5536499023437,293.1499938964844,293.1499938964844,283.1499938964844,17905.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5514534115791321,1.0,0.0,0.0,2.53892469406128,2.5389366149902344,4.301233502701507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.56591796875,0.0,518.543212890625,1895.4371337890625,0.0,692.6824951171875,0.6307525038719177,1.0,0.0,3.0,1.0,0.0
17654460,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.7597857713699341,0.1277431696653366,0.1150059178471565,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.5511696934700012,0.050000000745058,0.048233862966299,296.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.5511696934700012,0.050000000745058,0.0356253683567047,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.5511696934700012,0.050000000745058,0.048233862966299,296.8075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.5511696934700012,0.050000000745058,0.2288006842136383,284.9763488769531,284.95001220703125,299.9037170410156,295.5334167480469,298.321044921875,297.1085205078125,284.976806640625,1.0,0.156676635146141,1.0,1.0,0.7913058400154114,1.0,-0.5711010694503784,0.2476361840963363,0.3234649300575256,0.1120539903640747,0.9104738235473632,0.9104738235473632,0.0,24.296703338623047,25.0,13638.5595703125,0.0,34.18582534790039,1.0,283.1499938964844,284.4223022460937,298.5381164550781,298.5963134765625,293.1499938964844,293.1499938964844,283.1499938964844,17406.15234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5524556636810303,1.0,0.0,0.0,2.5629208087921143,2.5629324913024902,4.382921758860904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.32373046875,0.0,528.97705078125,1895.4371337890625,0.0,696.9103393554688,0.6384553909301758,1.0,0.0,3.0,1.0,0.0
17654520,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.7597857713699341,0.1277431696653366,0.1150059178471565,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.5511696934700012,0.050000000745058,0.048233862966299,296.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.5511696934700012,0.050000000745058,0.0356253683567047,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.5511696934700012,0.050000000745058,0.048233862966299,296.8075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.5511696934700012,0.050000000745058,0.2288006842136383,284.9763488769531,284.95001220703125,299.9037170410156,295.5334167480469,298.321044921875,297.1085205078125,284.976806640625,1.0,0.156676635146141,1.0,1.0,0.7913058400154114,1.0,-0.5711010694503784,0.2476361840963363,0.3234649300575256,0.1120539903640747,0.9104738235473632,0.9104738235473632,0.0,24.296703338623047,25.0,13638.5595703125,0.0,34.18582534790039,1.0,283.1499938964844,284.4223022460937,298.5381164550781,298.5963134765625,293.1499938964844,293.1499938964844,283.1499938964844,17406.15234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5524556636810303,1.0,0.0,0.0,2.5629208087921143,2.5629324913024902,4.382921758860904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.32373046875,0.0,528.97705078125,1895.4371337890625,0.0,696.9103393554688,0.6384553909301758,1.0,0.0,3.0,1.0,0.0
17654580,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.7653383612632751,0.1306465417146682,0.1175178810954094,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.5512573719024658,0.050000000745058,0.0482332147657871,296.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.5512573719024658,0.050000000745058,0.0356248877942562,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.5512573719024658,0.050000000745058,0.0482332147657871,296.81884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.5512573719024658,0.050000000745058,0.2287975996732711,284.972412109375,284.95001220703125,299.9480895996094,295.558349609375,298.347900390625,297.1197204589844,284.97100830078125,1.0,0.1569854915142059,1.0,1.0,0.7880774140357971,1.0,-0.5741099119186401,0.2491330951452255,0.3249768018722534,0.1132241412997245,0.9229990243911744,0.9229990243911744,0.0,24.30894470214844,25.0,13750.1083984375,0.0,34.49016189575195,1.0,283.1499938964844,284.4051513671875,298.5680236816406,298.63458251953125,293.1499938964844,293.1499938964844,283.1499938964844,17666.064453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5543731451034546,1.0,0.0,0.0,2.6207218170166016,2.620733976364136,4.582845463119156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5450.1728515625,0.0,562.7110595703125,1895.4371337890625,0.0,705.06982421875,0.6492092609405518,1.0,0.0,3.0,1.0,0.0
17654640,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.7658557891845703,0.1309125870466232,0.117749884724617,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.5512698292732239,0.050000000745058,0.0482331216335296,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.5512698292732239,0.050000000745058,0.0356248207390308,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.5512698292732239,0.050000000745058,0.0482331216335296,296.82000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.5512698292732239,0.050000000745058,0.2287971675395965,284.9718933105469,284.95001220703125,299.95172119140625,295.56036376953125,298.3502502441406,297.120849609375,284.9705505371094,1.0,0.1570123732089996,1.0,1.0,0.787796676158905,1.0,-0.5743874311447144,0.2492698729038238,0.3251175880432129,0.113331988453865,0.9238300323486328,0.9238300323486328,0.0,24.309288024902344,25.0,13758.4052734375,0.0,34.5175666809082,1.0,283.1499938964844,284.4040222167969,298.57037353515625,298.6375732421875,293.1499938964844,293.1499938964844,283.1499938964844,17684.939453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5545647144317627,1.0,0.0,0.0,2.624545097351074,2.6245574951171875,4.596226972353179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5450.94482421875,0.0,565.00146484375,1895.4371337890625,0.0,705.8902587890625,0.6530886888504028,1.0,0.0,3.0,1.0,0.0
17654700,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.769214928150177,0.132627323269844,0.1192496642470359,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.551364541053772,0.050000000745058,0.0482324250042438,296.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.551364541053772,0.050000000745058,0.0356243066489696,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.551364541053772,0.050000000745058,0.0482324250042438,296.8279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.551364541053772,0.050000000745058,0.2287938594818115,284.9673767089844,284.95001220703125,299.97369384765625,295.5723571777344,298.3647766113281,297.1284484863281,284.9649963378906,1.0,0.1571808904409408,1.0,1.0,0.7860420942306519,1.0,-0.5761811137199402,0.2501493096351623,0.3260317742824554,0.1140284538269043,0.927283525466919,0.927283525466919,0.0,24.308961868286133,25.0,13829.73046875,0.0,34.6925163269043,1.0,283.1499938964844,284.3904724121094,298.58447265625,298.6568603515625,293.1499938964844,293.1499938964844,283.1499938964844,18124.939453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5559061169624329,1.0,0.0,0.0,2.668372392654419,2.668385028839112,4.7510127387795364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5457.1376953125,0.0,592.9306640625,1895.4371337890625,0.0,711.6607055664062,0.6609506011009216,1.0,0.0,3.0,1.0,0.0
17654760,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.7727589011192322,0.1344217658042907,0.12082439661026,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.5514833331108093,0.050000000745058,0.0482315570116043,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.5514833331108093,0.050000000745058,0.035623662173748,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.5514833331108093,0.050000000745058,0.0482315570116043,296.8369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.5514833331108093,0.050000000745058,0.228789746761322,284.9623413085937,284.95001220703125,299.994384765625,295.5833740234375,298.3791198730469,297.1368713378906,284.9605407714844,1.0,0.1573508828878402,1.0,1.0,0.7843092679977417,1.0,-0.5780633091926575,0.2510635554790497,0.3269997835159302,0.1147594526410102,0.9286490082740784,0.9286490082740784,0.0,24.305206298828125,25.0,13882.96484375,0.0,34.873416900634766,1.0,283.1499938964844,284.381591796875,298.5966491699219,298.6731262207031,293.1499938964844,293.1499938964844,283.1499938964844,18446.515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5573111772537231,1.0,0.0,0.0,2.6967661380767822,2.6967790126800537,4.852660708820622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.474609375,0.0,611.6947021484375,1895.4371337890625,0.0,717.754638671875,0.6706912517547607,1.0,0.0,3.0,1.0,0.0
17654820,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7803028225898743,0.1382204443216323,0.124167799949646,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517778992652893,0.050000000745058,0.0482294112443923,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517778992652893,0.050000000745058,0.0356220789253711,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517778992652893,0.050000000745058,0.0482294112443923,296.8573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517778992652893,0.050000000745058,0.2287795543670654,284.9523620605469,284.95001220703125,300.0320129394531,295.6026916503906,298.4073181152344,297.15557861328125,284.9507751464844,1.0,0.15769724547863,1.0,1.0,0.7808435559272766,1.0,-0.5820562243461609,0.25298672914505,0.3290694952011108,0.1163201108574867,0.9265577793121338,0.9265577793121338,0.0,24.28993225097656,25.0,14009.2666015625,0.0,35.2522087097168,1.0,283.1499938964844,284.36004638671875,298.61724853515625,298.70269775390625,293.1499938964844,293.1499938964844,283.1499938964844,19504.23046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5602765679359436,1.0,0.0,0.0,2.7693920135498047,2.769405603408813,5.117551040711987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.9736328125,0.0,662.7461547851562,1895.4371337890625,0.0,730.7839965820312,0.688706636428833,1.0,0.0,3.0,1.0,0.0
17654880,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7803028225898743,0.1382204443216323,0.124167799949646,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517778992652893,0.050000000745058,0.0482294112443923,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517778992652893,0.050000000745058,0.0356220789253711,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517778992652893,0.050000000745058,0.0482294112443923,296.8573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517778992652893,0.050000000745058,0.2287795543670654,284.9523620605469,284.95001220703125,300.0320129394531,295.6026916503906,298.4073181152344,297.15557861328125,284.9507751464844,1.0,0.15769724547863,1.0,1.0,0.7808435559272766,1.0,-0.5820562243461609,0.25298672914505,0.3290694952011108,0.1163201108574867,0.9265577793121338,0.9265577793121338,0.0,24.28993225097656,25.0,14009.2666015625,0.0,35.2522087097168,1.0,283.1499938964844,284.36004638671875,298.61724853515625,298.70269775390625,293.1499938964844,293.1499938964844,283.1499938964844,19504.23046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5602765679359436,1.0,0.0,0.0,2.7693920135498047,2.769405603408813,5.117551040711987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.9736328125,0.0,662.7461547851562,1895.4371337890625,0.0,730.7839965820312,0.688706636428833,1.0,0.0,3.0,1.0,0.0
17654940,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7883738875389099,0.1422831714153289,0.1277533173561096,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521367192268372,0.050000000745058,0.0482268072664737,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521367192268372,0.050000000745058,0.0356201529502868,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521367192268372,0.050000000745058,0.0482268072664737,296.88043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521367192268372,0.050000000745058,0.2287672013044357,284.9443664550781,284.95001220703125,300.0649719238281,295.6185607910156,298.4345397949219,297.1763610839844,284.9433288574219,1.0,0.1580553203821182,1.0,1.0,0.7773778438568115,1.0,-0.5863357782363892,0.2550278306007385,0.331307977437973,0.1180140525102615,0.9197697043418884,0.9197697043418884,0.0,24.266515731811523,25.0,14136.6201171875,0.0,35.654422760009766,1.0,283.1499938964844,284.3419189453125,298.6332092285156,298.72723388671875,293.1499938964844,293.1499938964844,283.1499938964844,20728.689453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5632316470146179,1.0,0.0,0.0,2.8363356590271,2.8363499641418457,5.367951416701544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.68701171875,0.0,713.549072265625,1895.4371337890625,0.0,743.9974975585938,0.7055927515029907,1.0,0.0,3.0,1.0,0.0
17655000,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7883738875389099,0.1422831714153289,0.1277533173561096,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521367192268372,0.050000000745058,0.0482268072664737,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521367192268372,0.050000000745058,0.0356201529502868,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521367192268372,0.050000000745058,0.0482268072664737,296.88043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521367192268372,0.050000000745058,0.2287672013044357,284.9443664550781,284.95001220703125,300.0649719238281,295.6185607910156,298.4345397949219,297.1763610839844,284.9433288574219,1.0,0.1580553203821182,1.0,1.0,0.7773778438568115,1.0,-0.5863357782363892,0.2550278306007385,0.331307977437973,0.1180140525102615,0.9197697043418884,0.9197697043418884,0.0,24.266515731811523,25.0,14136.6201171875,0.0,35.654422760009766,1.0,283.1499938964844,284.3419189453125,298.6332092285156,298.72723388671875,293.1499938964844,293.1499938964844,283.1499938964844,20728.689453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5632316470146179,1.0,0.0,0.0,2.8363356590271,2.8363499641418457,5.367951416701544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.68701171875,0.0,713.549072265625,1895.4371337890625,0.0,743.9974975585938,0.7055927515029907,1.0,0.0,3.0,1.0,0.0
