time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17655060,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.7968692779541016,0.1465909481048584,0.1315622627735138,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525478720664978,0.050000000745058,0.0482238344848156,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525478720664978,0.050000000745058,0.0356179624795913,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525478720664978,0.050000000745058,0.0482238344848156,296.90576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525478720664978,0.050000000745058,0.2287531197071075,284.9393005371094,284.95001220703125,300.0935974121094,295.6312561035156,298.4607238769531,297.1988525390625,284.9389038085937,1.0,0.1584279388189315,1.0,1.0,0.7739542126655579,1.0,-0.590880274772644,0.2571727931499481,0.3337074816226959,0.1198372393846511,0.910651445388794,0.910651445388794,0.0,24.23714637756348,25.0,14265.0205078125,0.0,36.08063507080078,1.0,283.1499938964844,284.3280029296875,298.64556884765625,298.7479553222656,293.1499938964844,293.1499938964844,283.1499938964844,22021.111328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5661090016365051,1.0,0.0,0.0,2.8951966762542725,2.895211696624756,5.593059881903173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.85498046875,0.0,761.4125366210938,1895.4371337890625,0.0,757.08642578125,0.7206949591636658,1.0,0.0,3.0,1.0,0.0
17655120,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.7968692779541016,0.1465909481048584,0.1315622627735138,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525478720664978,0.050000000745058,0.0482238344848156,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525478720664978,0.050000000745058,0.0356179624795913,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525478720664978,0.050000000745058,0.0482238344848156,296.90576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525478720664978,0.050000000745058,0.2287531197071075,284.9393005371094,284.95001220703125,300.0935974121094,295.6312561035156,298.4607238769531,297.1988525390625,284.9389038085937,1.0,0.1584279388189315,1.0,1.0,0.7739542126655579,1.0,-0.590880274772644,0.2571727931499481,0.3337074816226959,0.1198372393846511,0.910651445388794,0.910651445388794,0.0,24.23714637756348,25.0,14265.0205078125,0.0,36.08063507080078,1.0,283.1499938964844,284.3280029296875,298.64556884765625,298.7479553222656,293.1499938964844,293.1499938964844,283.1499938964844,22021.111328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5661090016365051,1.0,0.0,0.0,2.8951966762542725,2.895211696624756,5.593059881903173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.85498046875,0.0,761.4125366210938,1895.4371337890625,0.0,757.08642578125,0.7206949591636658,1.0,0.0,3.0,1.0,0.0
17655180,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8056905269622803,0.1511288285255432,0.1355804502964019,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530031323432922,0.050000000745058,0.0482205636799335,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530031323432922,0.050000000745058,0.0356155447661876,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530031323432922,0.050000000745058,0.0482205636799335,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530031323432922,0.050000000745058,0.2287375926971435,284.93719482421875,284.95001220703125,300.1181640625,295.6410522460937,298.4858703613281,297.2226867675781,284.9373474121094,1.0,0.1588171571493148,1.0,1.0,0.770530641078949,1.0,-0.595673143863678,0.259417176246643,0.3362559676170349,0.121795929968357,0.9011977314949036,0.9011977314949036,0.0,24.20342254638672,25.0,14395.375,0.0,36.5313606262207,1.0,283.1499938964844,284.31793212890625,298.65509033203125,298.7657165527344,293.1499938964844,293.1499938964844,283.1499938964844,23306.1953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5689283013343811,1.0,0.0,0.0,2.9462924003601074,2.946307897567749,5.792219326394843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.68115234375,0.0,805.4671020507812,1895.4371337890625,0.0,770.1276245117188,0.7340097427368164,1.0,0.0,3.0,1.0,0.0
17655240,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8056905269622803,0.1511288285255432,0.1355804502964019,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530031323432922,0.050000000745058,0.0482205636799335,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530031323432922,0.050000000745058,0.0356155447661876,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530031323432922,0.050000000745058,0.0482205636799335,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530031323432922,0.050000000745058,0.2287375926971435,284.93719482421875,284.95001220703125,300.1181640625,295.6410522460937,298.4858703613281,297.2226867675781,284.9373474121094,1.0,0.1588171571493148,1.0,1.0,0.770530641078949,1.0,-0.595673143863678,0.259417176246643,0.3362559676170349,0.121795929968357,0.9011977314949036,0.9011977314949036,0.0,24.20342254638672,25.0,14395.375,0.0,36.5313606262207,1.0,283.1499938964844,284.31793212890625,298.65509033203125,298.7657165527344,293.1499938964844,293.1499938964844,283.1499938964844,23306.1953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5689283013343811,1.0,0.0,0.0,2.9462924003601074,2.946307897567749,5.792219326394843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.68115234375,0.0,805.4671020507812,1895.4371337890625,0.0,770.1276245117188,0.7340097427368164,1.0,0.0,3.0,1.0,0.0
17655300,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.810109555721283,0.1534796357154846,0.1376638412475586,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5532453656196594,0.050000000745058,0.0482188276946544,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5532453656196594,0.050000000745058,0.035614263266325,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5532453656196594,0.050000000745058,0.0482188276946544,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5532453656196594,0.050000000745058,0.2287293672561645,284.93701171875,284.95001220703125,300.12908935546875,295.6449279785156,298.498046875,297.2350769042969,284.9368591308594,1.0,0.1590184420347213,1.0,1.0,0.7688187956809998,1.0,-0.5981578230857849,0.2605742216110229,0.3375836312770843,0.1228271946310997,0.8968055248260498,0.8968055248260498,0.0,24.18531608581543,25.0,14469.640625,0.0,36.7660026550293,1.0,283.1499938964844,284.3119201660156,298.6590576171875,298.7742614746094,293.1499938964844,293.1499938964844,283.1499938964844,24052.33984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.570345938205719,1.0,0.0,0.0,2.977555990219116,2.977571964263916,5.915795782129862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.17431640625,0.0,832.9003295898438,1895.4371337890625,0.0,776.7669067382812,0.7392899990081787,1.0,0.0,3.0,1.0,0.0
17655360,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.8144598603248596,0.1558866500854492,0.1397982239723205,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.5534967184066772,0.050000000745058,0.0482170321047306,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.5534967184066772,0.050000000745058,0.0356129370629787,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.5534967184066772,0.050000000745058,0.0482170321047306,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.5534967184066772,0.050000000745058,0.2287208437919616,284.9375305175781,284.95001220703125,300.1390991210937,295.6481628417969,298.5099792480469,297.2477722167969,284.9380798339844,1.0,0.1592247188091278,1.0,1.0,0.7671313285827637,1.0,-0.6007032990455627,0.2617525160312652,0.3389507830142975,0.1238925233483314,0.8928889036178589,0.8928889036178589,0.0,24.16653251647949,25.0,14528.9814453125,0.0,37.00728225708008,1.0,283.1499938964844,284.3107604980469,298.6621398925781,298.7810974121094,293.1499938964844,293.1499938964844,283.1499938964844,24525.904296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5717333555221558,1.0,0.0,0.0,2.991642951965332,2.991659164428711,5.9719042155848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.32421875,0.0,846.2830200195312,1895.4371337890625,0.0,783.3179931640625,0.7399380207061768,1.0,0.0,3.0,1.0,0.0
17655420,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8230928182601929,0.160866692662239,0.1442120373249054,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.5540271997451782,0.050000000745058,0.0482132621109485,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.5540271997451782,0.050000000745058,0.0356101505458354,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.5540271997451782,0.050000000745058,0.0482132621109485,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.5540271997451782,0.050000000745058,0.2287029474973678,284.9478759765625,284.95001220703125,300.1566772460937,295.6528625488281,298.533203125,297.2739562988281,284.9505310058594,1.0,0.1596516370773315,1.0,1.0,0.7637563943862915,1.0,-0.6059665679931641,0.2641731202602386,0.3417934477329254,0.1261372566223144,0.8948278427124023,0.8948278427124023,0.0,24.127029418945312,25.0,14641.5400390625,0.0,37.509185791015625,1.0,283.1499938964844,284.3222351074219,298.6656494140625,298.791259765625,293.1499938964844,293.1499938964844,283.1499938964844,24386.373046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5742558240890503,1.0,0.0,0.0,2.983713865280152,2.9837300777435303,5.940290748185362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.06396484375,0.0,839.5126342773438,1895.4371337890625,0.0,795.3648681640625,0.7376214265823364,1.0,0.0,3.0,1.0,0.0
17655480,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8230928182601929,0.160866692662239,0.1442120373249054,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.5540271997451782,0.050000000745058,0.0482132621109485,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.5540271997451782,0.050000000745058,0.0356101505458354,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.5540271997451782,0.050000000745058,0.0482132621109485,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.5540271997451782,0.050000000745058,0.2287029474973678,284.9478759765625,284.95001220703125,300.1566772460937,295.6528625488281,298.533203125,297.2739562988281,284.9505310058594,1.0,0.1596516370773315,1.0,1.0,0.7637563943862915,1.0,-0.6059665679931641,0.2641731202602386,0.3417934477329254,0.1261372566223144,0.8948278427124023,0.8948278427124023,0.0,24.127029418945312,25.0,14641.5400390625,0.0,37.509185791015625,1.0,283.1499938964844,284.3222351074219,298.6656494140625,298.791259765625,293.1499938964844,293.1499938964844,283.1499938964844,24386.373046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5742558240890503,1.0,0.0,0.0,2.983713865280152,2.9837300777435303,5.940290748185362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.06396484375,0.0,839.5126342773438,1895.4371337890625,0.0,795.3648681640625,0.7376214265823364,1.0,0.0,3.0,1.0,0.0
17655540,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.8318473100662231,0.1660661399364471,0.1488235592842102,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545975565910339,0.050000000745058,0.0482092276215553,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545975565910339,0.050000000745058,0.0356071703135967,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545975565910339,0.050000000745058,0.0482092276215553,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545975565910339,0.050000000745058,0.2286838293075561,284.9638366699219,284.95001220703125,300.1712646484375,295.6554260253906,298.5556030273437,297.3013610839844,284.9668273925781,1.0,0.1600987464189529,1.0,1.0,0.7603814601898193,1.0,-0.6114645600318909,0.2666686773300171,0.3447958528995514,0.1285704672336578,0.9097243547439576,0.9097243547439576,0.0,24.08508682250977,25.0,14765.462890625,0.0,38.038116455078125,1.0,283.1499938964844,284.3367614746094,298.6678466796875,298.80078125,293.1499938964844,293.1499938964844,283.1499938964844,23447.576171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5767039060592651,1.0,0.0,0.0,2.972254991531372,2.972270965576172,5.894751211599214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.5576171875,0.0,825.2964477539062,1895.4371337890625,0.0,807.2262573242188,0.7396558523178101,1.0,0.0,3.0,1.0,0.0
17655600,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.8318473100662231,0.1660661399364471,0.1488235592842102,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545975565910339,0.050000000745058,0.0482092276215553,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545975565910339,0.050000000745058,0.0356071703135967,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545975565910339,0.050000000745058,0.0482092276215553,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545975565910339,0.050000000745058,0.2286838293075561,284.9638366699219,284.95001220703125,300.1712646484375,295.6554260253906,298.5556030273437,297.3013610839844,284.9668273925781,1.0,0.1600987464189529,1.0,1.0,0.7603814601898193,1.0,-0.6114645600318909,0.2666686773300171,0.3447958528995514,0.1285704672336578,0.9097243547439576,0.9097243547439576,0.0,24.08508682250977,25.0,14765.462890625,0.0,38.038116455078125,1.0,283.1499938964844,284.3367614746094,298.6678466796875,298.80078125,293.1499938964844,293.1499938964844,283.1499938964844,23447.576171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5767039060592651,1.0,0.0,0.0,2.972254991531372,2.972270965576172,5.894751211599214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.5576171875,0.0,825.2964477539062,1895.4371337890625,0.0,807.2262573242188,0.7396558523178101,1.0,0.0,3.0,1.0,0.0
17655660,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.8368597030639648,0.1690638065338134,0.1514875739812851,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.5549337267875671,0.050000000745058,0.0482068620622158,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.5549337267875671,0.050000000745058,0.0356054231524467,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.5549337267875671,0.050000000745058,0.0482068620622158,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.5549337267875671,0.050000000745058,0.2286726087331771,284.9686889648437,284.95001220703125,300.17822265625,295.656005859375,298.5678100585937,297.31719970703125,284.9695739746094,1.0,0.1603584438562393,1.0,1.0,0.7585163712501526,1.0,-0.6146405935287476,0.2680864036083221,0.3465541899204254,0.1300305724143982,0.9193977117538452,0.9193977117538452,0.0,24.06097984313965,25.0,14862.775390625,0.0,38.346282958984375,1.0,283.1499938964844,284.3326416015625,298.66961669921875,298.80865478515625,293.1499938964844,293.1499938964844,283.1499938964844,23435.19921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5782929062843323,1.0,0.0,0.0,3.004662275314331,3.004678249359131,6.023995524628845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5521.24658203125,0.0,849.3444213867188,1895.4371337890625,0.0,815.0155029296875,0.7443928122520447,1.0,0.0,3.0,1.0,0.0
17655720,297.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.8408657312393188,0.1714605540037155,0.1536194533109665,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.5552051067352295,0.050000000745058,0.0482049584388732,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.5552051067352295,0.050000000745058,0.0356040187180042,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.5552051067352295,0.050000000745058,0.0482049584388732,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.5552051067352295,0.050000000745058,0.2286635637283325,284.9701538085937,284.95001220703125,300.18316650390625,295.6560974121094,298.5771789550781,297.3298645019531,284.97076416015625,1.0,0.1605676561594009,1.0,1.0,0.7570493817329407,1.0,-0.6171823740005493,0.2692075371742248,0.3479748070240021,0.131236046552658,0.9261882305145264,0.9261882305145264,0.0,24.042064666748047,25.0,14927.501953125,0.0,38.5946159362793,1.0,283.1499938964844,284.33038330078125,298.6705017089844,298.8136901855469,293.1499938964844,293.1499938964844,283.1499938964844,23382.373046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.579621434211731,1.0,0.0,0.0,3.0233418941497803,3.023358106613159,6.099129450376495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.5634765625,0.0,863.1450805664062,1895.4371337890625,0.0,821.5827026367188,0.7515158653259277,1.0,0.0,3.0,1.0,0.0
17655780,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.8501696586608887,0.1770130097866058,0.1585602164268493,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558433532714844,0.050000000745058,0.0482005029916763,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558433532714844,0.050000000745058,0.0356007255613803,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558433532714844,0.050000000745058,0.0482005029916763,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558433532714844,0.050000000745058,0.2286424338817596,284.9684753417969,284.95001220703125,300.1927490234375,295.6551208496094,298.5978698730469,297.359130859375,284.9680480957031,1.0,0.1610570549964904,1.0,1.0,0.7537173628807068,1.0,-0.6230716109275818,0.271757960319519,0.3513136506080627,0.1341678202152252,0.9380962252616882,0.9380962252616882,0.0,23.999483108520508,25.0,15092.5703125,0.0,39.17597198486328,1.0,283.1499938964844,284.3163452148437,298.6712646484375,298.8250427246094,293.1499938964844,293.1499938964844,283.1499938964844,23888.5390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5829033851623535,1.0,0.0,0.0,3.094489812850952,3.0945067405700684,6.389566920006473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.0927734375,0.0,921.675048828125,1895.4371337890625,0.0,838.0232543945312,0.768470287322998,1.0,0.0,3.0,1.0,0.0
17655840,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.8501696586608887,0.1770130097866058,0.1585602164268493,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558433532714844,0.050000000745058,0.0482005029916763,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558433532714844,0.050000000745058,0.0356007255613803,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558433532714844,0.050000000745058,0.0482005029916763,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558433532714844,0.050000000745058,0.2286424338817596,284.9684753417969,284.95001220703125,300.1927490234375,295.6551208496094,298.5978698730469,297.359130859375,284.9680480957031,1.0,0.1610570549964904,1.0,1.0,0.7537173628807068,1.0,-0.6230716109275818,0.271757960319519,0.3513136506080627,0.1341678202152252,0.9380962252616882,0.9380962252616882,0.0,23.999483108520508,25.0,15092.5703125,0.0,39.17597198486328,1.0,283.1499938964844,284.3163452148437,298.6712646484375,298.8250427246094,293.1499938964844,293.1499938964844,283.1499938964844,23888.5390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5829033851623535,1.0,0.0,0.0,3.094489812850952,3.0945067405700684,6.389566920006473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.0927734375,0.0,921.675048828125,1895.4371337890625,0.0,838.0232543945312,0.768470287322998,1.0,0.0,3.0,1.0,0.0
17655900,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.8549352884292603,0.1798446178436279,0.1610797345638275,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.5561753511428833,0.050000000745058,0.0481981970369815,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.5561753511428833,0.050000000745058,0.0355990231037139,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.5561753511428833,0.050000000745058,0.0481981970369815,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.5561753511428833,0.050000000745058,0.2286314815282821,284.9662475585937,284.95001220703125,300.19677734375,295.6540832519531,298.6079406738281,297.3740234375,284.9648742675781,1.0,0.1613088250160217,1.0,1.0,0.7520513534545898,1.0,-0.6260744333267212,0.2730303406715393,0.3530441224575043,0.1357447355985641,0.9424777030944824,0.9424777030944824,0.0,23.97832298278809,25.0,15183.0361328125,0.0,39.47548294067383,1.0,283.1499938964844,284.3057861328125,298.6709899902344,298.8305358886719,293.1499938964844,293.1499938964844,283.1499938964844,24404.66015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5846294164657593,1.0,0.0,0.0,3.1421806812286377,3.142198085784912,6.588030601051287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5537.72509765625,0.0,963.4937133789062,1895.4371337890625,0.0,846.794189453125,0.7771931290626526,1.0,0.0,3.0,1.0,0.0
17655960,297.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.8597974181175232,0.1827250570058822,0.1636420488357544,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.5565173029899597,0.050000000745058,0.0481958277523517,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.5565173029899597,0.050000000745058,0.0355972722172737,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.5565173029899597,0.050000000745058,0.0481958277523517,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.5565173029899597,0.050000000745058,0.228620246052742,284.96368408203125,284.95001220703125,300.2003479003906,295.6527404785156,298.6177978515625,297.3891906738281,284.9629821777344,1.0,0.1615666151046753,1.0,1.0,0.7504079937934875,1.0,-0.629128634929657,0.2743006944656372,0.3548279404640198,0.1374038010835647,0.9455665946006776,0.9455665946006776,0.0,23.957273483276367,25.0,15259.0986328125,0.0,39.782325744628906,1.0,283.1499938964844,284.29986572265625,298.669677734375,298.8339538574219,293.1499938964844,293.1499938964844,283.1499938964844,24747.9453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5863281488418579,1.0,0.0,0.0,3.1736364364624023,3.173654079437256,6.7205940013082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.1435546875,0.0,991.7591552734376,1895.4371337890625,0.0,855.5111083984375,0.7875672578811646,1.0,0.0,3.0,1.0,0.0
17656020,297.5077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.8697786331176758,0.1886164397001266,0.168879359960556,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572338104248047,0.050000000745058,0.0481908917427063,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572338104248047,0.050000000745058,0.0355936288833618,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572338104248047,0.050000000745058,0.0481908917427063,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572338104248047,0.050000000745058,0.2285968363285064,284.9587097167969,284.95001220703125,300.2062683105469,295.64923095703125,298.63720703125,297.4203491210937,284.9581298828125,1.0,0.1620969921350479,1.0,1.0,0.7471213340759277,1.0,-0.6353694796562195,0.2768382430076599,0.3585312664508819,0.1409627795219421,0.9495047926902772,0.9495047926902772,0.0,23.91485595703125,25.0,15426.9248046875,0.0,40.415557861328125,1.0,283.1499938964844,284.2839660644531,298.6661682128906,298.8406677246094,293.1499938964844,293.1499938964844,283.1499938964844,25801.021484375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5897364616394043,1.0,0.0,0.0,3.2532308101654053,3.253249168395996,7.061923952278448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.86962890625,0.0,1066.9066162109375,1895.4371337890625,0.0,873.2568359375,0.8069333434104919,1.0,0.0,3.0,1.0,0.0
17656080,297.5077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.8697786331176758,0.1886164397001266,0.168879359960556,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572338104248047,0.050000000745058,0.0481908917427063,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572338104248047,0.050000000745058,0.0355936288833618,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572338104248047,0.050000000745058,0.0481908917427063,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572338104248047,0.050000000745058,0.2285968363285064,284.9587097167969,284.95001220703125,300.2062683105469,295.64923095703125,298.63720703125,297.4203491210937,284.9581298828125,1.0,0.1620969921350479,1.0,1.0,0.7471213340759277,1.0,-0.6353694796562195,0.2768382430076599,0.3585312664508819,0.1409627795219421,0.9495047926902772,0.9495047926902772,0.0,23.91485595703125,25.0,15426.9248046875,0.0,40.415557861328125,1.0,283.1499938964844,284.2839660644531,298.6661682128906,298.8406677246094,293.1499938964844,293.1499938964844,283.1499938964844,25801.021484375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5897364616394043,1.0,0.0,0.0,3.2532308101654053,3.253249168395996,7.061923952278448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.86962890625,0.0,1066.9066162109375,1895.4371337890625,0.0,873.2568359375,0.8069333434104919,1.0,0.0,3.0,1.0,0.0
17656140,297.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.8770477175712585,0.1928965747356414,0.1726820319890976,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5577705502510071,0.050000000745058,0.048187218606472,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5577705502510071,0.050000000745058,0.0355909131467342,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5577705502510071,0.050000000745058,0.048187218606472,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5577705502510071,0.050000000745058,0.2285794168710708,284.9555969238281,284.95001220703125,300.2096252441406,295.6462097167969,298.6507873535156,297.4431457519531,284.954833984375,1.0,0.1624842882156372,1.0,1.0,0.7448005676269531,1.0,-0.6399004459381104,0.2786353230476379,0.3612651228904724,0.1436778903007507,0.9507063031196594,0.9507063031196594,0.0,23.88419532775879,25.0,15550.8779296875,0.0,40.88011169433594,1.0,283.1499938964844,284.2724304199219,298.6630554199219,298.8449401855469,293.1499938964844,293.1499938964844,283.1499938964844,26690.6875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5921151638031006,1.0,0.0,0.0,3.3132784366607666,3.3132975101470947,7.325025421778264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5554.59716796875,0.0,1126.59619140625,1895.4371337890625,0.0,885.8461303710938,0.8187322020530701,1.0,0.0,3.0,1.0,0.0
17656200,297.5230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.880126416683197,0.1947081536054611,0.1742926090955734,297.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.5580013990402222,0.050000000745058,0.0481856428086757,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.5580013990402222,0.050000000745058,0.0355897508561611,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.5580013990402222,0.050000000745058,0.0481856428086757,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.5580013990402222,0.050000000745058,0.2285719513893127,284.9548645019531,284.95001220703125,300.2108764648437,295.6448669433594,298.65643310546875,297.45281982421875,284.9545593261719,1.0,0.1626489758491516,1.0,1.0,0.7438346743583679,1.0,-0.6418193578720093,0.2793870866298675,0.3624322712421417,0.1448555588722229,0.9512025713920592,0.9512025713920592,0.0,23.87128639221192,25.0,15597.0849609375,0.0,41.07814025878906,1.0,283.1499938964844,284.2699584960937,298.6614685058594,298.8460693359375,293.1499938964844,293.1499938964844,283.1499938964844,26939.03515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.593072772026062,1.0,0.0,0.0,3.329906463623047,3.329925775527954,7.398733146146697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.5146484375,0.0,1143.5052490234375,1895.4371337890625,0.0,890.9618530273438,0.8256952166557312,1.0,0.0,3.0,1.0,0.0
17656260,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8898118734359741,0.2004129439592361,0.1793722957372665,297.5179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5587400794029236,0.050000000745058,0.0481806322932243,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5587400794029236,0.050000000745058,0.0355860516428947,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5587400794029236,0.050000000745058,0.0481806322932243,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5587400794029236,0.050000000745058,0.2285481691360473,284.9523620605469,284.95001220703125,300.2142028808594,295.6402893066406,298.67388916015625,297.4833374023437,284.9521789550781,1.0,0.1631716638803482,1.0,1.0,0.7408736348152161,1.0,-0.6478707194328308,0.2817226052284241,0.3661480844020843,0.148665502667427,0.9516180753707886,0.9516180753707886,0.0,23.8313045501709,25.0,15755.888671875,0.0,41.70816040039063,1.0,283.1499938964844,284.25830078125,298.6567077636719,298.8506164550781,293.1499938964844,293.1499938964844,283.1499938964844,28040.951171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5960787534713745,1.0,0.0,0.0,3.399050712585449,3.399070978164673,7.709186888860131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.6298828125,0.0,1216.0299072265625,1895.4371337890625,0.0,907.2013549804688,0.8397015333175659,1.0,0.0,3.0,1.0,0.0
17656320,297.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8907379508018494,0.2009600102901458,0.1798599064350128,297.521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5588114261627197,0.050000000745058,0.0481801480054855,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5588114261627197,0.050000000745058,0.035585694015026,297.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5588114261627197,0.050000000745058,0.0481801480054855,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5588114261627197,0.050000000745058,0.2285458892583847,284.9523620605469,284.95001220703125,300.2144775390625,295.63983154296875,298.675537109375,297.4862670898437,284.95233154296875,1.0,0.1632222682237625,1.0,1.0,0.7405930757522583,1.0,-0.6484517455101013,0.2819447219371795,0.3665070235729217,0.1490387618541717,0.9517549276351928,0.9517549276351928,0.0,23.82759094238281,25.0,15769.853515625,0.0,41.7691650390625,1.0,283.1499938964844,284.2578125,298.6561889648437,298.85089111328125,293.1499938964844,293.1499938964844,283.1499938964844,28108.0234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5963540077209473,1.0,0.0,0.0,3.403381586074829,3.4034018516540527,7.728845048404764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.21337890625,0.0,1220.6533203125,1895.4371337890625,0.0,908.7022094726562,0.8437355160713196,1.0,0.0,3.0,1.0,0.0
17656380,297.5521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9014400243759156,0.2073168754577636,0.1855322122573852,297.5656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596452951431274,0.050000000745058,0.048174537718296,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596452951431274,0.050000000745058,0.0355815514922142,297.5043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596452951431274,0.050000000745058,0.048174537718296,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596452951431274,0.050000000745058,0.2285192757844925,284.9510192871094,284.95001220703125,300.21746826171875,295.6344299316406,298.694580078125,297.5203857421875,284.951171875,1.0,0.1638154685497284,1.0,1.0,0.7373514771461487,1.0,-0.6552086472511292,0.2845142185688019,0.3706944286823272,0.1534544974565506,0.9518938064575196,0.9518938064575196,0.0,23.78584671020508,25.0,15945.04296875,0.0,42.4852409362793,1.0,283.1499938964844,284.2471618652344,298.650634765625,298.8555603027344,293.1499938964844,293.1499938964844,283.1499938964844,29282.017578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5996044278144836,1.0,0.0,0.0,3.474261522293091,3.474282503128052,8.054123554757098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.02001953125,0.0,1298.4541015625,1895.4371337890625,0.0,926.5996704101562,0.8611670136451721,1.0,0.0,3.0,1.0,0.0
17656440,297.5521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9014400243759156,0.2073168754577636,0.1855322122573852,297.5656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596452951431274,0.050000000745058,0.048174537718296,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596452951431274,0.050000000745058,0.0355815514922142,297.5043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596452951431274,0.050000000745058,0.048174537718296,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596452951431274,0.050000000745058,0.2285192757844925,284.9510192871094,284.95001220703125,300.21746826171875,295.6344299316406,298.694580078125,297.5203857421875,284.951171875,1.0,0.1638154685497284,1.0,1.0,0.7373514771461487,1.0,-0.6552086472511292,0.2845142185688019,0.3706944286823272,0.1534544974565506,0.9518938064575196,0.9518938064575196,0.0,23.78584671020508,25.0,15945.04296875,0.0,42.4852409362793,1.0,283.1499938964844,284.2471618652344,298.650634765625,298.8555603027344,293.1499938964844,293.1499938964844,283.1499938964844,29282.017578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5996044278144836,1.0,0.0,0.0,3.474261522293091,3.474282503128052,8.054123554757098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.02001953125,0.0,1298.4541015625,1895.4371337890625,0.0,926.5996704101562,0.8611670136451721,1.0,0.0,3.0,1.0,0.0
17656500,297.5588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9068819284439088,0.2105229794979095,0.1883962005376815,297.5878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5600660443305969,0.050000000745058,0.0481717251241207,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5600660443305969,0.050000000745058,0.0355794727802276,297.5259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5600660443305969,0.050000000745058,0.0481717251241207,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5600660443305969,0.050000000745058,0.2285059243440628,284.95074462890625,284.95001220703125,300.21881103515625,295.63165283203125,298.70416259765625,297.53765869140625,284.9505615234375,1.0,0.1641192734241485,1.0,1.0,0.7357306480407715,1.0,-0.6586207747459412,0.2858058512210846,0.3728149235248565,0.1557285338640213,0.9520199298858644,0.9520199298858644,0.0,23.76620101928711,25.0,16040.466796875,0.0,42.851932525634766,1.0,283.1499938964844,284.24072265625,298.6479187011719,298.8583374023437,293.1499938964844,293.1499938964844,283.1499938964844,29986.701171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6012305021286011,1.0,0.0,0.0,3.5164225101470947,3.516444206237793,8.250788141594967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.5537109375,0.0,1346.2271728515625,1895.4371337890625,0.0,935.6735229492188,0.8687300682067871,1.0,0.0,3.0,1.0,0.0
17656560,297.5651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.9125931262969972,0.2137434780597686,0.1912741810083389,297.61016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5604864954948425,0.050000000745058,0.0481689237058162,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5604864954948425,0.050000000745058,0.0355774015188217,297.5475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5604864954948425,0.050000000745058,0.0481689237058162,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5604864954948425,0.050000000745058,0.2284926325082779,284.9509582519531,284.95001220703125,300.2201232910156,295.62890625,298.7138061523437,297.5551147460937,284.9512634277344,1.0,0.1644277572631836,1.0,1.0,0.7341241240501404,1.0,-0.6620497703552246,0.2871030569076538,0.3749467134475708,0.1580303758382797,0.9524224400520324,0.9524224400520324,0.0,23.747589111328125,25.0,16123.4326171875,0.0,43.22410583496094,1.0,283.1499938964844,284.23809814453125,298.6449584960937,298.8601989746094,293.1499938964844,293.1499938964844,283.1499938964844,30415.13671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6028264760971069,1.0,0.0,0.0,3.542238235473633,3.54226016998291,8.372377919840801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.0361328125,0.0,1375.997314453125,1895.4371337890625,0.0,944.6531982421876,0.8778888583183289,1.0,0.0,3.0,1.0,0.0
17656620,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9230650067329408,0.219474047422409,0.1963983923196792,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.56122887134552,0.050000000745058,0.0481640063226223,297.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.56122887134552,0.050000000745058,0.0355737693607807,297.5861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.56122887134552,0.050000000745058,0.0481640063226223,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.56122887134552,0.050000000745058,0.2284693121910095,284.95123291015625,284.95001220703125,300.22247314453125,295.62408447265625,298.7313537597656,297.5866394042969,284.9515380859375,1.0,0.1649839878082275,1.0,1.0,0.73127681016922,1.0,-0.668155312538147,0.2894268929958343,0.378728449344635,0.1621517986059188,0.9532799124717712,0.9532799124717712,0.0,23.71693992614746,25.0,16286.28125,0.0,43.89567184448242,1.0,283.1499938964844,284.2301330566406,298.6401672363281,298.86480712890625,293.1499938964844,293.1499938964844,283.1499938964844,31445.166015625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.605681836605072,1.0,0.0,0.0,3.604381799697876,3.6044046878814697,8.668718010085286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.4755859375,0.0,1449.351806640625,1895.4371337890625,0.0,960.8975830078124,0.8901879787445068,1.0,0.0,3.0,1.0,0.0
17656680,297.5770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.9244224429130554,0.2202125787734985,0.1970588117837906,297.6551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.561323344707489,0.050000000745058,0.0481633841991424,297.5032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.561323344707489,0.050000000745058,0.035573311150074,297.59112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.561323344707489,0.050000000745058,0.0481633841991424,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.561323344707489,0.050000000745058,0.2284663468599319,284.9515380859375,284.95001220703125,300.2228088378906,295.6235046386719,298.7336730957031,297.5907592773437,284.95196533203125,1.0,0.1650564819574356,1.0,1.0,0.7309110164642334,1.0,-0.6689427495002747,0.2897289097309112,0.3792138695716858,0.1626830995082855,0.9536059498786926,0.9536059498786926,0.0,23.713287353515625,25.0,16306.0693359375,0.0,43.98316955566406,1.0,283.1499938964844,284.2298583984375,298.6395263671875,298.8652648925781,293.1499938964844,293.1499938964844,283.1499938964844,31522.986328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6060402393341064,1.0,0.0,0.0,3.60961389541626,3.6096367835998535,8.693903623679944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.33935546875,0.0,1455.5723876953125,1895.4371337890625,0.0,962.95263671875,0.8944305777549744,1.0,0.0,3.0,1.0,0.0
17656740,297.5846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.9328048229217528,0.2247948348522186,0.2011589258909225,297.6872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5619053244590759,0.1456218957901001,0.0481595546007156,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5619053244590759,0.050000000745058,0.0355704836547374,297.6220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5619053244590759,0.050000000745058,0.0481595546007156,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5619053244590759,0.050000000745058,0.2284481972455978,284.9521484375,284.95001220703125,300.2248840332031,295.619873046875,298.7484741210937,297.6169128417969,284.9523620605469,1.0,0.1655093729496002,1.0,1.0,0.7286422252655029,1.0,-0.6738290786743164,0.2916188538074493,0.382210224866867,0.1659724712371826,0.9549239873886108,0.9549239873886108,0.0,23.691680908203125,25.0,16442.55859375,0.0,44.53043746948242,1.0,283.1499938964844,284.2232971191406,298.635986328125,298.8695678710937,293.1499938964844,293.1499938964844,283.1499938964844,32376.458984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6083222031593323,1.0,0.0,0.0,3.6623458862304688,3.6623694896698,8.949772904998099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.76806640625,0.0,1519.74365234375,1895.4371337890625,0.0,976.1222534179688,0.9044552445411682,1.0,0.0,3.0,1.0,0.0
17656800,297.5882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.9765490889549256,0.2267684787511825,0.2027327716350555,297.6794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.7752767205238342,0.1468731313943863,0.1085922792553901,297.5469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.5892181396484375,0.050000000745058,0.0354539938271045,297.63555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.5892181396484375,0.050000000745058,0.0480018407106399,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.5892181396484375,0.050000000745058,0.2277000546455383,284.9624328613281,284.95001220703125,300.2258605957031,295.61846923828125,298.758056640625,297.62548828125,284.9903259277344,1.0,0.1667238771915435,1.0,1.0,0.7276979684829712,1.0,-0.7469687461853027,0.3249581158161163,0.422010600566864,0.1845067739486694,0.9626596570014954,0.9626596570014954,0.0,20.416210174560547,43.0,17685.544921875,0.0,49.60888671875,1.0,283.1499938964844,284.2824401855469,298.6368103027344,298.8874816894531,293.1499938964844,293.1499938964844,283.1499938964844,32523.650390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6095231175422668,1.0,0.0,0.0,3.678164482116699,3.67818832397461,9.027252758642136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.0146484375,0.0,1538.5179443359375,1895.4371337890625,0.0,983.1107177734376,0.9112552404403688,1.0,0.0,3.0,1.0,0.0
17656860,297.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222839355469,0.964272916316986,0.2337861657142639,0.2090246975421905,297.5553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.8158324360847473,0.1409636735916137,0.1353465020656585,297.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735777020454407,0.050000000745058,0.035517007112503,297.6808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735777020454407,0.050000000745058,0.048087153583765,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735777020454407,0.050000000745058,0.228104755282402,285.1218566894531,284.95001220703125,300.2295837402344,295.6140441894531,298.7506408691406,297.6051025390625,285.1219482421875,1.0,0.1769165992736816,1.0,1.0,0.7252383828163147,1.0,-0.7873424887657166,0.3429535031318664,0.4443889558315277,0.1976015418767929,1.0,1.0,0.0,23.042865753173828,31.0,18964.59375,0.0,58.57135391235352,1.0,283.1499938964844,284.3428649902344,298.6993103027344,299.0624694824219,293.1499938964844,293.1499938964844,283.04998779296875,32599.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6266719698905945,1.0,0.0,0.0,3.803215742111206,3.8032405376434326,9.651508889874094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.47119140625,0.0,1683.8883056640625,1895.4371337890625,0.0,1087.155029296875,0.9388680458068848,1.0,0.0,3.0,1.0,0.0
