time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656920,297.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222839355469,0.964272916316986,0.2337861657142639,0.2090246975421905,297.5553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.8158324360847473,0.1409636735916137,0.1353465020656585,297.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735777020454407,0.050000000745058,0.035517007112503,297.6808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735777020454407,0.050000000745058,0.048087153583765,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735777020454407,0.050000000745058,0.228104755282402,285.1218566894531,284.95001220703125,300.2295837402344,295.6140441894531,298.7506408691406,297.6051025390625,285.1219482421875,1.0,0.1769165992736816,1.0,1.0,0.7252383828163147,1.0,-0.7873424887657166,0.3429535031318664,0.4443889558315277,0.1976015418767929,1.0,1.0,0.0,23.042865753173828,31.0,18964.59375,0.0,58.57135391235352,1.0,283.1499938964844,284.3428649902344,298.6993103027344,299.0624694824219,293.1499938964844,293.1499938964844,283.04998779296875,32599.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6266719698905945,1.0,0.0,0.0,3.803215742111206,3.8032405376434326,9.651508889874094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.47119140625,0.0,1683.8883056640625,1895.4371337890625,0.0,1087.155029296875,0.9388680458068848,1.0,0.0,3.0,1.0,0.0
17656980,297.63592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683654785156,0.9969365000724792,0.2428268641233444,0.2147606313228607,297.4925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.16705322265625,0.8335239887237549,0.1396774500608444,0.1328847557306289,297.6346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589050292969,0.5930759906768799,0.050000000745058,0.0354388952255249,297.59161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678161621094,0.8405161499977112,0.1422596722841262,0.1364749670028686,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589050292969,0.5930759906768799,0.050000000745058,0.2276030778884887,285.1669311523437,284.95001220703125,300.2343444824219,295.6105041503906,298.751953125,297.591064453125,285.1723937988281,1.0,0.182131677865982,1.0,1.0,0.722778856754303,1.0,-0.8693978190422058,0.3803845942020416,0.4890131950378418,0.2215919345617294,1.0,1.0,0.0,21.31429481506348,25.0,20998.3984375,0.0,70.9813232421875,1.0,283.0521545410156,284.3513488769531,298.746826171875,299.2449035644531,293.1499938964844,293.1499938964844,282.75,34010.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6551306247711182,1.0,0.0,0.0,3.884479999542236,3.8845059871673584,1.0068367828353075e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6145.77001953125,0.0,1794.18212890625,1895.4371337890625,0.0,1276.2557373046875,0.9565603733062744,1.0,0.0,3.0,1.0,0.0
17657040,297.63592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683654785156,0.9969365000724792,0.2428268641233444,0.2147606313228607,297.4925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.16705322265625,0.8335239887237549,0.1396774500608444,0.1328847557306289,297.6346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589050292969,0.5930759906768799,0.050000000745058,0.0354388952255249,297.59161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678161621094,0.8405161499977112,0.1422596722841262,0.1364749670028686,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589050292969,0.5930759906768799,0.050000000745058,0.2276030778884887,285.1669311523437,284.95001220703125,300.2343444824219,295.6105041503906,298.751953125,297.591064453125,285.1723937988281,1.0,0.182131677865982,1.0,1.0,0.722778856754303,1.0,-0.8693978190422058,0.3803845942020416,0.4890131950378418,0.2215919345617294,1.0,1.0,0.0,21.31429481506348,25.0,20998.3984375,0.0,70.9813232421875,1.0,283.0521545410156,284.3513488769531,298.746826171875,299.2449035644531,293.1499938964844,293.1499938964844,282.75,34010.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6551306247711182,1.0,0.0,0.0,3.884479999542236,3.8845059871673584,1.0068367828353075e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6145.77001953125,0.0,1794.18212890625,1895.4371337890625,0.0,1276.2557373046875,0.9565603733062744,1.0,0.0,3.0,1.0,0.0
17657100,297.6502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.989881992340088,0.2473216354846954,0.2065940052270889,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.8365461826324463,0.1400377750396728,0.1329715847969055,297.6552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.5954879522323608,0.050000000745058,0.0354300215840339,297.5370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.8385721445083618,0.1396840512752533,0.1340012401342392,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.5954879522323608,0.050000000745058,0.2275460958480835,285.0591125488281,284.95001220703125,300.2372131347656,295.609130859375,298.7585144042969,297.5982666015625,285.008544921875,1.0,0.1835164278745651,1.0,1.0,0.7215490937232971,1.0,-0.8839151263237,0.3877563774585724,0.4961587488651275,0.2247121483087539,1.0,1.0,0.0,21.157548904418945,25.0,21780.4765625,0.0,71.01329040527344,1.0,282.7957763671875,284.1482238769531,298.7961120605469,299.4315185546875,293.1499938964844,293.1499938964844,282.75,34457.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767281293869019,1.0,0.0,0.0,3.909907341003418,3.909933805465698,1.020061176859599e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.705078125,0.0,1829.64697265625,1895.4371337890625,0.0,1432.1600341796875,0.9626113176345824,1.0,0.0,3.0,1.0,0.0
17657160,297.65509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.9907076954841614,0.2509650588035583,0.2088441103696823,297.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.8353913426399231,0.1406085342168808,0.1334080398082733,297.6745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.5937918424606323,0.050000000745058,0.03543621301651,297.4953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.8326877951622009,0.1380382627248764,0.1320287734270095,297.51416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.5937918424606323,0.050000000745058,0.2275858670473098,284.9393920898437,284.95001220703125,300.240478515625,295.6080627441406,298.7751770019531,297.62567138671875,284.9249572753906,1.0,0.1839815080165863,1.0,1.0,0.7208519577980042,1.0,-0.8848288059234619,0.3880257308483124,0.4968030452728271,0.225960299372673,0.9819121956825256,0.9819121956825256,0.0,21.39754676818848,25.0,21695.8203125,0.0,71.52890014648438,1.0,282.7562866210937,284.080810546875,298.7569580078125,299.3572692871094,293.1499938964844,293.1499938964844,282.45001220703125,35082.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6900944709777832,1.0,0.0,0.0,3.925578355789185,3.925604820251465,1.0282543598805205e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.97509765625,0.0,1854.539794921875,1895.4371337890625,0.0,1533.474365234375,0.9662872552871704,1.0,0.0,3.0,1.0,0.0
17657220,297.7022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.76513671875,0.97901451587677,0.2610291838645935,0.1835458278656005,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.8613991737365723,0.1420702040195465,0.1345404386520385,297.6001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76531982421875,0.8599482178688049,0.1414223611354828,0.0988646298646926,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654113769531,0.8527563810348511,0.1371619403362274,0.1304588615894317,297.5350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7764892578125,0.6125752925872803,0.050000000745058,0.2271677851676941,284.7654113769531,284.95001220703125,300.2470092773437,295.6070861816406,298.77203369140625,297.6091003417969,284.7698974609375,1.0,0.1862681806087494,1.0,1.0,0.7196719646453857,1.0,-0.9295645952224731,0.4090752303600311,0.5204893946647644,0.2381325364112854,0.804987907409668,0.804987907409668,0.0,19.698144912719727,25.0,22785.900390625,0.0,76.73821258544922,1.0,282.462158203125,283.9340209960937,298.72332763671875,299.3900756835937,293.1499938964844,293.1499938964844,282.45001220703125,45402.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711122453212738,1.0,0.0,0.0,3.681587457656861,3.6816134452819824,9.044062494467652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.11474609375,0.0,1639.557861328125,1895.4371337890625,0.0,1699.6107177734375,0.9165993332862854,1.0,0.0,3.0,1.0,0.0
17657280,297.7144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77508544921875,0.979506015777588,0.2632791399955749,0.184406965970993,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738952636719,0.8611286282539368,0.1424011588096618,0.1348172277212143,297.5731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738952636719,0.859971284866333,0.1397054493427276,0.099170334637165,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.8518153429031372,0.1372068524360656,0.1304062306880951,297.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747802734375,0.6119495630264282,0.050000000745058,0.2271808981895446,284.7738342285156,284.95001220703125,300.2483215332031,295.60699462890625,298.76861572265625,297.6020812988281,284.7860717773437,1.0,0.1866386979818344,1.0,1.0,0.7194576859474182,1.0,-0.931248664855957,0.4098437130451202,0.5214049816131592,0.2388133555650711,0.7921205163002014,0.7921205163002014,0.0,19.79269218444824,28.0,22772.083984375,0.0,77.19267272949219,1.0,282.4570617675781,283.9605407714844,298.704345703125,299.3588256835937,293.1499938964844,293.1499938964844,282.75,46705.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124718427658081,1.0,0.0,0.0,3.595900297164917,3.5959255695343018,8.627968668406538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5640.935546875,0.0,1552.7227783203125,1895.4371337890625,0.0,1710.5341796875,0.899905264377594,1.0,0.0,3.0,1.0,0.0
17657340,297.763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.984988570213318,0.2754885554313659,0.1950006186962127,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.8563463687896729,0.1456515938043594,0.1375008821487426,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.8359364867210388,0.133116990327835,0.0941686183214187,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.8450495600700378,0.1396166682243347,0.1319558173418045,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.6041404604911804,0.050000000745058,0.2273482978343963,285.0658264160156,284.95001220703125,300.2582092285156,295.6075744628906,298.7516174316406,297.56158447265625,285.0715637207031,1.0,0.1901310533285141,1.0,1.0,0.7180633544921875,1.0,-0.9432401657104492,0.4154491722583771,0.5277910232543945,0.2432324737310409,0.9727900624275208,0.9727900624275208,0.0,20.851713180541992,31.0,22963.857421875,0.0,81.08888244628906,1.0,282.7412414550781,284.2421264648437,298.58709716796875,299.1683959960937,293.1499938964844,293.1499938964844,282.45001220703125,32321.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7024706602096558,1.0,0.0,0.0,3.6569530963897705,3.6569764614105225,8.923435075303132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.5966796875,0.0,1513.34423828125,1895.4371337890625,0.0,1630.3052978515625,0.9048153758049012,1.0,0.0,3.0,1.0,0.0
17657400,297.763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.984988570213318,0.2754885554313659,0.1950006186962127,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.8563463687896729,0.1456515938043594,0.1375008821487426,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.8359364867210388,0.133116990327835,0.0941686183214187,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.8450495600700378,0.1396166682243347,0.1319558173418045,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.6041404604911804,0.050000000745058,0.2273482978343963,285.0658264160156,284.95001220703125,300.2582092285156,295.6075744628906,298.7516174316406,297.56158447265625,285.0715637207031,1.0,0.1901310533285141,1.0,1.0,0.7180633544921875,1.0,-0.9432401657104492,0.4154491722583771,0.5277910232543945,0.2432324737310409,0.9727900624275208,0.9727900624275208,0.0,20.851713180541992,31.0,22963.857421875,0.0,81.08888244628906,1.0,282.7412414550781,284.2421264648437,298.58709716796875,299.1683959960937,293.1499938964844,293.1499938964844,282.45001220703125,32321.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7024706602096558,1.0,0.0,0.0,3.6569530963897705,3.6569764614105225,8.923435075303132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.5966796875,0.0,1513.34423828125,1895.4371337890625,0.0,1630.3052978515625,0.9048153758049012,1.0,0.0,3.0,1.0,0.0
17657460,297.7702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.9892582297325134,0.2839507758617401,0.2049592137336731,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.8542157411575317,0.149536445736885,0.1411908864974975,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8242464661598206,0.1327200531959533,0.0931254178285598,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8422681093215942,0.1430039405822754,0.1351255774497985,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.5967150330543518,0.050000000745058,0.2275154143571853,284.8652038574219,284.95001220703125,300.2704772949219,295.6099853515625,298.7723693847656,297.58477783203125,284.8636779785156,1.0,0.194536417722702,1.0,1.0,0.7160327434539795,1.0,-0.9623726010322572,0.4247966408729553,0.5375760197639465,0.249148815870285,0.850897490978241,0.850897490978241,0.0,21.98739624023437,34.0,23829.8203125,0.0,86.58370208740234,1.0,282.4566345214844,284.0216369628906,298.6726379394531,299.3661804199219,293.1499938964844,293.1499938964844,282.75,38926.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193983197212219,1.0,0.0,0.0,3.630048274993897,3.630072832107544,8.792616199571057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.2841796875,0.0,1532.8597412109375,1895.4371337890625,0.0,1767.07373046875,0.9014846682548524,1.0,0.0,3.0,1.0,0.0
17657520,297.7702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.9892582297325134,0.2839507758617401,0.2049592137336731,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.8542157411575317,0.149536445736885,0.1411908864974975,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8242464661598206,0.1327200531959533,0.0931254178285598,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8422681093215942,0.1430039405822754,0.1351255774497985,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.5967150330543518,0.050000000745058,0.2275154143571853,284.8652038574219,284.95001220703125,300.2704772949219,295.6099853515625,298.7723693847656,297.58477783203125,284.8636779785156,1.0,0.194536417722702,1.0,1.0,0.7160327434539795,1.0,-0.9623726010322572,0.4247966408729553,0.5375760197639465,0.249148815870285,0.850897490978241,0.850897490978241,0.0,21.98739624023437,34.0,23829.8203125,0.0,86.58370208740234,1.0,282.4566345214844,284.0216369628906,298.6726379394531,299.3661804199219,293.1499938964844,293.1499938964844,282.75,38926.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193983197212219,1.0,0.0,0.0,3.630048274993897,3.630072832107544,8.792616199571057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.2841796875,0.0,1532.8597412109375,1895.4371337890625,0.0,1767.07373046875,0.9014846682548524,1.0,0.0,3.0,1.0,0.0
17657580,297.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27410888671875,0.8718957304954529,0.3135434687137604,0.0872087404131889,297.4958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.27410888671875,0.8718957304954529,0.1589313000440597,0.0918349996209144,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2779541015625,0.88837730884552,0.1380511373281479,0.071668803691864,297.4866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.27410888671875,0.8718957304954529,0.1521232277154922,0.0918349996209144,297.52471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2829284667969,0.973365068435669,0.1314275562763214,0.592296838760376,285.2875061035156,284.95001220703125,300.2854309082031,295.6145324707031,298.7919311523437,297.5689392089844,285.3165283203125,1.0,0.2038635462522506,1.0,1.0,0.7140020728111267,1.0,-1.1214966773986816,0.5038930773735046,0.617603600025177,0.2832490801811218,1.0,1.0,0.0,15.378059387207031,54.0,26673.439453125,0.0,109.42880249023438,1.0,282.7421569824219,284.4346618652344,298.6336975097656,299.364501953125,293.1499938964844,293.1499938964844,282.45001220703125,31744.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716613233089447,1.0,0.0,0.0,3.753197431564331,3.75322151184082,9.399312830282724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.298828125,0.0,1618.296142578125,1895.4371337890625,0.0,1744.2464599609375,0.9252301454544068,1.0,0.0,3.0,1.0,0.0
17657640,297.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27410888671875,0.8718957304954529,0.3135434687137604,0.0872087404131889,297.4958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.27410888671875,0.8718957304954529,0.1589313000440597,0.0918349996209144,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2779541015625,0.88837730884552,0.1380511373281479,0.071668803691864,297.4866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.27410888671875,0.8718957304954529,0.1521232277154922,0.0918349996209144,297.52471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2829284667969,0.973365068435669,0.1314275562763214,0.592296838760376,285.2875061035156,284.95001220703125,300.2854309082031,295.6145324707031,298.7919311523437,297.5689392089844,285.3165283203125,1.0,0.2038635462522506,1.0,1.0,0.7140020728111267,1.0,-1.1214966773986816,0.5038930773735046,0.617603600025177,0.2832490801811218,1.0,1.0,0.0,15.378059387207031,54.0,26673.439453125,0.0,109.42880249023438,1.0,282.7421569824219,284.4346618652344,298.6336975097656,299.364501953125,293.1499938964844,293.1499938964844,282.45001220703125,31744.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716613233089447,1.0,0.0,0.0,3.753197431564331,3.75322151184082,9.399312830282724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.298828125,0.0,1618.296142578125,1895.4371337890625,0.0,1744.2464599609375,0.9252301454544068,1.0,0.0,3.0,1.0,0.0
17657700,298.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543640136719,0.8804457187652588,0.3278577923774719,0.0926552191376686,297.5441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543640136719,0.8804457187652588,0.165883719921112,0.0975704118609428,297.44580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25079345703125,0.964747667312622,0.1409183293581009,0.0926492735743522,297.5274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543640136719,0.8804457187652588,0.1582764387130737,0.0975704118609428,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2509460449219,0.9588135480880736,0.1285629719495773,0.5844864845275879,285.24725341796875,284.95001220703125,300.2940368652344,295.61767578125,298.9682006835937,297.8707275390625,285.226318359375,1.0,0.2117703557014465,1.0,1.0,0.7129867672920227,1.0,-1.1660419702529907,0.526782214641571,0.6392596960067749,0.2917768955230713,1.0,1.0,0.0,16.250032424926758,54.0,28207.982421875,0.0,121.3647232055664,1.0,282.4976501464844,284.2820739746094,298.7500305175781,299.68634033203125,293.1499938964844,293.1499938964844,282.45001220703125,32679.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7360373139381409,1.0,0.0,0.0,3.80767822265625,3.807703018188477,9.67417122410552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6312.7001953125,0.0,1689.85107421875,1895.4371337890625,0.0,1905.9224853515625,0.9382784962654114,1.0,0.0,3.0,1.0,0.0
17657760,298.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.220703125,0.9045318365097046,0.3363980650901794,0.1095967516303062,297.565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2206726074219,0.9045318365097046,0.1704603433609008,0.1154106482863426,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2209167480469,0.9559293389320374,0.1405117064714431,0.0986626222729682,297.54302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2206420898437,0.9045318365097046,0.1621992737054824,0.1154106557369232,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.22076416015625,0.9212337136268616,0.126910850405693,0.5749236941337585,285.2213439941406,284.95001220703125,300.303466796875,295.6214294433594,298.9662780761719,297.85162353515625,285.228515625,1.0,0.2216666638851165,1.0,1.0,0.7130818963050842,1.0,-1.2171114683151243,0.5528354048728943,0.6642760634422302,0.3009379208087921,1.0,1.0,0.0,17.938692092895508,74.0,29332.87890625,0.0,139.4383087158203,1.0,282.45770263671875,284.27545166015625,298.77423095703125,299.75030517578125,293.1499938964844,293.1499938964844,282.1499938964844,33412.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752941906452179,1.0,0.0,0.0,3.85017204284668,3.850197553634644,9.89130398920679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6663.75830078125,0.0,1747.0615234375,1895.4371337890625,0.0,2050.956298828125,0.9483948349952698,1.0,0.0,3.0,1.0,0.0
17657820,298.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1625366210937,0.9399712681770324,0.3438839912414551,0.1371143758296966,297.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1636962890625,0.9816128611564636,0.1720184236764907,0.1638730019330978,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.162109375,0.9099110960960388,0.1397480070590973,0.0980096012353897,297.4919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1635437011719,0.9631202816963196,0.162086084485054,0.1543565690517425,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612854003906,0.8776741623878479,0.1256972551345825,0.5670754909515381,285.1646423339844,284.95001220703125,300.3248596191406,295.6309509277344,298.96240234375,297.79718017578125,285.1814270019531,1.0,0.2472900003194809,1.0,1.0,0.7132721543312073,1.0,-1.3640011548995972,0.6283107399940491,0.7356904149055481,0.3264650702476501,1.0,1.0,0.0,21.668865203857425,94.0,33091.58984375,0.0,191.5445251464844,1.0,282.1552429199219,284.1701354980469,298.80780029296875,300.0097961425781,293.1499938964844,293.1499938964844,281.8500061035156,34445.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918533086776733,1.0,0.0,0.0,3.9091930389404297,3.909219264984131,1.0196885114055476e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.0224609375,0.0,1828.6444091796875,1895.4371337890625,0.0,2397.1875,0.9624413251876832,1.0,0.0,3.0,1.0,0.0
17657880,298.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1625366210937,0.9399712681770324,0.3438839912414551,0.1371143758296966,297.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1636962890625,0.9816128611564636,0.1720184236764907,0.1638730019330978,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.162109375,0.9099110960960388,0.1397480070590973,0.0980096012353897,297.4919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1635437011719,0.9631202816963196,0.162086084485054,0.1543565690517425,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612854003906,0.8776741623878479,0.1256972551345825,0.5670754909515381,285.1646423339844,284.95001220703125,300.3248596191406,295.6309509277344,298.96240234375,297.79718017578125,285.1814270019531,1.0,0.2472900003194809,1.0,1.0,0.7132721543312073,1.0,-1.3640011548995972,0.6283107399940491,0.7356904149055481,0.3264650702476501,1.0,1.0,0.0,21.668865203857425,94.0,33091.58984375,0.0,191.5445251464844,1.0,282.1552429199219,284.1701354980469,298.80780029296875,300.0097961425781,293.1499938964844,293.1499938964844,281.8500061035156,34445.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918533086776733,1.0,0.0,0.0,3.9091930389404297,3.909219264984131,1.0196885114055476e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.0224609375,0.0,1828.6444091796875,1895.4371337890625,0.0,2397.1875,0.9624413251876832,1.0,0.0,3.0,1.0,0.0
17657940,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926818847656,0.9984336495399476,0.3335648775100708,0.2403950691223144,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09149169921875,0.8583617806434631,0.170223206281662,0.1620627045631408,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908508300781,0.8067132234573364,0.1403190493583679,0.0984859243035316,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.8439874649047852,0.1618018746376037,0.153805673122406,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904541015625,0.7766974568367004,0.1251310557126999,0.5661791563034058,285.0922546386719,284.95001220703125,300.3482971191406,295.6424255371094,298.9173583984375,297.67755126953125,285.1004943847656,1.0,0.2750608325004577,1.0,1.0,0.7134503126144409,1.0,-1.4653122425079346,0.679844081401825,0.7854681611061096,0.3464134037494659,1.0,1.0,0.0,32.266700744628906,94.0,35957.546875,0.0,258.9993896484375,1.0,281.85711669921875,284.032958984375,298.81036376953125,300.2127380371094,293.1499938964844,293.1499938964844,281.8500061035156,35039.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258234262466431,1.0,0.0,0.0,3.942760467529297,3.942787170410156,1.0372754104537307e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6775.70849609375,0.0,1876.15673828125,1895.4371337890625,0.0,2709.60107421875,0.970427930355072,1.0,0.0,3.0,1.0,0.0
17658000,297.83160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09942626953125,0.9990000128746032,0.3323608040809631,0.2462798804044723,297.462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978698730469,0.8523765802383423,0.170206993818283,0.1620330959558487,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970153808594,0.8010380864143372,0.1403924077749252,0.0985468626022338,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976257324219,0.8384110331535339,0.1618450880050659,0.1538492292165756,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965270996094,0.7711033821105957,0.1250836551189422,0.5661220550537109,285.0987854003906,284.95001220703125,300.3500061035156,295.643310546875,298.9123229980469,297.66571044921875,285.1078186035156,1.0,0.2770544290542602,1.0,1.0,0.7134624123573303,1.0,-1.4722387790679932,0.6833248734474182,0.7889138460159302,0.3479407727718353,1.0,1.0,0.0,33.13288116455078,112.0,36091.30859375,0.0,264.1232604980469,1.0,281.85577392578125,284.0382995605469,298.8056640625,300.21209716796875,293.1499938964844,293.1499938964844,281.54998779296875,35069.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273066282272339,1.0,0.0,0.0,3.944460153579712,3.9444868564605713,1.0381698984929244e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7172.85546875,0.0,1878.584228515625,1895.4371337890625,0.0,2723.3876953125,0.9708322882652284,1.0,0.0,3.0,1.0,0.0
17658060,297.5594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.9315626621246338,0.3132963180541992,0.2860548794269562,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.7565767765045166,0.1702054291963577,0.1625853329896927,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.7137494087219238,0.1413407921791076,0.0998071506619453,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.7452957034111023,0.1624570786952972,0.1551534980535507,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.6826334595680237,0.1236782595515251,0.5647865533828735,284.9662475585937,284.95001220703125,300.3780517578125,295.6579895019531,298.8302917480469,297.4840087890625,284.95465087890625,1.0,0.30641970038414,1.0,1.0,0.7156863212585449,1.0,-1.5160728693008425,0.7045112252235413,0.8115617036819458,0.3573150336742401,1.0,1.0,0.0,53.445892333984375,100.0,37825.7421875,0.0,337.0221252441406,1.0,281.556396484375,283.8420715332031,298.7869567871094,300.34686279296875,293.1499938964844,293.1499938964844,281.25,35449.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558849096298218,1.0,0.0,0.0,3.965474605560303,3.965501546859741,1.0492611863810453e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7326.47216796875,0.0,1908.8138427734373,1895.4371337890625,0.0,2990.41796875,0.975829780101776,1.0,0.0,3.0,1.0,0.0
17658120,297.5594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.9315626621246338,0.3132963180541992,0.2860548794269562,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.7565767765045166,0.1702054291963577,0.1625853329896927,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.7137494087219238,0.1413407921791076,0.0998071506619453,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.7452957034111023,0.1624570786952972,0.1551534980535507,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.6826334595680237,0.1236782595515251,0.5647865533828735,284.9662475585937,284.95001220703125,300.3780517578125,295.6579895019531,298.8302917480469,297.4840087890625,284.95465087890625,1.0,0.30641970038414,1.0,1.0,0.7156863212585449,1.0,-1.5160728693008425,0.7045112252235413,0.8115617036819458,0.3573150336742401,1.0,1.0,0.0,53.445892333984375,100.0,37825.7421875,0.0,337.0221252441406,1.0,281.556396484375,283.8420715332031,298.7869567871094,300.34686279296875,293.1499938964844,293.1499938964844,281.25,35449.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558849096298218,1.0,0.0,0.0,3.965474605560303,3.965501546859741,1.0492611863810453e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7326.47216796875,0.0,1908.8138427734373,1895.4371337890625,0.0,2990.41796875,0.975829780101776,1.0,0.0,3.0,1.0,0.0
17658180,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825927734375,0.8689491748809814,0.3071472942829132,0.2784987092018127,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7793884277344,0.7185397148132324,0.1703122556209564,0.1632510274648666,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77813720703125,0.6745795011520386,0.141813725233078,0.1006423458456993,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790832519531,0.7079460024833679,0.1628128588199615,0.1561213284730911,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7771301269531,0.6420247554779053,0.1215970739722251,0.5587018132209778,284.781005859375,284.95001220703125,300.4069519042969,295.6737670898437,298.8016967773437,297.4080505371094,284.7953186035156,1.0,0.3210292458534241,1.0,1.0,0.7178441286087036,1.0,-1.5088974237442017,0.7000938653945923,0.8088034987449646,0.3551717400550842,0.8044021129608154,0.8044021129608154,0.0,68.41993713378906,100.0,37670.0078125,0.0,370.6469421386719,1.0,281.2567138671875,283.716796875,298.7392272949219,300.3019104003906,293.1499938964844,293.1499938964844,281.25,46698.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711177706718445,1.0,0.0,0.0,3.638850688934326,3.638876676559448,8.835309586174844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6862.802734375,0.0,1600.5997314453125,1895.4371337890625,0.0,3133.29541015625,0.9098954796791076,1.0,0.0,3.0,1.0,0.0
17658240,297.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879333496094,0.8679664731025696,0.3070889413356781,0.2784050703048706,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.78448486328125,0.7178665995597839,0.170324444770813,0.1632679849863052,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831420898437,0.6738971471786499,0.1418298631906509,0.1006600633263588,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841796875,0.7072257995605469,0.1628286987543106,0.1561435908079147,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7819519042969,0.6413100957870483,0.1215360090136528,0.5584680438041687,284.7862548828125,284.95001220703125,300.4078674316406,295.6742858886719,298.8013000488281,297.4066772460937,284.80096435546875,1.0,0.3213166296482086,1.0,1.0,0.7179101705551147,1.0,-1.508572340011597,0.6999108791351318,0.8086614608764648,0.3550664484500885,0.8046782612800598,0.8046782612800598,0.0,68.736328125,88.0,37648.12109375,0.0,371.2954711914063,1.0,281.2560729980469,283.7235717773437,298.7358093261719,300.2937927246094,293.1499938964844,293.1499938964844,281.54998779296875,46632.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710874319076538,1.0,0.0,0.0,3.6264379024505615,3.626463651657105,8.775135142968793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.5615234375,0.0,1586.1544189453125,1895.4371337890625,0.0,3133.011474609375,0.9074479341506958,1.0,0.0,3.0,1.0,0.0
17658300,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8560652136802673,0.3069867193698883,0.2776312828063965,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.7092165350914001,0.1707615256309509,0.1636573523283004,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.6655383110046387,0.1422809958457946,0.1009964868426323,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.6982667446136475,0.1632961183786392,0.1565923988819122,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.6321179270744324,0.1206921339035034,0.554796576499939,284.9791564941406,284.95001220703125,300.42340087890625,295.6829833984375,298.7984619140625,297.38946533203125,285.00115966796875,1.0,0.3251521587371826,1.0,1.0,0.7190221548080444,1.0,-1.5046422481536863,0.6976011991500854,0.8070410490036011,0.3536647856235504,0.9078816175460817,0.9078816175460817,0.0,72.96903228759766,88.0,37000.20703125,0.0,380.156005859375,1.0,281.4993591308594,283.9344787597656,298.6529846191406,300.0440979003906,293.1499938964844,293.1499938964844,281.54998779296875,37661.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631040453910828,1.0,0.0,0.0,3.613113164901733,3.613137006759644,8.710766792319191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6738.0068359375,0.0,1504.8209228515625,1895.4371337890625,0.0,3058.1201171875,0.9019674062728882,1.0,0.0,3.0,1.0,0.0
17658360,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8512929081916809,0.3078225553035736,0.2781149446964264,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.705525815486908,0.171502336859703,0.164324551820755,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.66225266456604,0.1429439485073089,0.1014671027660369,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.6946379542350769,0.1640208512544632,0.1572652757167816,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.6274425983428955,0.1201400756835937,0.5521512627601624,285.0160522460937,284.95001220703125,300.4393310546875,295.6920166015625,298.801025390625,297.380126953125,285.013427734375,1.0,0.3272416591644287,1.0,1.0,0.7186919450759888,1.0,-1.5042182207107544,0.6974891424179077,0.8067290782928467,0.3535828590393066,0.9522457718849182,0.9522457718849182,0.0,75.17680358886719,76.0,37085.51953125,0.0,385.59271240234375,1.0,281.5424194335937,283.9315795898437,298.6564636230469,300.0859375,293.1499938964844,293.1499938964844,281.25,33677.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588529229164124,1.0,0.0,0.0,3.71198844909668,3.712012529373169,9.194042718263518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.52490234375,0.0,1585.5579833984375,1895.4371337890625,0.0,3018.247314453125,0.9176775217056274,1.0,0.0,3.0,1.0,0.0
17658420,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.8516278862953186,0.3089656829833984,0.2793023288249969,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.7067517638206482,0.1728232651948928,0.1656409800052642,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.663295567035675,0.1439212411642074,0.1022414192557334,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.6958385705947876,0.1652489900588989,0.1585122942924499,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.625206708908081,0.1191200464963913,0.5475584268569946,284.8522033691406,284.95001220703125,300.47235107421875,295.71112060546875,298.80682373046875,297.36138916015625,284.8635559082031,1.0,0.3272916674613952,1.0,1.0,0.7180314660072327,1.0,-1.504138469696045,0.697688639163971,0.8064497709274292,0.3537396788597107,0.811564564704895,0.811564564704895,0.0,75.53792572021484,64.0,37322.1640625,0.0,386.47601318359375,1.0,281.2571716308594,283.79541015625,298.72491455078125,300.2297668457031,293.1499938964844,293.1499938964844,281.54998779296875,42885.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654829263687134,1.0,0.0,0.0,3.500654697418213,3.500678539276123,8.176959909178549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.21044921875,0.0,1422.6866455078125,1895.4371337890625,0.0,3080.435791015625,0.8771544098854065,1.0,0.0,3.0,1.0,0.0
17658480,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.8516278862953186,0.3089656829833984,0.2793023288249969,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.7067517638206482,0.1728232651948928,0.1656409800052642,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.663295567035675,0.1439212411642074,0.1022414192557334,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.6958385705947876,0.1652489900588989,0.1585122942924499,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.625206708908081,0.1191200464963913,0.5475584268569946,284.8522033691406,284.95001220703125,300.47235107421875,295.71112060546875,298.80682373046875,297.36138916015625,284.8635559082031,1.0,0.3272916674613952,1.0,1.0,0.7180314660072327,1.0,-1.504138469696045,0.697688639163971,0.8064497709274292,0.3537396788597107,0.811564564704895,0.811564564704895,0.0,75.53792572021484,64.0,37322.1640625,0.0,386.47601318359375,1.0,281.2571716308594,283.79541015625,298.72491455078125,300.2297668457031,293.1499938964844,293.1499938964844,281.54998779296875,42885.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654829263687134,1.0,0.0,0.0,3.500654697418213,3.500678539276123,8.176959909178549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.21044921875,0.0,1422.6866455078125,1895.4371337890625,0.0,3080.435791015625,0.8771544098854065,1.0,0.0,3.0,1.0,0.0
17658540,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.8624770045280457,0.3114569187164306,0.2809802293777466,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.7167173027992249,0.1747688055038452,0.1671122759580612,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.672637939453125,0.1453555822372436,0.1029981225728988,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.7060152292251587,0.1670212298631668,0.159839317202568,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.6304071545600891,0.1187432259321212,0.5441637635231018,285.0516357421875,284.95001220703125,300.5067749023437,295.7314453125,298.8192443847656,297.3533630371094,285.0473022460937,1.0,0.3233415186405182,1.0,1.0,0.7173710465431213,1.0,-1.5063412189483645,0.6990311741828918,0.8073101043701172,0.3544258177280426,0.9690216183662416,0.9690216183662416,0.0,71.77816772460938,52.0,37036.5078125,0.0,377.9715576171875,1.0,281.5419921875,283.96636962890625,298.69305419921875,300.1080322265625,293.1499938964844,293.1499938964844,281.25,31838.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537487983703613,1.0,0.0,0.0,3.656181573867798,3.65620493888855,8.919670335671981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7186.57763671875,0.0,1508.8658447265625,1895.4371337890625,0.0,2970.394287109375,0.9037624597549438,1.0,0.0,3.0,1.0,0.0
17658600,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.8624770045280457,0.3114569187164306,0.2809802293777466,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.7167173027992249,0.1747688055038452,0.1671122759580612,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.672637939453125,0.1453555822372436,0.1029981225728988,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.7060152292251587,0.1670212298631668,0.159839317202568,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.6304071545600891,0.1187432259321212,0.5441637635231018,285.0516357421875,284.95001220703125,300.5067749023437,295.7314453125,298.8192443847656,297.3533630371094,285.0473022460937,1.0,0.3233415186405182,1.0,1.0,0.7173710465431213,1.0,-1.5063412189483645,0.6990311741828918,0.8073101043701172,0.3544258177280426,0.9690216183662416,0.9690216183662416,0.0,71.77816772460938,52.0,37036.5078125,0.0,377.9715576171875,1.0,281.5419921875,283.96636962890625,298.69305419921875,300.1080322265625,293.1499938964844,293.1499938964844,281.25,31838.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537487983703613,1.0,0.0,0.0,3.656181573867798,3.65620493888855,8.919670335671981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7186.57763671875,0.0,1508.8658447265625,1895.4371337890625,0.0,2970.394287109375,0.9037624597549438,1.0,0.0,3.0,1.0,0.0
17658660,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.881888747215271,0.3130531013011932,0.2825132012367248,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.7325446009635925,0.1765763014554977,0.1686826348304748,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.6890807151794434,0.146571934223175,0.1037555485963821,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.7223787307739258,0.1686347424983978,0.1612276881933212,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.6418084502220154,0.1184655651450157,0.5419550538063049,284.8622131347656,284.95001220703125,300.5424499511719,295.7528991699219,298.8312683105469,297.3431091308594,284.8700866699219,1.0,0.3167362213134765,1.0,1.0,0.7164430022239685,1.0,-1.5099936723709106,0.7011644840240479,0.8088292479515076,0.3556254506111145,0.8273135423660278,0.8273135423660278,0.0,65.41903686523438,40.0,37509.765625,0.0,363.4899597167969,1.0,281.2577819824219,283.79364013671875,298.77587890625,300.2894287109375,293.1499938964844,293.1499938964844,281.54998779296875,40893.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625257015228271,1.0,0.0,0.0,3.5257580280303955,3.5257816314697266,8.294654776364041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6525.943359375,0.0,1434.6546630859375,1895.4371337890625,0.0,3052.695068359375,0.8805711269378662,1.0,0.0,3.0,1.0,0.0
17658720,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.881888747215271,0.3130531013011932,0.2825132012367248,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.7325446009635925,0.1765763014554977,0.1686826348304748,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.6890807151794434,0.146571934223175,0.1037555485963821,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.7223787307739258,0.1686347424983978,0.1612276881933212,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.6418084502220154,0.1184655651450157,0.5419550538063049,284.8622131347656,284.95001220703125,300.5424499511719,295.7528991699219,298.8312683105469,297.3431091308594,284.8700866699219,1.0,0.3167362213134765,1.0,1.0,0.7164430022239685,1.0,-1.5099936723709106,0.7011644840240479,0.8088292479515076,0.3556254506111145,0.8273135423660278,0.8273135423660278,0.0,65.41903686523438,40.0,37509.765625,0.0,363.4899597167969,1.0,281.2577819824219,283.79364013671875,298.77587890625,300.2894287109375,293.1499938964844,293.1499938964844,281.54998779296875,40893.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625257015228271,1.0,0.0,0.0,3.5257580280303955,3.5257816314697266,8.294654776364041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6525.943359375,0.0,1434.6546630859375,1895.4371337890625,0.0,3052.695068359375,0.8805711269378662,1.0,0.0,3.0,1.0,0.0
