time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658780,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9116859436035156,0.3156609237194061,0.2841658890247345,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.7558578848838806,0.1788315027952194,0.1703040450811386,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.7129979133605957,0.1481905579566955,0.1045181304216384,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.7447858452796936,0.1706578880548477,0.1626416146755218,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.6605292558670044,0.1185801997780799,0.5401868224143982,285.0565795898437,284.95001220703125,300.57928466796875,295.7753601074219,298.8476867675781,297.3397827148437,285.05255126953125,1.0,0.3082059621810913,1.0,1.0,0.7155149579048157,1.0,-1.5144109725952148,0.7036939263343811,0.8107170462608337,0.3569869697093963,0.9837902188301086,0.9837902188301086,0.0,57.32340621948242,28.0,37257.796875,0.0,344.8370666503906,1.0,281.5422058105469,283.96490478515625,298.7449951171875,300.1730041503906,293.1499938964844,293.1499938964844,281.25,31560.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525353670120239,1.0,0.0,0.0,3.680558919906616,3.6805825233459473,9.039009682965116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7217.36865234375,0.0,1533.9349365234375,1895.4371337890625,0.0,2959.023193359375,0.9090754389762878,1.0,0.0,3.0,1.0,0.0
17658840,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9116859436035156,0.3156609237194061,0.2841658890247345,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.7558578848838806,0.1788315027952194,0.1703040450811386,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.7129979133605957,0.1481905579566955,0.1045181304216384,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.7447858452796936,0.1706578880548477,0.1626416146755218,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.6605292558670044,0.1185801997780799,0.5401868224143982,285.0565795898437,284.95001220703125,300.57928466796875,295.7753601074219,298.8476867675781,297.3397827148437,285.05255126953125,1.0,0.3082059621810913,1.0,1.0,0.7155149579048157,1.0,-1.5144109725952148,0.7036939263343811,0.8107170462608337,0.3569869697093963,0.9837902188301086,0.9837902188301086,0.0,57.32340621948242,28.0,37257.796875,0.0,344.8370666503906,1.0,281.5422058105469,283.96490478515625,298.7449951171875,300.1730041503906,293.1499938964844,293.1499938964844,281.25,31560.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525353670120239,1.0,0.0,0.0,3.680558919906616,3.6805825233459473,9.039009682965116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7217.36865234375,0.0,1533.9349365234375,1895.4371337890625,0.0,2959.023193359375,0.9090754389762878,1.0,0.0,3.0,1.0,0.0
17658900,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9339146614074708,0.3166965246200561,0.2851624488830566,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7721841335296631,0.1799335926771164,0.1712419539690017,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.7274600267410278,0.1489661633968353,0.1049837246537208,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7603088021278381,0.1716418415307998,0.1634656935930252,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.6741279363632202,0.1186795756220817,0.5399473309516907,284.90435791015625,284.95001220703125,300.5980834960937,295.78692626953125,298.8559265136719,297.3377380371094,284.878662109375,1.0,0.3034514188766479,1.0,1.0,0.7150509357452393,1.0,-1.5179951190948486,0.7056348323822021,0.8123603463172913,0.3580358624458313,0.8976606130599976,0.8976606130599976,0.0,52.76350784301758,28.0,38093.4453125,0.0,334.80914306640625,1.0,281.2962646484375,283.7685546875,298.82147216796875,300.4068908691406,293.1499938964844,293.1499938964844,281.25,34616.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593917489051819,1.0,0.0,0.0,3.708436965942383,3.708461284637451,9.176458206638928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7001.2353515625,0.0,1588.6441650390625,1895.4371337890625,0.0,3023.300537109375,0.915442705154419,1.0,0.0,3.0,1.0,0.0
17658960,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.958196461200714,0.3173204064369201,0.2856721580028534,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.7912137508392334,0.1808605343103408,0.1719957292079925,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.7434553503990173,0.1495700031518936,0.1053144559264183,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.7786141037940979,0.1724546104669571,0.1641109436750412,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.6900308132171631,0.1186609417200088,0.5391971468925476,284.8586730957031,284.95001220703125,300.6171569824219,295.7987060546875,298.8627014160156,297.3329772949219,284.8656311035156,1.0,0.2983613312244415,1.0,1.0,0.7146616578102112,1.0,-1.5197845697402954,0.7066585421562195,0.8131260275840759,0.3586277365684509,0.8388693928718567,0.8388693928718567,0.0,48.159271240234375,25.0,37839.3671875,0.0,323.7632751464844,1.0,281.2572326660156,283.7787170410156,298.8277893066406,300.3614196777344,293.1499938964844,293.1499938964844,281.54998779296875,40267.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624240159988403,1.0,0.0,0.0,3.576820373535156,3.576844453811645,8.536651421309216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.20166015625,0.0,1484.554443359375,1895.4371337890625,0.0,3051.7412109375,0.8913267850875854,1.0,0.0,3.0,1.0,0.0
17659020,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.9983961582183838,0.3199481666088104,0.2873364686965942,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8292149901390076,0.1832654029130935,0.1737947165966034,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.7786901593208313,0.1513096988201141,0.1061848625540733,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.8169146776199341,0.1745977848768234,0.1656732708215713,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7219147086143494,0.1190224587917327,0.5387713313102722,285.0595397949219,284.95001220703125,300.6558837890625,295.82281494140625,298.8812866210937,297.3319091796875,285.05615234375,1.0,0.2907433211803436,1.0,1.0,0.713883101940155,1.0,-1.5260515213012695,0.7100501656532288,0.8160013556480408,0.3604397475719452,0.9988415837287904,0.9988415837287904,0.0,40.73611831665039,25.0,37598.49609375,0.0,307.5328369140625,1.0,281.5426025390625,283.9589538574219,298.7960205078125,300.2445373535156,293.1499938964844,293.1499938964844,281.25,31645.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853107213973999,1.0,0.0,0.0,3.7234487533569336,3.723472595214844,9.250900916413228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.89453125,0.0,1583.1951904296875,1895.4371337890625,0.0,2964.3818359375,0.9188299179077148,1.0,0.0,3.0,1.0,0.0
17659080,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.9983961582183838,0.3199481666088104,0.2873364686965942,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8292149901390076,0.1832654029130935,0.1737947165966034,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.7786901593208313,0.1513096988201141,0.1061848625540733,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.8169146776199341,0.1745977848768234,0.1656732708215713,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7219147086143494,0.1190224587917327,0.5387713313102722,285.0595397949219,284.95001220703125,300.6558837890625,295.82281494140625,298.8812866210937,297.3319091796875,285.05615234375,1.0,0.2907433211803436,1.0,1.0,0.713883101940155,1.0,-1.5260515213012695,0.7100501656532288,0.8160013556480408,0.3604397475719452,0.9988415837287904,0.9988415837287904,0.0,40.73611831665039,25.0,37598.49609375,0.0,307.5328369140625,1.0,281.5426025390625,283.9589538574219,298.7960205078125,300.2445373535156,293.1499938964844,293.1499938964844,281.25,31645.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853107213973999,1.0,0.0,0.0,3.7234487533569336,3.723472595214844,9.250900916413228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.89453125,0.0,1583.1951904296875,1895.4371337890625,0.0,2964.3818359375,0.9188299179077148,1.0,0.0,3.0,1.0,0.0
17659140,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.9990000128746032,0.324476033449173,0.2696438431739807,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.8508793115615845,0.1853136122226715,0.1757825314998626,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.8002579808235168,0.1526926010847091,0.107186883687973,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.8377840518951416,0.176389992237091,0.1674147844314575,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.7381550073623657,0.119232639670372,0.5396077036857605,284.8404541015625,284.95001220703125,300.6954040527344,295.8475952148437,298.900634765625,297.3343505859375,284.8454895019531,1.0,0.2848528325557709,1.0,1.0,0.7131046056747437,1.0,-1.5118048191070557,0.7032090425491333,0.8085957169532776,0.3573436737060547,0.8354828357696533,0.8354828357696533,0.0,37.23544692993164,25.0,37780.94921875,0.0,291.8778076171875,1.0,281.2572326660156,283.7543029785156,298.8742370605469,300.41455078125,293.1499938964844,293.1499938964844,281.54998779296875,40971.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862753689289093,1.0,0.0,0.0,3.606957674026489,3.6069822311401367,8.681112717567885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.98583984375,0.0,1522.566162109375,1895.4371337890625,0.0,3054.833740234375,0.8980745673179626,1.0,0.0,3.0,1.0,0.0
17659200,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.9990000128746032,0.324476033449173,0.2696438431739807,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.8508793115615845,0.1853136122226715,0.1757825314998626,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.8002579808235168,0.1526926010847091,0.107186883687973,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.8377840518951416,0.176389992237091,0.1674147844314575,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.7381550073623657,0.119232639670372,0.5396077036857605,284.8404541015625,284.95001220703125,300.6954040527344,295.8475952148437,298.900634765625,297.3343505859375,284.8454895019531,1.0,0.2848528325557709,1.0,1.0,0.7131046056747437,1.0,-1.5118048191070557,0.7032090425491333,0.8085957169532776,0.3573436737060547,0.8354828357696533,0.8354828357696533,0.0,37.23544692993164,25.0,37780.94921875,0.0,291.8778076171875,1.0,281.2572326660156,283.7543029785156,298.8742370605469,300.41455078125,293.1499938964844,293.1499938964844,281.54998779296875,40971.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862753689289093,1.0,0.0,0.0,3.606957674026489,3.6069822311401367,8.681112717567885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.98583984375,0.0,1522.566162109375,1895.4371337890625,0.0,3054.833740234375,0.8980745673179626,1.0,0.0,3.0,1.0,0.0
17659260,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9990000128746032,0.3329600095748901,0.2536922097206116,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8709539175033569,0.1876673996448516,0.1777421087026596,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8186335563659668,0.1543706506490707,0.1081679537892341,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8566934466362,0.1784589737653732,0.1691163033246994,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.7527350783348083,0.1197638437151908,0.5407992601394653,285.03106689453125,284.95001220703125,300.7355651855469,295.8729248046875,298.9295349121094,297.35357666015625,285.0262756347656,1.0,0.2801811993122101,1.0,1.0,0.7121577262878418,1.0,-1.499654769897461,0.6974695920944214,0.8021851778030396,0.3548243641853332,0.9731988906860352,0.9731988906860352,0.0,34.60758209228516,28.0,37102.53125,0.0,279.7103271484375,1.0,281.5426025390625,283.933837890625,298.8352355957031,300.26300048828125,293.1499938964844,293.1499938964844,281.25,32519.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511878252029419,1.0,0.0,0.0,3.713437080383301,3.71346116065979,9.20122090519726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7224.8896484375,0.0,1578.3992919921875,1895.4371337890625,0.0,2946.3974609375,0.9171403646469116,1.0,0.0,3.0,1.0,0.0
17659320,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9990000128746032,0.3329600095748901,0.2536922097206116,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8709539175033569,0.1876673996448516,0.1777421087026596,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8186335563659668,0.1543706506490707,0.1081679537892341,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8566934466362,0.1784589737653732,0.1691163033246994,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.7527350783348083,0.1197638437151908,0.5407992601394653,285.03106689453125,284.95001220703125,300.7355651855469,295.8729248046875,298.9295349121094,297.35357666015625,285.0262756347656,1.0,0.2801811993122101,1.0,1.0,0.7121577262878418,1.0,-1.499654769897461,0.6974695920944214,0.8021851778030396,0.3548243641853332,0.9731988906860352,0.9731988906860352,0.0,34.60758209228516,28.0,37102.53125,0.0,279.7103271484375,1.0,281.5426025390625,283.933837890625,298.8352355957031,300.26300048828125,293.1499938964844,293.1499938964844,281.25,32519.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511878252029419,1.0,0.0,0.0,3.713437080383301,3.71346116065979,9.20122090519726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7224.8896484375,0.0,1578.3992919921875,1895.4371337890625,0.0,2946.3974609375,0.9171403646469116,1.0,0.0,3.0,1.0,0.0
17659380,297.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.9986965656280518,0.3415869176387787,0.2424232065677642,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.8866772055625916,0.1897360831499099,0.1797866076231002,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.8316974639892578,0.1557697504758834,0.1092079877853393,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.871523380279541,0.1802464574575424,0.1708916574716568,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.7641080021858215,0.1203055009245872,0.5432575345039368,284.84503173828125,284.95001220703125,300.7762145996094,295.898681640625,298.9591369628906,297.3729553222656,284.8548583984375,1.0,0.2777864336967468,1.0,1.0,0.7112109065055847,1.0,-1.4949088096618652,0.6954175233840942,0.799491286277771,0.3541095852851867,0.8191067576408386,0.8191067576408386,0.0,33.01531982421875,31.0,37343.66015625,0.0,273.5685729980469,1.0,281.2575378417969,283.7746276855469,298.91363525390625,300.4203796386719,293.1499938964844,293.1499938964844,281.54998779296875,42261.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858278214931488,1.0,0.0,0.0,3.533729076385498,3.533752918243408,8.332201559824171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.13037109375,0.0,1452.978515625,1895.4371337890625,0.0,3012.857666015625,0.883401095867157,1.0,0.0,3.0,1.0,0.0
17659440,297.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.9986965656280518,0.3415869176387787,0.2424232065677642,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.8866772055625916,0.1897360831499099,0.1797866076231002,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.8316974639892578,0.1557697504758834,0.1092079877853393,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.871523380279541,0.1802464574575424,0.1708916574716568,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.7641080021858215,0.1203055009245872,0.5432575345039368,284.84503173828125,284.95001220703125,300.7762145996094,295.898681640625,298.9591369628906,297.3729553222656,284.8548583984375,1.0,0.2777864336967468,1.0,1.0,0.7112109065055847,1.0,-1.4949088096618652,0.6954175233840942,0.799491286277771,0.3541095852851867,0.8191067576408386,0.8191067576408386,0.0,33.01531982421875,31.0,37343.66015625,0.0,273.5685729980469,1.0,281.2575378417969,283.7746276855469,298.91363525390625,300.4203796386719,293.1499938964844,293.1499938964844,281.54998779296875,42261.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858278214931488,1.0,0.0,0.0,3.533729076385498,3.533752918243408,8.332201559824171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.13037109375,0.0,1452.978515625,1895.4371337890625,0.0,3012.857666015625,0.883401095867157,1.0,0.0,3.0,1.0,0.0
17659500,297.50665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.998220443725586,0.3458779156208038,0.2388841211795807,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8921600580215454,0.1908860504627227,0.1807383596897125,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8361197710037231,0.1565819084644317,0.1096786186099052,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8766794800758362,0.1812440156936645,0.1717071086168289,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.767894983291626,0.1206671297550201,0.5444120764732361,285.0140686035156,284.95001220703125,300.7967224121094,295.9117126464844,298.97412109375,297.3824157714844,285.035400390625,1.0,0.2772772312164306,1.0,1.0,0.7107374668121338,1.0,-1.4947304725646973,0.695491373538971,0.7992391586303711,0.3542631268501282,0.9212568402290344,0.9212568402290344,0.0,32.571434020996094,31.0,36861.37890625,0.0,272.36199951171875,1.0,281.4978332519531,283.9630126953125,298.8653259277344,300.2294921875,293.1499938964844,293.1499938964844,281.54998779296875,35290.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503496050834656,1.0,0.0,0.0,3.5560741424560547,3.5560970306396484,8.437910423708672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6762.9365234375,0.0,1425.99072265625,1895.4371337890625,0.0,2938.54541015625,0.886915922164917,1.0,0.0,3.0,1.0,0.0
17659560,297.5283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.9977434277534484,0.3502678871154785,0.2358340770006179,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.8975017666816711,0.1922207921743393,0.1819210946559906,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.8404970169067383,0.1575700640678405,0.1103134155273437,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8817165493965149,0.1824157685041427,0.1727399230003357,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.7716320753097534,0.1211793646216392,0.5463739037513733,285.0490417480469,284.95001220703125,300.8172607421875,295.9247741699219,298.9901123046875,297.3932800292969,285.0458068847656,1.0,0.277204155921936,1.0,1.0,0.7101655006408691,1.0,-1.4968435764312744,0.6967496871948242,0.8000938892364502,0.3549755215644836,0.9755778908729552,0.9755778908729552,0.0,32.238853454589844,34.0,37095.80859375,0.0,272.4375305175781,1.0,281.5419311523437,283.9544372558594,298.88775634765625,300.30523681640625,293.1499938964844,293.1499938964844,281.25,31934.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467876315116882,1.0,0.0,0.0,3.678853273391724,3.678876876831055,9.030634373630164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7228.50439453125,0.0,1534.8443603515625,1895.4371337890625,0.0,2905.192626953125,0.9090155959129332,1.0,0.0,3.0,1.0,0.0
17659620,297.5503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9973372220993042,0.3573278486728668,0.2335055321455001,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.9037635922431946,0.1943798810243606,0.1841132044792175,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8454508185386658,0.1590499430894851,0.1114559173583984,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8875054121017456,0.184265911579132,0.1746358871459961,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.7755328416824341,0.1218891218304634,0.550037145614624,284.86431884765625,284.95001220703125,300.85858154296875,295.9510498046875,299.0167236328125,297.4042663574219,284.8724060058594,1.0,0.2781654298305511,1.0,1.0,0.7090215682983398,1.0,-1.5047237873077393,0.7011047005653381,0.8036190271377563,0.3572683930397033,0.8375762701034546,0.8375762701034546,0.0,32.098819732666016,37.0,37746.20703125,0.0,275.5344543457031,1.0,281.257568359375,283.7818298339844,298.9764709472656,300.5009765625,293.1499938964844,293.1499938964844,281.54998779296875,40439.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560034036636353,1.0,0.0,0.0,3.564316272735596,3.564340114593506,8.477069286527694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6571.2119140625,0.0,1472.349609375,1895.4371337890625,0.0,2991.52880859375,0.8887820839881897,1.0,0.0,3.0,1.0,0.0
17659680,297.5503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9973372220993042,0.3573278486728668,0.2335055321455001,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.9037635922431946,0.1943798810243606,0.1841132044792175,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8454508185386658,0.1590499430894851,0.1114559173583984,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8875054121017456,0.184265911579132,0.1746358871459961,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.7755328416824341,0.1218891218304634,0.550037145614624,284.86431884765625,284.95001220703125,300.85858154296875,295.9510498046875,299.0167236328125,297.4042663574219,284.8724060058594,1.0,0.2781654298305511,1.0,1.0,0.7090215682983398,1.0,-1.5047237873077393,0.7011047005653381,0.8036190271377563,0.3572683930397033,0.8375762701034546,0.8375762701034546,0.0,32.098819732666016,37.0,37746.20703125,0.0,275.5344543457031,1.0,281.257568359375,283.7818298339844,298.9764709472656,300.5009765625,293.1499938964844,293.1499938964844,281.54998779296875,40439.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560034036636353,1.0,0.0,0.0,3.564316272735596,3.564340114593506,8.477069286527694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6571.2119140625,0.0,1472.349609375,1895.4371337890625,0.0,2991.52880859375,0.8887820839881897,1.0,0.0,3.0,1.0,0.0
17659740,297.5635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.997624933719635,0.3637346625328064,0.2351322174072265,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.9057326912879944,0.1968956738710403,0.1863225102424621,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8466781973838806,0.1608691960573196,0.1126090139150619,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8890466094017029,0.1864398717880249,0.1765342950820922,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.7756439447402954,0.1227456331253051,0.5534414649009705,285.0719299316406,284.95001220703125,300.8999938964844,295.9774169921875,299.04229736328125,297.4122619628906,285.0692443847656,1.0,0.2803706526756286,1.0,1.0,0.7078776359558105,1.0,-1.517075777053833,0.7077124714851379,0.8093633651733398,0.3606091141700744,1.0,1.0,0.0,32.50106430053711,40.0,37700.5234375,0.0,282.05078125,1.0,281.54254150390625,283.9646911621094,298.9527282714844,300.4037170410156,293.1499938964844,293.1499938964844,281.25,31415.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471290469169617,1.0,0.0,0.0,3.72362232208252,3.7236461639404297,9.251763799511536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7296.42626953125,0.0,1581.6373291015625,1895.4371337890625,0.0,2908.388427734375,0.9187878370285034,1.0,0.0,3.0,1.0,0.0
17659800,297.5635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.997624933719635,0.3637346625328064,0.2351322174072265,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.9057326912879944,0.1968956738710403,0.1863225102424621,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8466781973838806,0.1608691960573196,0.1126090139150619,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8890466094017029,0.1864398717880249,0.1765342950820922,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.7756439447402954,0.1227456331253051,0.5534414649009705,285.0719299316406,284.95001220703125,300.8999938964844,295.9774169921875,299.04229736328125,297.4122619628906,285.0692443847656,1.0,0.2803706526756286,1.0,1.0,0.7078776359558105,1.0,-1.517075777053833,0.7077124714851379,0.8093633651733398,0.3606091141700744,1.0,1.0,0.0,32.50106430053711,40.0,37700.5234375,0.0,282.05078125,1.0,281.54254150390625,283.9646911621094,298.9527282714844,300.4037170410156,293.1499938964844,293.1499938964844,281.25,31415.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471290469169617,1.0,0.0,0.0,3.72362232208252,3.7236461639404297,9.251763799511536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7296.42626953125,0.0,1581.6373291015625,1895.4371337890625,0.0,2908.388427734375,0.9187878370285034,1.0,0.0,3.0,1.0,0.0
17659860,297.55670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.998376488685608,0.3683080971240997,0.2399767488241195,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9040443301200868,0.1990521252155304,0.188564732670784,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.8448143601417542,0.1623342633247375,0.1137797310948371,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8870924115180969,0.1882629990577697,0.1784562617540359,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.7727141976356506,0.1233204677700996,0.5568096041679382,284.87359619140625,284.95001220703125,300.9414367675781,296.0037536621094,299.06231689453125,297.4100952148437,284.8789978027344,1.0,0.283632755279541,1.0,1.0,0.7072123289108276,1.0,-1.5333387851715088,0.716096043586731,0.8172428011894226,0.3647820949554443,0.8728662729263306,0.8728662729263306,0.0,33.370887756347656,43.0,38660.52734375,0.0,291.6637268066406,1.0,281.2564697265625,283.7646484375,299.041748046875,300.6197509765625,293.1499938964844,293.1499938964844,281.54998779296875,38521.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587396144866943,1.0,0.0,0.0,3.6767866611480713,3.676811456680298,9.020490665534452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.73779296875,0.0,1582.179931640625,1895.4371337890625,0.0,3017.1845703125,0.9123579859733582,1.0,0.0,3.0,1.0,0.0
17659920,297.55670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.998376488685608,0.3683080971240997,0.2399767488241195,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9040443301200868,0.1990521252155304,0.188564732670784,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.8448143601417542,0.1623342633247375,0.1137797310948371,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8870924115180969,0.1882629990577697,0.1784562617540359,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.7727141976356506,0.1233204677700996,0.5568096041679382,284.87359619140625,284.95001220703125,300.9414367675781,296.0037536621094,299.06231689453125,297.4100952148437,284.8789978027344,1.0,0.283632755279541,1.0,1.0,0.7072123289108276,1.0,-1.5333387851715088,0.716096043586731,0.8172428011894226,0.3647820949554443,0.8728662729263306,0.8728662729263306,0.0,33.370887756347656,43.0,38660.52734375,0.0,291.6637268066406,1.0,281.2564697265625,283.7646484375,299.041748046875,300.6197509765625,293.1499938964844,293.1499938964844,281.54998779296875,38521.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587396144866943,1.0,0.0,0.0,3.6767866611480713,3.676811456680298,9.020490665534452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.73779296875,0.0,1582.179931640625,1895.4371337890625,0.0,3017.1845703125,0.9123579859733582,1.0,0.0,3.0,1.0,0.0
17659980,297.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890197753906,0.9990000128746032,0.3721513152122497,0.2476447522640228,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.8990063667297363,0.2015108615159988,0.1907508671283722,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888061523437,0.8400416970252991,0.1640838384628296,0.1149075180292129,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888977050781,0.8818275332450867,0.1903564631938934,0.1803099960088729,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.7667250633239746,0.1239410042762756,0.5593701004981995,285.0889892578125,284.95001220703125,300.98272705078125,296.02996826171875,299.0809936523437,297.4051513671875,285.0895690917969,1.0,0.2876943051815033,1.0,1.0,0.7065470814704895,1.0,-1.5518200397491455,0.7255724668502808,0.8262475728988647,0.3695670366287231,1.0,1.0,0.0,34.68642044067383,46.0,38581.30078125,0.0,303.67840576171875,1.0,281.54315185546875,283.9662170410156,299.014404296875,300.5201721191406,293.1499938964844,293.1499938964844,281.25,32591.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517294526100159,1.0,0.0,0.0,3.804605007171631,3.804630041122437,9.658560884417966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.15966796875,0.0,1685.49072265625,1895.4371337890625,0.0,2951.4716796875,0.9373701810836792,1.0,0.0,3.0,1.0,0.0
17660040,297.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890197753906,0.9990000128746032,0.3721513152122497,0.2476447522640228,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.8990063667297363,0.2015108615159988,0.1907508671283722,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888061523437,0.8400416970252991,0.1640838384628296,0.1149075180292129,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888977050781,0.8818275332450867,0.1903564631938934,0.1803099960088729,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.7667250633239746,0.1239410042762756,0.5593701004981995,285.0889892578125,284.95001220703125,300.98272705078125,296.02996826171875,299.0809936523437,297.4051513671875,285.0895690917969,1.0,0.2876943051815033,1.0,1.0,0.7065470814704895,1.0,-1.5518200397491455,0.7255724668502808,0.8262475728988647,0.3695670366287231,1.0,1.0,0.0,34.68642044067383,46.0,38581.30078125,0.0,303.67840576171875,1.0,281.54315185546875,283.9662170410156,299.014404296875,300.5201721191406,293.1499938964844,293.1499938964844,281.25,32591.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517294526100159,1.0,0.0,0.0,3.804605007171631,3.804630041122437,9.658560884417966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.15966796875,0.0,1685.49072265625,1895.4371337890625,0.0,2951.4716796875,0.9373701810836792,1.0,0.0,3.0,1.0,0.0
17660100,297.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.9990000128746032,0.373591274023056,0.2518222630023956,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.8962559700012207,0.202696606516838,0.1919838786125183,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.8375034928321838,0.1649124473333358,0.1155679300427436,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.8789759278297424,0.1913594901561737,0.1813668310642242,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.7635462284088135,0.1242095381021499,0.5609819293022156,284.9555969238281,284.95001220703125,301.0032958984375,296.0429992675781,299.0893859863281,297.4009094238281,284.931396484375,1.0,0.2899954617023468,1.0,1.0,0.706214427947998,1.0,-1.5623120069503784,0.7309250831604004,0.8313868641853333,0.3723228573799133,0.9701133966445924,0.9701133966445924,0.0,35.446712493896484,46.0,39671.1015625,0.0,310.6520080566406,1.0,281.2935485839844,283.7795715332031,299.08990478515625,300.7656555175781,293.1499938964844,293.1499938964844,281.25,33730.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597011566162109,1.0,0.0,0.0,3.8430018424987793,3.843027591705322,9.854497875494417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7179.40625,0.0,1740.8050537109375,1895.4371337890625,0.0,3026.202392578125,0.946509063243866,1.0,0.0,3.0,1.0,0.0
17660160,297.5158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9990000128746032,0.3743343651294708,0.2569867372512817,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8919859528541565,0.2036468386650085,0.1930015981197357,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8336334824562073,0.1655144542455673,0.1160747036337852,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8746618032455444,0.1921350955963134,0.1822173148393631,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7591126561164856,0.1242881566286087,0.5618492960929871,284.8941345214844,284.95001220703125,301.0237731933594,296.0559387207031,299.0953369140625,297.3924255371094,284.89654541015625,1.0,0.2924181818962097,1.0,1.0,0.7060644030570984,1.0,-1.572404861450195,0.7360073328018188,0.8363974690437317,0.3749459683895111,0.9162079691886902,0.9162079691886902,0.0,36.36953353881836,49.0,39763.37109375,0.0,317.95361328125,1.0,281.256103515625,283.7545166015625,299.09918212890625,300.7435302734375,293.1499938964844,293.1499938964844,280.95001220703125,37057.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642023205757141,1.0,0.0,0.0,3.800110101699829,3.800135850906372,9.635753031034255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.482421875,0.0,1714.9100341796875,1895.4371337890625,0.0,3068.422607421875,0.9390111565589904,1.0,0.0,3.0,1.0,0.0
17660220,297.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.9990000128746032,0.3745693266391754,0.2689886689186096,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.841552734375,0.8810705542564392,0.205366775393486,0.1947329342365265,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.8238270878791809,0.1665471047163009,0.116873525083065,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.8638037443161011,0.193499818444252,0.1836168467998504,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353576660156,0.7482439279556274,0.1241781488060951,0.5620412826538086,284.8428649902344,284.95001220703125,301.0644226074219,296.0815124511719,299.104248046875,297.37030029296875,284.8613586425781,1.0,0.2975223660469055,1.0,1.0,0.7057644128799438,1.0,-1.5917621850967407,0.7457460165023804,0.8460161685943604,0.3800211250782013,0.8004980683326721,0.8004980683326721,0.0,38.5712890625,52.0,40210.4453125,0.0,333.3696594238281,1.0,280.95758056640625,283.73492431640625,299.1128234863281,300.794189453125,293.1499938964844,293.1499938964844,281.25,44973.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734780550003052,1.0,0.0,0.0,3.4451704025268555,3.4451940059661865,7.919808808765083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6774.2626953125,0.0,1380.372802734375,1895.4371337890625,0.0,3155.43359375,0.8684102296829224,1.0,0.0,3.0,1.0,0.0
17660280,297.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.9990000128746032,0.3745693266391754,0.2689886689186096,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.841552734375,0.8810705542564392,0.205366775393486,0.1947329342365265,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.8238270878791809,0.1665471047163009,0.116873525083065,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.8638037443161011,0.193499818444252,0.1836168467998504,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353576660156,0.7482439279556274,0.1241781488060951,0.5620412826538086,284.8428649902344,284.95001220703125,301.0644226074219,296.0815124511719,299.104248046875,297.37030029296875,284.8613586425781,1.0,0.2975223660469055,1.0,1.0,0.7057644128799438,1.0,-1.5917621850967407,0.7457460165023804,0.8460161685943604,0.3800211250782013,0.8004980683326721,0.8004980683326721,0.0,38.5712890625,52.0,40210.4453125,0.0,333.3696594238281,1.0,280.95758056640625,283.73492431640625,299.1128234863281,300.794189453125,293.1499938964844,293.1499938964844,281.25,44973.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734780550003052,1.0,0.0,0.0,3.4451704025268555,3.4451940059661865,7.919808808765083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6774.2626953125,0.0,1380.372802734375,1895.4371337890625,0.0,3155.43359375,0.8684102296829224,1.0,0.0,3.0,1.0,0.0
17660340,297.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.3751921355724334,0.2807121276855469,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8717018365859985,0.2078025341033935,0.1969069987535476,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8152706623077393,0.1682555973529815,0.1179822832345962,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.85451340675354,0.1955292224884033,0.1854201108217239,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.7386245131492615,0.1244200989603996,0.5629074573516846,285.05291748046875,284.95001220703125,301.1045837402344,296.10662841796875,299.1172180175781,297.3558044433594,285.0503845214844,1.0,0.3029418289661407,1.0,1.0,0.7054643630981445,1.0,-1.6129814386367798,0.756416380405426,0.856564998626709,0.3855982422828674,0.9660189747810364,0.9660189747810364,0.0,40.88140487670898,55.0,40425.32421875,0.0,350.3857116699219,1.0,281.2415771484375,283.8992004394531,299.08404541015625,300.69927978515625,293.1499938964844,293.1499938964844,280.95001220703125,31753.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646759390830994,1.0,0.0,0.0,3.638879776000977,3.638902902603149,8.83544998941943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7543.54345703125,0.0,1489.15283203125,1895.4371337890625,0.0,3072.865478515625,0.8998392224311829,1.0,0.0,3.0,1.0,0.0
17660400,297.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.3751921355724334,0.2807121276855469,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8717018365859985,0.2078025341033935,0.1969069987535476,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8152706623077393,0.1682555973529815,0.1179822832345962,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.85451340675354,0.1955292224884033,0.1854201108217239,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.7386245131492615,0.1244200989603996,0.5629074573516846,285.05291748046875,284.95001220703125,301.1045837402344,296.10662841796875,299.1172180175781,297.3558044433594,285.0503845214844,1.0,0.3029418289661407,1.0,1.0,0.7054643630981445,1.0,-1.6129814386367798,0.756416380405426,0.856564998626709,0.3855982422828674,0.9660189747810364,0.9660189747810364,0.0,40.88140487670898,55.0,40425.32421875,0.0,350.3857116699219,1.0,281.2415771484375,283.8992004394531,299.08404541015625,300.69927978515625,293.1499938964844,293.1499938964844,280.95001220703125,31753.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646759390830994,1.0,0.0,0.0,3.638879776000977,3.638902902603149,8.83544998941943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7543.54345703125,0.0,1489.15283203125,1895.4371337890625,0.0,3072.865478515625,0.8998392224311829,1.0,0.0,3.0,1.0,0.0
17660460,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.9990000128746032,0.374203622341156,0.2930539846420288,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8624100685119629,0.2098189741373062,0.1990723013877868,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8062849044799805,0.1695516109466552,0.1190757006406784,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8453681468963623,0.1971569806337356,0.187211811542511,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.729226291179657,0.1243994161486625,0.5638008713722229,284.8876037597656,284.95001220703125,301.14410400390625,296.13116455078125,299.12664794921875,297.33563232421875,284.8954467773437,1.0,0.3086194396018982,1.0,1.0,0.7053565382957458,1.0,-1.63493549823761,0.7673739790916443,0.8675614595413208,0.3913535475730896,0.848232090473175,0.848232090473175,0.0,43.40238952636719,58.0,41377.4921875,0.0,368.7914733886719,1.0,280.9578552246094,283.7364196777344,299.1656494140625,300.9081420898437,293.1499938964844,293.1499938964844,281.25,39267.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755312561988831,1.0,0.0,0.0,3.551944732666016,3.551968574523926,8.418325592174369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.427734375,0.0,1450.5828857421875,1895.4371337890625,0.0,3174.6884765625,0.885551929473877,1.0,0.0,3.0,1.0,0.0
17660520,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.9990000128746032,0.374203622341156,0.2930539846420288,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8624100685119629,0.2098189741373062,0.1990723013877868,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8062849044799805,0.1695516109466552,0.1190757006406784,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8453681468963623,0.1971569806337356,0.187211811542511,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.729226291179657,0.1243994161486625,0.5638008713722229,284.8876037597656,284.95001220703125,301.14410400390625,296.13116455078125,299.12664794921875,297.33563232421875,284.8954467773437,1.0,0.3086194396018982,1.0,1.0,0.7053565382957458,1.0,-1.63493549823761,0.7673739790916443,0.8675614595413208,0.3913535475730896,0.848232090473175,0.848232090473175,0.0,43.40238952636719,58.0,41377.4921875,0.0,368.7914733886719,1.0,280.9578552246094,283.7364196777344,299.1656494140625,300.9081420898437,293.1499938964844,293.1499938964844,281.25,39267.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755312561988831,1.0,0.0,0.0,3.551944732666016,3.551968574523926,8.418325592174369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.427734375,0.0,1450.5828857421875,1895.4371337890625,0.0,3174.6884765625,0.885551929473877,1.0,0.0,3.0,1.0,0.0
17660580,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.9990000128746032,0.3731306791305542,0.3058222532272339,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.8534411191940308,0.2121858298778534,0.2012274861335754,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.7970584034919739,0.1711729913949966,0.1201567202806472,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.8365414142608643,0.1991002559661865,0.188979759812355,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.7198155522346497,0.1245146617293357,0.564285933971405,285.0807800292969,284.95001220703125,301.182861328125,296.15496826171875,299.1383361816406,297.3201599121094,285.0784912109375,1.0,0.3144204020500183,1.0,1.0,0.7052486538887024,1.0,-1.6568539142608645,0.7783214449882507,0.8785324692726135,0.3971050381660461,1.0,1.0,0.0,46.09685516357422,46.0,41485.46875,0.0,388.1251220703125,1.0,281.2426147460937,283.903076171875,299.1431579589844,300.8242492675781,293.1499938964844,293.1499938964844,280.95001220703125,31351.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694921731948853,1.0,0.0,0.0,3.729480743408203,3.729504823684693,9.280898893848644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7660.55517578125,0.0,1587.864013671875,1895.4371337890625,0.0,3118.046875,0.919798731803894,1.0,0.0,3.0,1.0,0.0
