time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660640,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.9990000128746032,0.3731306791305542,0.3058222532272339,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.8534411191940308,0.2121858298778534,0.2012274861335754,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.7970584034919739,0.1711729913949966,0.1201567202806472,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.8365414142608643,0.1991002559661865,0.188979759812355,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.7198155522346497,0.1245146617293357,0.564285933971405,285.0807800292969,284.95001220703125,301.182861328125,296.15496826171875,299.1383361816406,297.3201599121094,285.0784912109375,1.0,0.3144204020500183,1.0,1.0,0.7052486538887024,1.0,-1.6568539142608645,0.7783214449882507,0.8785324692726135,0.3971050381660461,1.0,1.0,0.0,46.09685516357422,46.0,41485.46875,0.0,388.1251220703125,1.0,281.2426147460937,283.903076171875,299.1431579589844,300.8242492675781,293.1499938964844,293.1499938964844,280.95001220703125,31351.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694921731948853,1.0,0.0,0.0,3.729480743408203,3.729504823684693,9.280898893848644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7660.55517578125,0.0,1587.864013671875,1895.4371337890625,0.0,3118.046875,0.919798731803894,1.0,0.0,3.0,1.0,0.0
17660700,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.9990000128746032,0.3724479079246521,0.306871622800827,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.854057788848877,0.2132626920938491,0.2023673504590988,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.7974381446838379,0.1718779355287552,0.1207364797592163,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.8369415402412415,0.1999692022800445,0.189917966723442,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.7191849946975708,0.1245153695344924,0.5646562576293945,284.9291076660156,284.95001220703125,301.201904296875,296.16656494140625,299.1438903808594,297.31304931640625,284.9057006835937,1.0,0.3149980008602142,1.0,1.0,0.7051947712898254,1.0,-1.661760687828064,0.780760645866394,0.8810001015663147,0.3984937369823456,0.9361530542373656,0.9361530542373656,0.0,46.387245178222656,46.0,42464.43359375,0.0,391.6304321289063,1.0,280.9957580566406,283.7055053710937,299.2140808105469,301.0670166015625,293.1499938964844,293.1499938964844,280.95001220703125,33652.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774133920669556,1.0,0.0,0.0,3.7720091342926025,3.772033929824829,9.493771244706296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.63623046875,0.0,1655.0411376953125,1895.4371337890625,0.0,3192.335693359375,0.9296043515205384,1.0,0.0,3.0,1.0,0.0
17660760,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9990000128746032,0.3720798194408417,0.3047603666782379,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8571716547012329,0.2140955477952957,0.2032291144132614,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8001975417137146,0.1723519712686538,0.1211194843053817,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8396883010864258,0.2006033211946487,0.1905896812677383,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.7205518484115601,0.1243518367409706,0.5641524791717529,284.8710327148437,284.95001220703125,301.220703125,296.1779479980469,299.14898681640625,297.3059387207031,284.87384033203125,1.0,0.3142986595630646,1.0,1.0,0.7052132487297058,1.0,-1.6609277725219729,0.7803356647491455,0.8805920481681824,0.3982875049114227,0.876038134098053,0.876038134098053,0.0,45.988731384277344,34.0,42254.21484375,0.0,390.04498291015625,1.0,280.9567565917969,283.6890869140625,299.2177124023437,301.0261535644531,293.1499938964844,293.1499938964844,281.25,38314.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813539147377014,1.0,0.0,0.0,3.691371202468872,3.691395998001098,9.092194659388042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6940.14599609375,0.0,1597.2003173828125,1895.4371337890625,0.0,3229.267822265625,0.9152798652648926,1.0,0.0,3.0,1.0,0.0
17660820,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.9990000128746032,0.3755595088005066,0.2914418280124664,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8725721836090088,0.2162932753562927,0.2050399631261825,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.8141061067581177,0.1738058030605316,0.1219457164406776,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.853776752948761,0.2023597210645675,0.1919976025819778,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.7302417755126953,0.1243793964385986,0.5632372498512268,285.0409240722656,284.95001220703125,301.2575378417969,296.20001220703125,299.1669921875,297.308349609375,285.0363464355469,1.0,0.3096180558204651,1.0,1.0,0.7052502632141113,1.0,-1.648701310157776,0.7742495536804199,0.8744516968727112,0.3950389325618744,1.0,1.0,0.0,43.39373397827149,37.0,41521.80078125,0.0,376.1003112792969,1.0,281.2431640625,283.8533935546875,299.1800537109375,300.8829345703125,293.1499938964844,293.1499938964844,280.95001220703125,32642.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737057447433472,1.0,0.0,0.0,3.806445598602295,3.8064706325531006,9.667909353083814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.94873046875,0.0,1688.0904541015625,1895.4371337890625,0.0,3157.569091796875,0.9379923343658448,1.0,0.0,3.0,1.0,0.0
17660880,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.9990000128746032,0.3755595088005066,0.2914418280124664,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8725721836090088,0.2162932753562927,0.2050399631261825,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.8141061067581177,0.1738058030605316,0.1219457164406776,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.853776752948761,0.2023597210645675,0.1919976025819778,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.7302417755126953,0.1243793964385986,0.5632372498512268,285.0409240722656,284.95001220703125,301.2575378417969,296.20001220703125,299.1669921875,297.308349609375,285.0363464355469,1.0,0.3096180558204651,1.0,1.0,0.7052502632141113,1.0,-1.648701310157776,0.7742495536804199,0.8744516968727112,0.3950389325618744,1.0,1.0,0.0,43.39373397827149,37.0,41521.80078125,0.0,376.1003112792969,1.0,281.2431640625,283.8533935546875,299.1800537109375,300.8829345703125,293.1499938964844,293.1499938964844,280.95001220703125,32642.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737057447433472,1.0,0.0,0.0,3.806445598602295,3.8064706325531006,9.667909353083814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.94873046875,0.0,1688.0904541015625,1895.4371337890625,0.0,3157.569091796875,0.9379923343658448,1.0,0.0,3.0,1.0,0.0
17660940,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.9990000128746032,0.3811106085777282,0.2824715375900268,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.8845813274383545,0.218136727809906,0.2068910449743271,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.8239741921424866,0.1749260276556015,0.1228020787239074,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.8647223711013794,0.2037753015756607,0.1934381872415542,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.7373372316360474,0.1243777126073837,0.5632639527320862,284.8431701660156,284.95001220703125,301.2932434082031,296.2210388183594,299.1876220703125,297.31622314453125,284.8506164550781,1.0,0.3073743879795074,1.0,1.0,0.7052872776985168,1.0,-1.6429357528686523,0.771409273147583,0.8715264797210693,0.3933720886707306,0.8501864075660706,0.8501864075660706,0.0,41.75066757202149,40.0,41823.20703125,0.0,368.42095947265625,1.0,280.957275390625,283.6733093261719,299.2409973144531,301.0263977050781,293.1499938964844,293.1499938964844,281.25,41020.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815370798110962,1.0,0.0,0.0,3.67148494720459,3.671510219573975,8.994495601655217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.240234375,0.0,1594.985107421875,1895.4371337890625,0.0,3230.98388671875,0.9128496646881104,1.0,0.0,3.0,1.0,0.0
17661000,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.9990000128746032,0.3811106085777282,0.2824715375900268,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.8845813274383545,0.218136727809906,0.2068910449743271,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.8239741921424866,0.1749260276556015,0.1228020787239074,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.8647223711013794,0.2037753015756607,0.1934381872415542,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.7373372316360474,0.1243777126073837,0.5632639527320862,284.8431701660156,284.95001220703125,301.2932434082031,296.2210388183594,299.1876220703125,297.31622314453125,284.8506164550781,1.0,0.3073743879795074,1.0,1.0,0.7052872776985168,1.0,-1.6429357528686523,0.771409273147583,0.8715264797210693,0.3933720886707306,0.8501864075660706,0.8501864075660706,0.0,41.75066757202149,40.0,41823.20703125,0.0,368.42095947265625,1.0,280.957275390625,283.6733093261719,299.2409973144531,301.0263977050781,293.1499938964844,293.1499938964844,281.25,41020.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815370798110962,1.0,0.0,0.0,3.67148494720459,3.671510219573975,8.994495601655217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.240234375,0.0,1594.985107421875,1895.4371337890625,0.0,3230.98388671875,0.9128496646881104,1.0,0.0,3.0,1.0,0.0
17661060,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.9990000128746032,0.3872296214103699,0.2781980037689209,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8921018242835999,0.2204765230417251,0.2088591903448104,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8298508524894714,0.1765138506889343,0.1237422972917556,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8714469075202942,0.2056396454572677,0.1949739158153534,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.7411866188049316,0.1247555091977119,0.5640932321548462,285.0433349609375,284.95001220703125,301.32763671875,296.24090576171875,299.21173095703125,297.3294982910156,285.0402526855469,1.0,0.3068754971027374,1.0,1.0,0.7045726776123047,1.0,-1.6441309452056885,0.7723109126091003,0.8718199729919434,0.393857330083847,1.0,1.0,0.0,41.06076049804688,43.0,41403.2265625,0.0,367.1264343261719,1.0,281.24322509765625,283.85797119140625,299.20965576171875,300.8953857421875,293.1499938964844,293.1499938964844,280.95001220703125,32565.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713911771774292,1.0,0.0,0.0,3.78798770904541,3.7880125045776367,9.574374644216732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.54931640625,0.0,1665.5013427734375,1895.4371337890625,0.0,3135.860595703125,0.9339574575424194,1.0,0.0,3.0,1.0,0.0
17661120,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.9990000128746032,0.3872296214103699,0.2781980037689209,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8921018242835999,0.2204765230417251,0.2088591903448104,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8298508524894714,0.1765138506889343,0.1237422972917556,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8714469075202942,0.2056396454572677,0.1949739158153534,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.7411866188049316,0.1247555091977119,0.5640932321548462,285.0433349609375,284.95001220703125,301.32763671875,296.24090576171875,299.21173095703125,297.3294982910156,285.0402526855469,1.0,0.3068754971027374,1.0,1.0,0.7045726776123047,1.0,-1.6441309452056885,0.7723109126091003,0.8718199729919434,0.393857330083847,1.0,1.0,0.0,41.06076049804688,43.0,41403.2265625,0.0,367.1264343261719,1.0,281.24322509765625,283.85797119140625,299.20965576171875,300.8953857421875,293.1499938964844,293.1499938964844,280.95001220703125,32565.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713911771774292,1.0,0.0,0.0,3.78798770904541,3.7880125045776367,9.574374644216732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.54931640625,0.0,1665.5013427734375,1895.4371337890625,0.0,3135.860595703125,0.9339574575424194,1.0,0.0,3.0,1.0,0.0
17661180,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.391762912273407,0.2774807512760162,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8959010243415833,0.2224698811769485,0.2109144628047943,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8325929641723633,0.1777680218219757,0.1247394233942031,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8746326565742493,0.207172006368637,0.1965866684913635,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7424700856208801,0.125025525689125,0.565754234790802,284.8600769042969,284.95001220703125,301.36065673828125,296.2594909667969,299.231201171875,297.3346862792969,284.8676147460937,1.0,0.307854026556015,1.0,1.0,0.7038580775260925,1.0,-1.650863766670227,0.7759667634963989,0.8748970031738281,0.3958461582660675,0.8594371676445007,0.8594371676445007,0.0,41.07278823852539,46.0,42047.015625,0.0,370.7442932128906,1.0,280.95623779296875,283.6839294433594,299.282470703125,301.0741882324219,293.1499938964844,293.1499938964844,281.25,40170.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798252940177917,1.0,0.0,0.0,3.675189018249512,3.6752138137817374,9.012652526507736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.962890625,0.0,1592.794189453125,1895.4371337890625,0.0,3214.943359375,0.9134145975112916,1.0,0.0,3.0,1.0,0.0
17661240,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.391762912273407,0.2774807512760162,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8959010243415833,0.2224698811769485,0.2109144628047943,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8325929641723633,0.1777680218219757,0.1247394233942031,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8746326565742493,0.207172006368637,0.1965866684913635,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7424700856208801,0.125025525689125,0.565754234790802,284.8600769042969,284.95001220703125,301.36065673828125,296.2594909667969,299.231201171875,297.3346862792969,284.8676147460937,1.0,0.307854026556015,1.0,1.0,0.7038580775260925,1.0,-1.650863766670227,0.7759667634963989,0.8748970031738281,0.3958461582660675,0.8594371676445007,0.8594371676445007,0.0,41.07278823852539,46.0,42047.015625,0.0,370.7442932128906,1.0,280.95623779296875,283.6839294433594,299.282470703125,301.0741882324219,293.1499938964844,293.1499938964844,281.25,40170.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798252940177917,1.0,0.0,0.0,3.675189018249512,3.6752138137817374,9.012652526507736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.962890625,0.0,1592.794189453125,1895.4371337890625,0.0,3214.943359375,0.9134145975112916,1.0,0.0,3.0,1.0,0.0
17661300,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.9990000128746032,0.3938133418560028,0.2786077260971069,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8960078954696655,0.2235839366912841,0.2118446379899978,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8324342966079712,0.1785036921501159,0.125169426202774,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8744984865188599,0.2080399692058563,0.1972955167293548,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7417376637458801,0.1252034604549408,0.5662668347358704,285.0269470214844,284.95001220703125,301.3765869140625,296.2682800292969,299.2403259277344,297.3363952636719,285.0467529296875,1.0,0.3087749779224396,1.0,1.0,0.7035008072853088,1.0,-1.6553144454956057,0.7783373594284058,0.8769771456718445,0.3971201777458191,0.964852809906006,0.964852809906006,0.0,41.34494018554688,46.0,41546.21484375,0.0,373.8946533203125,1.0,281.2024230957031,283.8715515136719,299.23541259765625,300.882568359375,293.1499938964844,293.1499938964844,281.25,34758.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735501170158386,1.0,0.0,0.0,3.7027528285980233,3.702777147293091,9.148349136012256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.02001953125,0.0,1583.2340087890625,1895.4371337890625,0.0,3156.109619140625,0.9188724160194396,1.0,0.0,3.0,1.0,0.0
17661360,297.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.9990000128746032,0.3959763348102569,0.2798188030719757,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.8963921666145325,0.2249073386192321,0.2130311578512191,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.832563042640686,0.1794328987598419,0.1257759779691696,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.8746300339698792,0.2091029435396194,0.1982413679361343,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.7412274479866028,0.1255170553922653,0.56747967004776,285.0631408691406,284.95001220703125,301.39215087890625,296.2767028808594,299.2502136230469,297.3399658203125,285.06207275390625,1.0,0.3099780678749084,1.0,1.0,0.7033200860023499,1.0,-1.6615111827850342,0.7815085649490356,0.8800026178359985,0.3987917304039001,1.0,1.0,0.0,41.66684341430664,49.0,41821.0703125,0.0,378.1448974609375,1.0,281.24273681640625,283.8706970214844,299.2540283203125,300.9623107910156,293.1499938964844,293.1499938964844,280.95001220703125,32619.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714557886123657,1.0,0.0,0.0,3.8043198585510254,3.804344654083252,9.657112514105393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7718.32373046875,0.0,1685.3663330078125,1895.4371337890625,0.0,3136.466552734375,0.937441110610962,1.0,0.0,3.0,1.0,0.0
17661420,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9990000128746032,0.3984133303165436,0.2846609950065613,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8942071199417114,0.2269508242607116,0.2151834964752197,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8302851915359497,0.1807169467210769,0.1268304586410522,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.872066080570221,0.2106588184833526,0.1999248713254928,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7380587458610535,0.125782772898674,0.5694208741188049,284.87762451171875,284.95001220703125,301.4219665527344,296.2924194335937,299.26348876953125,297.3360595703125,284.8822326660156,1.0,0.3130560517311096,1.0,1.0,0.7029586434364319,1.0,-1.675526738166809,0.7886402606964111,0.886886477470398,0.4025993049144745,0.8886773586273193,0.8886773586273193,0.0,42.75528717041016,52.0,42761.94140625,0.0,388.8904113769531,1.0,280.9569702148437,283.6798095703125,299.3238525390625,301.1573791503906,293.1499938964844,293.1499938964844,281.25,38539.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815808892250061,1.0,0.0,0.0,3.748272180557251,3.748297691345215,9.374659839522792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6992.44580078125,0.0,1664.7889404296875,1895.4371337890625,0.0,3231.39404296875,0.9284173250198364,1.0,0.0,3.0,1.0,0.0
17661480,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9990000128746032,0.3984133303165436,0.2846609950065613,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8942071199417114,0.2269508242607116,0.2151834964752197,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8302851915359497,0.1807169467210769,0.1268304586410522,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.872066080570221,0.2106588184833526,0.1999248713254928,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7380587458610535,0.125782772898674,0.5694208741188049,284.87762451171875,284.95001220703125,301.4219665527344,296.2924194335937,299.26348876953125,297.3360595703125,284.8822326660156,1.0,0.3130560517311096,1.0,1.0,0.7029586434364319,1.0,-1.675526738166809,0.7886402606964111,0.886886477470398,0.4025993049144745,0.8886773586273193,0.8886773586273193,0.0,42.75528717041016,52.0,42761.94140625,0.0,388.8904113769531,1.0,280.9569702148437,283.6798095703125,299.3238525390625,301.1573791503906,293.1499938964844,293.1499938964844,281.25,38539.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815808892250061,1.0,0.0,0.0,3.748272180557251,3.748297691345215,9.374659839522792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6992.44580078125,0.0,1664.7889404296875,1895.4371337890625,0.0,3231.39404296875,0.9284173250198364,1.0,0.0,3.0,1.0,0.0
17661540,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08624267578125,0.9990000128746032,0.4004852473735809,0.2916484773159027,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.8898149728775024,0.2293789684772491,0.2173251956701278,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859375,0.8261510729789734,0.1823525130748748,0.1278722435235977,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8673978447914124,0.2125555425882339,0.2015817463397979,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.7331292033195496,0.1261689066886901,0.5708999037742615,285.08612060546875,284.95001220703125,301.45001220703125,296.3065185546875,299.2763366699219,297.3324584960937,285.0872497558594,1.0,0.3168296813964844,1.0,1.0,0.7025972008705139,1.0,-1.6915006637573242,0.7967527508735657,0.8947479724884033,0.4069283604621887,1.0,1.0,0.0,44.26945495605469,55.0,42519.76171875,0.0,402.12640380859375,1.0,281.2436218261719,283.8811340332031,299.2909240722656,301.0429382324219,293.1499938964844,293.1499938964844,280.95001220703125,33401.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748195767402649,1.0,0.0,0.0,3.851354122161865,3.851379632949829,9.897378276946256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.61181640625,0.0,1748.4190673828125,1895.4371337890625,0.0,3168.0146484375,0.9485357403755188,1.0,0.0,3.0,1.0,0.0
17661600,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08624267578125,0.9990000128746032,0.4004852473735809,0.2916484773159027,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.8898149728775024,0.2293789684772491,0.2173251956701278,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859375,0.8261510729789734,0.1823525130748748,0.1278722435235977,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8673978447914124,0.2125555425882339,0.2015817463397979,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.7331292033195496,0.1261689066886901,0.5708999037742615,285.08612060546875,284.95001220703125,301.45001220703125,296.3065185546875,299.2763366699219,297.3324584960937,285.0872497558594,1.0,0.3168296813964844,1.0,1.0,0.7025972008705139,1.0,-1.6915006637573242,0.7967527508735657,0.8947479724884033,0.4069283604621887,1.0,1.0,0.0,44.26945495605469,55.0,42519.76171875,0.0,402.12640380859375,1.0,281.2436218261719,283.8811340332031,299.2909240722656,301.0429382324219,293.1499938964844,293.1499938964844,280.95001220703125,33401.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748195767402649,1.0,0.0,0.0,3.851354122161865,3.851379632949829,9.897378276946256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.61181640625,0.0,1748.4190673828125,1895.4371337890625,0.0,3168.0146484375,0.9485357403755188,1.0,0.0,3.0,1.0,0.0
17661660,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9990000128746032,0.400920033454895,0.3000895082950592,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8842140436172485,0.231440782546997,0.2195280045270919,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8209819197654724,0.183633342385292,0.1289485394954681,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8616248965263367,0.2141048312187194,0.2032910287380218,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7273353338241577,0.126323863863945,0.5724954605102539,284.89569091796875,284.95001220703125,301.47442626953125,296.3198547363281,299.28338623046875,297.32159423828125,284.8984069824219,1.0,0.3211880028247833,1.0,1.0,0.7025803923606873,1.0,-1.7095403671264648,0.8057451844215393,0.9037951827049256,0.4117251336574554,0.9226469993591307,0.9226469993591307,0.0,46.11832427978516,58.0,43662.52734375,0.0,417.7536926269531,1.0,280.9556579589844,283.6744384765625,299.3568420410156,301.2451477050781,293.1499938964844,293.1499938964844,280.6499938964844,37294.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858211636543274,1.0,0.0,0.0,3.834662675857544,3.834688663482666,9.81177549874701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.71923828125,0.0,1758.6619873046875,1895.4371337890625,0.0,3271.10693359375,0.9470398426055908,1.0,0.0,3.0,1.0,0.0
17661720,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9990000128746032,0.400920033454895,0.3000895082950592,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8842140436172485,0.231440782546997,0.2195280045270919,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8209819197654724,0.183633342385292,0.1289485394954681,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8616248965263367,0.2141048312187194,0.2032910287380218,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7273353338241577,0.126323863863945,0.5724954605102539,284.89569091796875,284.95001220703125,301.47442626953125,296.3198547363281,299.28338623046875,297.32159423828125,284.8984069824219,1.0,0.3211880028247833,1.0,1.0,0.7025803923606873,1.0,-1.7095403671264648,0.8057451844215393,0.9037951827049256,0.4117251336574554,0.9226469993591307,0.9226469993591307,0.0,46.11832427978516,58.0,43662.52734375,0.0,417.7536926269531,1.0,280.9556579589844,283.6744384765625,299.3568420410156,301.2451477050781,293.1499938964844,293.1499938964844,280.6499938964844,37294.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858211636543274,1.0,0.0,0.0,3.834662675857544,3.834688663482666,9.81177549874701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.71923828125,0.0,1758.6619873046875,1895.4371337890625,0.0,3271.10693359375,0.9470398426055908,1.0,0.0,3.0,1.0,0.0
17661780,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.9990000128746032,0.3994353413581848,0.3110599517822265,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.8757177591323853,0.2330904304981231,0.2211856842041015,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.8130794763565063,0.1845248788595199,0.1296448409557342,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8531708717346191,0.2152461856603622,0.2044742256402969,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84442138671875,0.7190520763397217,0.1260772496461868,0.5720295310020447,284.8522033691406,284.95001220703125,301.4936828613281,296.33331298828125,299.2838439941406,297.3029479980469,284.8678894042969,1.0,0.3258593082427978,1.0,1.0,0.7025635838508606,1.0,-1.7263998985290527,0.8141473531723022,0.9122525453567504,0.4162201583385467,0.8143069744110107,0.8143069744110107,0.0,48.454246520996094,61.0,44056.4140625,0.0,434.4199523925781,1.0,280.65728759765625,283.6548767089844,299.3583068847656,301.2787475585937,293.1499938964844,293.1499938964844,280.95001220703125,44187.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935941457748413,1.0,0.0,0.0,3.500791072845459,3.500815153121948,8.177597123903979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.20947265625,0.0,1432.17041015625,1895.4371337890625,0.0,3343.80322265625,0.8800351619720459,1.0,0.0,3.0,1.0,0.0
17661840,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.9990000128746032,0.3994353413581848,0.3110599517822265,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.8757177591323853,0.2330904304981231,0.2211856842041015,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.8130794763565063,0.1845248788595199,0.1296448409557342,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8531708717346191,0.2152461856603622,0.2044742256402969,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84442138671875,0.7190520763397217,0.1260772496461868,0.5720295310020447,284.8522033691406,284.95001220703125,301.4936828613281,296.33331298828125,299.2838439941406,297.3029479980469,284.8678894042969,1.0,0.3258593082427978,1.0,1.0,0.7025635838508606,1.0,-1.7263998985290527,0.8141473531723022,0.9122525453567504,0.4162201583385467,0.8143069744110107,0.8143069744110107,0.0,48.454246520996094,61.0,44056.4140625,0.0,434.4199523925781,1.0,280.65728759765625,283.6548767089844,299.3583068847656,301.2787475585937,293.1499938964844,293.1499938964844,280.95001220703125,44187.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935941457748413,1.0,0.0,0.0,3.500791072845459,3.500815153121948,8.177597123903979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.20947265625,0.0,1432.17041015625,1895.4371337890625,0.0,3343.80322265625,0.8800351619720459,1.0,0.0,3.0,1.0,0.0
17661900,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9990000128746032,0.3989326953887939,0.316563218832016,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8718194961547852,0.2342360764741897,0.2221439331769943,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8093240261077881,0.1852668076753616,0.1300809681415558,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8492934703826904,0.2161082774400711,0.2051780968904495,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7149487137794495,0.1260919123888015,0.5718821287155151,285.02325439453125,284.95001220703125,301.50152587890625,296.340087890625,299.2854919433594,297.2977600097656,285.0390930175781,1.0,0.3282925188541412,1.0,1.0,0.702555239200592,1.0,-1.7353484630584717,0.8186099529266357,0.916738510131836,0.4186029136180877,0.9230005145072936,0.9230005145072936,0.0,49.66459655761719,61.0,43786.23046875,0.0,443.3017272949219,1.0,280.898681640625,283.823974609375,299.3078308105469,301.0908203125,293.1499938964844,293.1499938964844,280.95001220703125,35138.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872113823890686,1.0,0.0,0.0,3.564047336578369,3.564070224761963,8.475790309603326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.208984375,0.0,1433.33056640625,1895.4371337890625,0.0,3284.119140625,0.8885313272476196,1.0,0.0,3.0,1.0,0.0
17661960,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9990000128746032,0.3985641300678253,0.3216087818145752,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8687998056411743,0.2355446964502334,0.2233651578426361,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.8063216209411621,0.1861564964056015,0.1306957900524139,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.8462493419647217,0.2171234637498855,0.2061255872249603,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.7114354968070984,0.1262170672416687,0.5724393725395203,285.0469970703125,284.95001220703125,301.5082092285156,296.3468933105469,299.2880859375,297.2955322265625,285.0445556640625,1.0,0.3308137953281402,1.0,1.0,0.702648401260376,1.0,-1.7454168796539309,0.8235881328582764,0.9218287467956544,0.4212573170661926,0.9704484939575196,0.9704484939575196,0.0,50.83085250854492,64.0,44166.85546875,0.0,452.8145751953125,1.0,280.9421081542969,283.8133544921875,299.3251037597656,301.173828125,293.1499938964844,293.1499938964844,280.6499938964844,32161.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852578401565552,1.0,0.0,0.0,3.6792171001434326,3.679240703582764,9.032419825416582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.640625,0.0,1536.9693603515625,1895.4371337890625,0.0,3265.8330078125,0.9092042446136476,1.0,0.0,3.0,1.0,0.0
17662020,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9990000128746032,0.3957860171794891,0.3327370285987854,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8617513179779053,0.2375227510929107,0.2255076766014099,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7991050481796265,0.1873320043087005,0.1317123025655746,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8392541408538818,0.2185567915439605,0.2077438831329345,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7032528519630432,0.1261195540428161,0.5729284882545471,284.8896179199219,284.95001220703125,301.5183410644531,296.36053466796875,299.2895812988281,297.2872009277344,284.8978271484375,1.0,0.33600053191185,1.0,1.0,0.7028347253799438,1.0,-1.7651026248931885,0.833306610584259,0.9317960143089294,0.4264858365058899,0.8550466299057007,0.8550466299057007,0.0,53.409061431884766,52.0,45114.71484375,0.0,472.5993041992188,1.0,280.6571044921875,283.6600341796875,299.3908386230469,301.3658447265625,293.1499938964844,293.1499938964844,280.95001220703125,39297.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950366973876953,1.0,0.0,0.0,3.5831503868103027,3.583174228668213,8.566893257011543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.87548828125,0.0,1484.27978515625,1895.4371337890625,0.0,3357.2763671875,0.8928259015083313,1.0,0.0,3.0,1.0,0.0
17662080,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9990000128746032,0.3957860171794891,0.3327370285987854,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8617513179779053,0.2375227510929107,0.2255076766014099,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7991050481796265,0.1873320043087005,0.1317123025655746,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8392541408538818,0.2185567915439605,0.2077438831329345,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7032528519630432,0.1261195540428161,0.5729284882545471,284.8896179199219,284.95001220703125,301.5183410644531,296.36053466796875,299.2895812988281,297.2872009277344,284.8978271484375,1.0,0.33600053191185,1.0,1.0,0.7028347253799438,1.0,-1.7651026248931885,0.833306610584259,0.9317960143089294,0.4264858365058899,0.8550466299057007,0.8550466299057007,0.0,53.409061431884766,52.0,45114.71484375,0.0,472.5993041992188,1.0,280.6571044921875,283.6600341796875,299.3908386230469,301.3658447265625,293.1499938964844,293.1499938964844,280.95001220703125,39297.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950366973876953,1.0,0.0,0.0,3.5831503868103027,3.583174228668213,8.566893257011543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.87548828125,0.0,1484.27978515625,1895.4371337890625,0.0,3357.2763671875,0.8928259015083313,1.0,0.0,3.0,1.0,0.0
17662140,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.3940943479537964,0.3302977085113525,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8664535284042358,0.239892229437828,0.2275518774986267,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8030709028244019,0.1888623386621475,0.132649227976799,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8431218862533569,0.2203337252140045,0.2092454433441162,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7050603032112122,0.126244381070137,0.5728825926780701,285.0582580566406,284.95001220703125,301.5244140625,296.37420654296875,299.2944030761719,297.290771484375,285.05340576171875,1.0,0.3353698551654815,1.0,1.0,0.7030210494995117,1.0,-1.7675153017044067,0.8344022035598755,0.9331130981445312,0.4271517395973205,1.0,1.0,0.0,52.98518371582031,40.0,44909.48828125,0.0,472.8219299316406,1.0,280.9429016113281,283.8075561523437,299.36151123046875,301.26422119140625,293.1499938964844,293.1499938964844,280.6499938964844,31728.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890787959098816,1.0,0.0,0.0,3.751957654953003,3.7519819736480713,9.393103823640558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.65234375,0.0,1616.730712890625,1895.4371337890625,0.0,3301.591796875,0.9251111149787904,1.0,0.0,3.0,1.0,0.0
17662200,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.3940943479537964,0.3302977085113525,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8664535284042358,0.239892229437828,0.2275518774986267,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8030709028244019,0.1888623386621475,0.132649227976799,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8431218862533569,0.2203337252140045,0.2092454433441162,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7050603032112122,0.126244381070137,0.5728825926780701,285.0582580566406,284.95001220703125,301.5244140625,296.37420654296875,299.2944030761719,297.290771484375,285.05340576171875,1.0,0.3353698551654815,1.0,1.0,0.7030210494995117,1.0,-1.7675153017044067,0.8344022035598755,0.9331130981445312,0.4271517395973205,1.0,1.0,0.0,52.98518371582031,40.0,44909.48828125,0.0,472.8219299316406,1.0,280.9429016113281,283.8075561523437,299.36151123046875,301.26422119140625,293.1499938964844,293.1499938964844,280.6499938964844,31728.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890787959098816,1.0,0.0,0.0,3.751957654953003,3.7519819736480713,9.393103823640558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.65234375,0.0,1616.730712890625,1895.4371337890625,0.0,3301.591796875,0.9251111149787904,1.0,0.0,3.0,1.0,0.0
17662260,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.3954118490219116,0.3161887228488922,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8816954493522644,0.2417130321264267,0.2293798327445984,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8163163065910339,0.1898800879716873,0.1334293186664581,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.856751024723053,0.221595212817192,0.2105341553688049,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7154549956321716,0.1261432915925979,0.5724472999572754,284.8525390625,284.95001220703125,301.52685546875,296.38787841796875,299.29364013671875,297.2889099121094,284.85723876953125,1.0,0.3304140567779541,1.0,1.0,0.7032014727592468,1.0,-1.754740834236145,0.8279601335525513,0.926780641078949,0.4236534237861633,0.8501670360565186,0.8501670360565186,0.0,50.00933837890625,43.0,45176.22265625,0.0,456.0263671875,1.0,280.6575012207031,283.616455078125,299.4143371582031,301.4130249023437,293.1499938964844,293.1499938964844,280.95001220703125,40220.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982622027397156,1.0,0.0,0.0,3.642662525177002,3.642687320709229,8.853830308908073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7212.53076171875,0.0,1556.5345458984375,1895.4371337890625,0.0,3387.380126953125,0.9058494567871094,1.0,0.0,3.0,1.0,0.0
17662320,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.3954118490219116,0.3161887228488922,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8816954493522644,0.2417130321264267,0.2293798327445984,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8163163065910339,0.1898800879716873,0.1334293186664581,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.856751024723053,0.221595212817192,0.2105341553688049,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7154549956321716,0.1261432915925979,0.5724472999572754,284.8525390625,284.95001220703125,301.52685546875,296.38787841796875,299.29364013671875,297.2889099121094,284.85723876953125,1.0,0.3304140567779541,1.0,1.0,0.7032014727592468,1.0,-1.754740834236145,0.8279601335525513,0.926780641078949,0.4236534237861633,0.8501670360565186,0.8501670360565186,0.0,50.00933837890625,43.0,45176.22265625,0.0,456.0263671875,1.0,280.6575012207031,283.616455078125,299.4143371582031,301.4130249023437,293.1499938964844,293.1499938964844,280.95001220703125,40220.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982622027397156,1.0,0.0,0.0,3.642662525177002,3.642687320709229,8.853830308908073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7212.53076171875,0.0,1556.5345458984375,1895.4371337890625,0.0,3387.380126953125,0.9058494567871094,1.0,0.0,3.0,1.0,0.0
17662380,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.4010253548622131,0.306833803653717,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8933044672012329,0.2440053671598434,0.2312634736299514,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8256151676177979,0.1913340091705322,0.1342495381832122,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8670960068702698,0.2232720553874969,0.2118567526340484,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7222827076911926,0.1263367384672165,0.5723535418510437,285.0231628417969,284.95001220703125,301.5260314941406,296.4015197753906,299.293212890625,297.28955078125,285.018798828125,1.0,0.3279616236686706,1.0,1.0,0.7033818364143372,1.0,-1.7482181787490845,0.8246811628341675,0.9235370755195618,0.4216629564762115,0.9785239100456238,0.9785239100456238,0.0,48.13790130615234,46.0,44482.5859375,0.0,446.4952087402344,1.0,280.9430236816406,283.77996826171875,299.3741455078125,301.2571105957031,293.1499938964844,293.1499938964844,280.6499938964844,32814.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891241550445557,1.0,0.0,0.0,3.751662254333496,3.751686811447144,9.391625894750176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.64501953125,0.0,1624.741455078125,1895.4371337890625,0.0,3302.015869140625,0.92578387260437,1.0,0.0,3.0,1.0,0.0
17662440,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.4010253548622131,0.306833803653717,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8933044672012329,0.2440053671598434,0.2312634736299514,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8256151676177979,0.1913340091705322,0.1342495381832122,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8670960068702698,0.2232720553874969,0.2118567526340484,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7222827076911926,0.1263367384672165,0.5723535418510437,285.0231628417969,284.95001220703125,301.5260314941406,296.4015197753906,299.293212890625,297.28955078125,285.018798828125,1.0,0.3279616236686706,1.0,1.0,0.7033818364143372,1.0,-1.7482181787490845,0.8246811628341675,0.9235370755195618,0.4216629564762115,0.9785239100456238,0.9785239100456238,0.0,48.13790130615234,46.0,44482.5859375,0.0,446.4952087402344,1.0,280.9430236816406,283.77996826171875,299.3741455078125,301.2571105957031,293.1499938964844,293.1499938964844,280.6499938964844,32814.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891241550445557,1.0,0.0,0.0,3.751662254333496,3.751686811447144,9.391625894750176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.64501953125,0.0,1624.741455078125,1895.4371337890625,0.0,3302.015869140625,0.92578387260437,1.0,0.0,3.0,1.0,0.0
