time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662500,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9990000128746032,0.4039314985275268,0.3039005398750305,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8976991772651672,0.2450460195541381,0.2323480993509292,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8290528059005737,0.1919611394405365,0.134756788611412,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8709818124771118,0.224012866616249,0.2126496583223343,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7246488928794861,0.1264107376337051,0.5728709697723389,284.8666381835937,284.95001220703125,301.5245056152344,296.4083251953125,299.2936096191406,297.2917785644531,284.847900390625,1.0,0.3274587094783783,1.0,1.0,0.7034720182418823,1.0,-1.7481801509857178,0.8246318101882935,0.9235483407974244,0.4215863943099975,0.8767496943473816,0.8767496943473816,0.0,47.60531234741211,46.0,45166.44140625,0.0,444.8873901367188,1.0,280.6950988769531,283.5943603515625,299.4336242675781,301.468994140625,293.1499938964844,293.1499938964844,280.6499938964844,36653.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944706320762634,1.0,0.0,0.0,3.7400386333465576,3.7400636672973633,9.33352055199066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7710.74951171875,0.0,1640.6756591796875,1895.4371337890625,0.0,3351.990234375,0.923526644706726,1.0,0.0,3.0,1.0,0.0
17662560,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.9990000128746032,0.4063504338264465,0.3026073575019836,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.9001425504684448,0.2458968162536621,0.2331965118646621,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.8308131098747253,0.1924116164445877,0.1351024061441421,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.8730242848396301,0.2245723456144333,0.2132226526737213,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.7255828976631165,0.1263652741909027,0.5728098750114441,284.8578491210937,284.95001220703125,301.52227783203125,296.41510009765625,299.293212890625,297.2924194335937,284.8675537109375,1.0,0.3273380398750305,1.0,1.0,0.7032577395439148,1.0,-1.7486748695373535,0.8249669075012207,0.9237079620361328,0.4217782914638519,0.8360722064971924,0.8360722064971924,0.0,47.382625579833984,49.0,44752.71484375,0.0,444.5225524902344,1.0,280.656982421875,283.6358947753906,299.42974853515625,301.3946838378906,293.1499938964844,293.1499938964844,280.95001220703125,41451.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957222700119019,1.0,0.0,0.0,3.580344915390014,3.580369234085083,8.553483894502278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7179.46435546875,0.0,1497.0570068359375,1895.4371337890625,0.0,3363.677734375,0.8937072157859802,1.0,0.0,3.0,1.0,0.0
17662620,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9990000128746032,0.4115558862686157,0.301893025636673,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.903639316558838,0.248335525393486,0.2352823466062545,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.8332452178001404,0.1939851343631744,0.136055439710617,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8757790923118591,0.2263573706150055,0.2147117555141449,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7264443039894104,0.1266976296901703,0.5736544132232666,285.0400390625,284.95001220703125,301.5159606933594,296.4285583496094,299.29608154296875,297.3017883300781,285.0362548828125,1.0,0.3281465768814087,1.0,1.0,0.7028292417526245,1.0,-1.754263401031494,0.8279464244842529,0.9263169765472412,0.4234060645103454,0.982025146484375,0.982025146484375,0.0,47.37168884277344,52.0,44443.359375,0.0,447.8628845214844,1.0,280.9427490234375,283.7964782714844,299.400390625,301.27301025390625,293.1499938964844,293.1499938964844,280.6499938964844,32294.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864115476608276,1.0,0.0,0.0,3.726176261901856,3.7262003421783447,9.264459777114098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.1171875,0.0,1591.2783203125,1895.4371337890625,0.0,3276.63330078125,0.9197015166282654,1.0,0.0,3.0,1.0,0.0
17662680,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9990000128746032,0.4115558862686157,0.301893025636673,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.903639316558838,0.248335525393486,0.2352823466062545,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.8332452178001404,0.1939851343631744,0.136055439710617,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8757790923118591,0.2263573706150055,0.2147117555141449,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7264443039894104,0.1266976296901703,0.5736544132232666,285.0400390625,284.95001220703125,301.5159606933594,296.4285583496094,299.29608154296875,297.3017883300781,285.0362548828125,1.0,0.3281465768814087,1.0,1.0,0.7028292417526245,1.0,-1.754263401031494,0.8279464244842529,0.9263169765472412,0.4234060645103454,0.982025146484375,0.982025146484375,0.0,47.37168884277344,52.0,44443.359375,0.0,447.8628845214844,1.0,280.9427490234375,283.7964782714844,299.400390625,301.27301025390625,293.1499938964844,293.1499938964844,280.6499938964844,32294.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864115476608276,1.0,0.0,0.0,3.726176261901856,3.7262003421783447,9.264459777114098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.1171875,0.0,1591.2783203125,1895.4371337890625,0.0,3276.63330078125,0.9197015166282654,1.0,0.0,3.0,1.0,0.0
17662740,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9990000128746032,0.4145126044750213,0.304259717464447,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.9039350748062134,0.2503010630607605,0.2373498082160949,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8329954743385315,0.1951125413179397,0.1369901448488235,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8754869103431702,0.2277014404535293,0.2161817848682403,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7251750230789185,0.1268424987792968,0.5748926997184753,284.8721923828125,284.95001220703125,301.5074768066406,296.4418334960937,299.2933959960937,297.3023376464844,284.8805847167969,1.0,0.3301323652267456,1.0,1.0,0.7024006843566895,1.0,-1.7639609575271606,0.8329593539237976,0.9310015439987184,0.4261955916881561,0.8501355051994324,0.8501355051994324,0.0,48.00421524047852,55.0,45081.55859375,0.0,455.6577453613281,1.0,280.6568603515625,283.6405944824219,299.46343994140625,301.442626953125,293.1499938964844,293.1499938964844,280.95001220703125,40140.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944610357284546,1.0,0.0,0.0,3.602562427520752,3.6025867462158203,8.65996867105423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7212.638671875,0.0,1511.607666015625,1895.4371337890625,0.0,3351.900390625,0.8976413607597351,1.0,0.0,3.0,1.0,0.0
17662800,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9990000128746032,0.4145126044750213,0.304259717464447,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.9039350748062134,0.2503010630607605,0.2373498082160949,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8329954743385315,0.1951125413179397,0.1369901448488235,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8754869103431702,0.2277014404535293,0.2161817848682403,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7251750230789185,0.1268424987792968,0.5748926997184753,284.8721923828125,284.95001220703125,301.5074768066406,296.4418334960937,299.2933959960937,297.3023376464844,284.8805847167969,1.0,0.3301323652267456,1.0,1.0,0.7024006843566895,1.0,-1.7639609575271606,0.8329593539237976,0.9310015439987184,0.4261955916881561,0.8501355051994324,0.8501355051994324,0.0,48.00421524047852,55.0,45081.55859375,0.0,455.6577453613281,1.0,280.6568603515625,283.6405944824219,299.46343994140625,301.442626953125,293.1499938964844,293.1499938964844,280.95001220703125,40140.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944610357284546,1.0,0.0,0.0,3.602562427520752,3.6025867462158203,8.65996867105423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7212.638671875,0.0,1511.607666015625,1895.4371337890625,0.0,3351.900390625,0.8976413607597351,1.0,0.0,3.0,1.0,0.0
17662860,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.9990000128746032,0.4170387983322143,0.3089369833469391,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.90199214220047,0.2527641057968139,0.2395006567239761,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8308995962142944,0.1966854333877563,0.1379745453596115,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.8730593323707581,0.2294809818267822,0.2177085429430008,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7222251296043396,0.1271957159042358,0.5761298537254333,285.0567321777344,284.95001220703125,301.4971923828125,296.4549560546875,299.2904663085937,297.3042907714844,285.0536499023437,1.0,0.3330022692680359,1.0,1.0,0.7023857831954956,1.0,-1.776656985282898,0.8392986059188843,0.9373584389686584,0.4296176433563232,1.0,1.0,0.0,49.12749099731445,58.0,44964.609375,0.0,466.873291015625,1.0,280.9429626464844,283.8045349121094,299.4353332519531,301.3365783691406,293.1499938964844,293.1499938964844,280.6499938964844,31923.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869585394859314,1.0,0.0,0.0,3.758924722671509,3.758949041366577,9.428020462109998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.77490234375,0.0,1626.3489990234375,1895.4371337890625,0.0,3281.7529296875,0.9269131422042848,1.0,0.0,3.0,1.0,0.0
17662920,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.9990000128746032,0.4170387983322143,0.3089369833469391,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.90199214220047,0.2527641057968139,0.2395006567239761,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8308995962142944,0.1966854333877563,0.1379745453596115,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.8730593323707581,0.2294809818267822,0.2177085429430008,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7222251296043396,0.1271957159042358,0.5761298537254333,285.0567321777344,284.95001220703125,301.4971923828125,296.4549560546875,299.2904663085937,297.3042907714844,285.0536499023437,1.0,0.3330022692680359,1.0,1.0,0.7023857831954956,1.0,-1.776656985282898,0.8392986059188843,0.9373584389686584,0.4296176433563232,1.0,1.0,0.0,49.12749099731445,58.0,44964.609375,0.0,466.873291015625,1.0,280.9429626464844,283.8045349121094,299.4353332519531,301.3365783691406,293.1499938964844,293.1499938964844,280.6499938964844,31923.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869585394859314,1.0,0.0,0.0,3.758924722671509,3.758949041366577,9.428020462109998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.77490234375,0.0,1626.3489990234375,1895.4371337890625,0.0,3281.7529296875,0.9269131422042848,1.0,0.0,3.0,1.0,0.0
17662980,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.4175520539283752,0.3156558573246002,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8980545401573181,0.254727154970169,0.2416137605905532,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8271293640136719,0.1977882236242294,0.1389264613389969,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8687566518783569,0.2307970225811004,0.2191981971263885,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7178129553794861,0.1272778660058975,0.5773457884788513,284.87646484375,284.95001220703125,301.4854736328125,296.4678039550781,299.2821655273437,297.29742431640625,284.8829040527344,1.0,0.3365938365459442,1.0,1.0,0.7023708820343018,1.0,-1.791653394699097,0.8467668890953064,0.9448864459991456,0.4337089657783508,0.8745271563529968,0.8745271563529968,0.0,50.69894790649414,61.0,45893.2421875,0.0,481.0548400878906,1.0,280.6563720703125,283.6270751953125,299.4981384277344,301.5250549316406,293.1499938964844,293.1499938964844,280.95001220703125,38883.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966867327690125,1.0,0.0,0.0,3.6852927207946777,3.6853177547454834,9.062276262739032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.67431640625,0.0,1594.5733642578125,1895.4371337890625,0.0,3372.68017578125,0.9148672223091124,1.0,0.0,3.0,1.0,0.0
17663040,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.4175520539283752,0.3156558573246002,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8980545401573181,0.254727154970169,0.2416137605905532,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8271293640136719,0.1977882236242294,0.1389264613389969,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8687566518783569,0.2307970225811004,0.2191981971263885,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7178129553794861,0.1272778660058975,0.5773457884788513,284.87646484375,284.95001220703125,301.4854736328125,296.4678039550781,299.2821655273437,297.29742431640625,284.8829040527344,1.0,0.3365938365459442,1.0,1.0,0.7023708820343018,1.0,-1.791653394699097,0.8467668890953064,0.9448864459991456,0.4337089657783508,0.8745271563529968,0.8745271563529968,0.0,50.69894790649414,61.0,45893.2421875,0.0,481.0548400878906,1.0,280.6563720703125,283.6270751953125,299.4981384277344,301.5250549316406,293.1499938964844,293.1499938964844,280.95001220703125,38883.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966867327690125,1.0,0.0,0.0,3.6852927207946777,3.6853177547454834,9.062276262739032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.67431640625,0.0,1594.5733642578125,1895.4371337890625,0.0,3372.68017578125,0.9148672223091124,1.0,0.0,3.0,1.0,0.0
17663100,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.9990000128746032,0.4175243079662323,0.3198892772197723,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8951402902603149,0.2558357417583465,0.2425489574670791,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8244315981864929,0.1984512507915496,0.1393174082040786,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.865721583366394,0.231560006737709,0.2198233753442764,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.7147804498672485,0.1273432075977325,0.5774747133255005,285.03857421875,284.95001220703125,301.47918701171875,296.4741516113281,299.2781066894531,297.29443359375,285.0550537109375,1.0,0.3385708034038543,1.0,1.0,0.7023634314537048,1.0,-1.799233078956604,0.8505457639694214,0.9486873149871826,0.43576779961586,0.9818155169487,0.9818155169487,0.0,51.662845611572266,61.0,45462.76171875,0.0,488.8255310058594,1.0,280.9029235839844,283.8067321777344,299.4522399902344,301.3376770019531,293.1499938964844,293.1499938964844,280.95001220703125,34038.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916878700256348,1.0,0.0,0.0,3.7266459465026855,3.726670265197754,9.2667949047609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7572.5126953125,0.0,1605.141845703125,1895.4371337890625,0.0,3325.98876953125,0.9234195351600648,1.0,0.0,3.0,1.0,0.0
17663160,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.9990000128746032,0.4175202846527099,0.3238016366958618,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8929340243339539,0.2571625411510467,0.2437576502561569,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8223669528961182,0.1993080824613571,0.1398905664682388,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8633636236190796,0.2325194925069809,0.2206939160823822,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.7122438549995422,0.1275470554828643,0.5782910585403442,285.0710754394531,284.95001220703125,301.4726867675781,296.4804077148437,299.275390625,297.2943420410156,285.071044921875,1.0,0.3406869769096374,1.0,1.0,0.7025038003921509,1.0,-1.808094382286072,0.8549025654792786,0.953191876411438,0.4381199479103088,1.0,1.0,0.0,52.60516357421875,64.0,45788.9140625,0.0,497.4183044433594,1.0,280.9429626464844,283.8109130859375,299.4678039550781,301.4190979003906,293.1499938964844,293.1499938964844,280.6499938964844,32796.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890602171421051,1.0,0.0,0.0,3.815404176712036,3.815429210662842,9.713469353300752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.806640625,0.0,1700.0394287109375,1895.4371337890625,0.0,3315.8388671875,0.9400861859321594,1.0,0.0,3.0,1.0,0.0
17663220,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9990000128746032,0.4152001440525055,0.3328921198844909,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8871899247169495,0.2591758966445923,0.2459286600351333,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8169881701469421,0.2003831267356872,0.1408430784940719,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8574154376983643,0.2338055372238159,0.2221815735101699,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.706019401550293,0.1276640743017196,0.5796164274215698,284.8910217285156,284.95001220703125,301.4591979980469,296.4927062988281,299.2608947753906,297.2778015136719,284.8956298828125,1.0,0.3452088236808777,1.0,1.0,0.702784538269043,1.0,-1.826138615608216,0.8637593984603882,0.9623792171478271,0.4429472982883453,0.908216655254364,0.908216655254364,0.0,54.77851867675781,67.0,47055.62109375,0.0,515.9442138671875,1.0,280.65582275390625,283.6232604980469,299.5286560058594,301.623046875,293.1499938964844,293.1499938964844,280.3500061035156,37651.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012367725372314,1.0,0.0,0.0,3.784723281860352,3.784748792648315,9.557878684063326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.9990234375,0.0,1701.1002197265625,1895.4371337890625,0.0,3415.110107421875,0.9361979961395264,1.0,0.0,3.0,1.0,0.0
17663280,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9990000128746032,0.4152001440525055,0.3328921198844909,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8871899247169495,0.2591758966445923,0.2459286600351333,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8169881701469421,0.2003831267356872,0.1408430784940719,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8574154376983643,0.2338055372238159,0.2221815735101699,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.706019401550293,0.1276640743017196,0.5796164274215698,284.8910217285156,284.95001220703125,301.4591979980469,296.4927062988281,299.2608947753906,297.2778015136719,284.8956298828125,1.0,0.3452088236808777,1.0,1.0,0.702784538269043,1.0,-1.826138615608216,0.8637593984603882,0.9623792171478271,0.4429472982883453,0.908216655254364,0.908216655254364,0.0,54.77851867675781,67.0,47055.62109375,0.0,515.9442138671875,1.0,280.65582275390625,283.6232604980469,299.5286560058594,301.623046875,293.1499938964844,293.1499938964844,280.3500061035156,37651.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012367725372314,1.0,0.0,0.0,3.784723281860352,3.784748792648315,9.557878684063326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.9990234375,0.0,1701.1002197265625,1895.4371337890625,0.0,3415.110107421875,0.9361979961395264,1.0,0.0,3.0,1.0,0.0
17663340,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.41070556640625,0.3437590003013611,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8795768022537231,0.2608952224254608,0.2476249039173126,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8096392750740051,0.2011187374591827,0.141422763466835,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8497180342674255,0.2347320169210434,0.2231512069702148,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.6980546712875366,0.1275555044412613,0.5796341300010681,284.8695373535156,284.95001220703125,301.44537353515625,296.5046691894531,299.2463073730469,297.2611694335937,284.88262939453125,1.0,0.3499307930469513,1.0,1.0,0.7030653357505798,1.0,-1.843105435371399,0.8720833659172058,0.9710220694541932,0.4474815726280212,0.8193870782852173,0.8193870782852173,0.0,57.34209442138672,55.0,47552.46484375,0.0,535.3031616210938,1.0,280.357666015625,283.6165466308594,299.5294189453125,301.66357421875,293.1499938964844,293.1499938964844,280.6499938964844,43065.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908765435218811,1.0,0.0,0.0,3.479200601577759,3.47922420501709,8.077039979070832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7452.88232421875,0.0,1401.7110595703125,1895.4371337890625,0.0,3485.142578125,0.8746352195739746,1.0,0.0,3.0,1.0,0.0
17663400,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.41070556640625,0.3437590003013611,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8795768022537231,0.2608952224254608,0.2476249039173126,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8096392750740051,0.2011187374591827,0.141422763466835,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8497180342674255,0.2347320169210434,0.2231512069702148,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.6980546712875366,0.1275555044412613,0.5796341300010681,284.8695373535156,284.95001220703125,301.44537353515625,296.5046691894531,299.2463073730469,297.2611694335937,284.88262939453125,1.0,0.3499307930469513,1.0,1.0,0.7030653357505798,1.0,-1.843105435371399,0.8720833659172058,0.9710220694541932,0.4474815726280212,0.8193870782852173,0.8193870782852173,0.0,57.34209442138672,55.0,47552.46484375,0.0,535.3031616210938,1.0,280.357666015625,283.6165466308594,299.5294189453125,301.66357421875,293.1499938964844,293.1499938964844,280.6499938964844,43065.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908765435218811,1.0,0.0,0.0,3.479200601577759,3.47922420501709,8.077039979070832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7452.88232421875,0.0,1401.7110595703125,1895.4371337890625,0.0,3485.142578125,0.8746352195739746,1.0,0.0,3.0,1.0,0.0
17663460,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9990000128746032,0.4087987840175628,0.3402015566825866,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.885326087474823,0.2634252905845642,0.2497885525226593,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8139809966087341,0.2025577872991562,0.1422797292470932,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.854229748249054,0.2363595962524414,0.2244857549667358,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.7008457183837891,0.1278015375137329,0.5801283717155457,285.0253601074219,284.95001220703125,301.4316101074219,296.5162658691406,299.2405090332031,297.2631530761719,285.0204467773437,1.0,0.3489680588245392,1.0,1.0,0.7035563588142395,1.0,-1.844671368598938,0.8726179599761963,0.9720533490180968,0.4478232562541961,0.948538899421692,0.948538899421692,0.0,56.66149139404297,43.0,47309.40234375,0.0,534.2213745117188,1.0,280.64208984375,283.7452392578125,299.4970397949219,301.5504455566406,293.1499938964844,293.1499938964844,280.3500061035156,32571.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013541340827942,1.0,0.0,0.0,3.6484463214874254,3.6484696865081774,8.881967801244173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.3125,0.0,1505.796630859375,1895.4371337890625,0.0,3416.203857421875,0.9023003578186036,1.0,0.0,3.0,1.0,0.0
17663520,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9990000128746032,0.4087987840175628,0.3402015566825866,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.885326087474823,0.2634252905845642,0.2497885525226593,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8139809966087341,0.2025577872991562,0.1422797292470932,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.854229748249054,0.2363595962524414,0.2244857549667358,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.7008457183837891,0.1278015375137329,0.5801283717155457,285.0253601074219,284.95001220703125,301.4316101074219,296.5162658691406,299.2405090332031,297.2631530761719,285.0204467773437,1.0,0.3489680588245392,1.0,1.0,0.7035563588142395,1.0,-1.844671368598938,0.8726179599761963,0.9720533490180968,0.4478232562541961,0.948538899421692,0.948538899421692,0.0,56.66149139404297,43.0,47309.40234375,0.0,534.2213745117188,1.0,280.64208984375,283.7452392578125,299.4970397949219,301.5504455566406,293.1499938964844,293.1499938964844,280.3500061035156,32571.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013541340827942,1.0,0.0,0.0,3.6484463214874254,3.6484696865081774,8.881967801244173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.3125,0.0,1505.796630859375,1895.4371337890625,0.0,3416.203857421875,0.9023003578186036,1.0,0.0,3.0,1.0,0.0
17663580,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9990000128746032,0.4101313650608063,0.3253902792930603,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9013092517852784,0.2653631269931793,0.2517004907131195,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.826662540435791,0.2034464627504348,0.1429506987333297,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8682686686515808,0.237443059682846,0.2255791425704956,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7118014693260193,0.1278074085712433,0.5800538063049316,284.8729248046875,284.95001220703125,301.4182434082031,296.5274963378906,299.2328796386719,297.2630920410156,284.8818054199219,1.0,0.3438038527965545,1.0,1.0,0.704047441482544,1.0,-1.831221461296081,0.865692138671875,0.9655293226242064,0.4439831972122192,0.8177146315574646,0.8177146315574646,0.0,53.43702697753906,46.0,47275.65625,0.0,515.125,1.0,280.3576965332031,283.6202392578125,299.5438537597656,301.6717529296875,293.1499938964844,293.1499938964844,280.6499938964844,41545.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083271026611328,1.0,0.0,0.0,3.455639362335205,3.455662488937378,7.968014870129991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7433.07763671875,0.0,1366.7750244140625,1895.4371337890625,0.0,3481.07177734375,0.8668078780174255,1.0,0.0,3.0,1.0,0.0
17663640,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9990000128746032,0.4101313650608063,0.3253902792930603,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9013092517852784,0.2653631269931793,0.2517004907131195,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.826662540435791,0.2034464627504348,0.1429506987333297,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8682686686515808,0.237443059682846,0.2255791425704956,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7118014693260193,0.1278074085712433,0.5800538063049316,284.8729248046875,284.95001220703125,301.4182434082031,296.5274963378906,299.2328796386719,297.2630920410156,284.8818054199219,1.0,0.3438038527965545,1.0,1.0,0.704047441482544,1.0,-1.831221461296081,0.865692138671875,0.9655293226242064,0.4439831972122192,0.8177146315574646,0.8177146315574646,0.0,53.43702697753906,46.0,47275.65625,0.0,515.125,1.0,280.3576965332031,283.6202392578125,299.5438537597656,301.6717529296875,293.1499938964844,293.1499938964844,280.6499938964844,41545.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083271026611328,1.0,0.0,0.0,3.455639362335205,3.455662488937378,7.968014870129991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7433.07763671875,0.0,1366.7750244140625,1895.4371337890625,0.0,3481.07177734375,0.8668078780174255,1.0,0.0,3.0,1.0,0.0
17663700,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9990000128746032,0.4125987291336059,0.3197614252567291,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9080032110214232,0.2665270864963531,0.252602756023407,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8316943645477295,0.2040643692016601,0.14324851334095,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8740150928497314,0.238149806857109,0.2260681837797165,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7158700823783875,0.1279186606407165,0.5799505710601807,285.016357421875,284.95001220703125,301.4118347167969,296.532958984375,299.2317810058594,297.2675170898437,285.02764892578125,1.0,0.3422576785087585,1.0,1.0,0.7042929530143738,1.0,-1.8263570070266724,0.8631919622421265,0.963165044784546,0.442444771528244,0.9098253846168518,0.9098253846168518,0.0,52.24743270874024,46.0,46671.62890625,0.0,508.2136535644531,1.0,280.5972595214844,283.77264404296875,299.4968566894531,301.4683837890625,293.1499938964844,293.1499938964844,280.6499938964844,34729.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018758535385132,1.0,0.0,0.0,3.5035505294799805,3.503572940826416,8.190493190340931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7692.3486328125,0.0,1367.1368408203125,1895.4371337890625,0.0,3421.06396484375,0.8743734955787659,1.0,0.0,3.0,1.0,0.0
17663760,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9990000128746032,0.4156263172626495,0.3153444826602936,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9142842292785645,0.2678466439247131,0.2537713348865509,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8361750245094299,0.2048220634460449,0.1437244713306427,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8791022300720215,0.2389979660511016,0.2267964035272598,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.7193272709846497,0.1281378269195556,0.5806089639663696,285.01519775390625,284.95001220703125,301.4056396484375,296.5382995605469,299.2326354980469,297.2747497558594,285.0105285644531,1.0,0.3412415683269501,1.0,1.0,0.7042146921157837,1.0,-1.824690103530884,0.8623967170715332,0.9622933864593506,0.4419781565666199,0.9339266419410706,0.9339266419410706,0.0,51.377403259277344,49.0,46781.83984375,0.0,504.4167175292969,1.0,280.6415710449219,283.7466735839844,299.51031494140625,301.5330505371094,293.1499938964844,293.1499938964844,280.3500061035156,32617.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899207592010498,1.0,0.0,0.0,3.604742765426636,3.6047658920288086,8.670454576531483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.8525390625,0.0,1458.4012451171875,1895.4371337890625,0.0,3396.19677734375,0.8925124406814575,1.0,0.0,3.0,1.0,0.0
17663820,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,0.4205821454524994,0.3108078837394714,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9221966862678528,0.2698417007923126,0.2557902038097381,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8413450121879578,0.2057479172945022,0.1444623619318008,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8850065469741821,0.2401029169559478,0.2279658019542694,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7229269742965698,0.1282549947500229,0.5814253687858582,284.8832397460937,284.95001220703125,301.39422607421875,296.5486755371094,299.2299499511719,297.27960205078125,284.8935546875,1.0,0.3405417501926422,1.0,1.0,0.704058051109314,1.0,-1.8249355554580688,0.8625946640968323,0.9623408317565918,0.442082405090332,0.8154774904251099,0.8154774904251099,0.0,50.540157318115234,52.0,46895.5625,0.0,501.9766540527344,1.0,280.35809326171875,283.6381530761719,299.5600280761719,301.65728759765625,293.1499938964844,293.1499938964844,280.6499938964844,41220.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905085265636444,1.0,0.0,0.0,3.409645795822144,3.4096686840057373,7.757322464385652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.4697265625,0.0,1318.3338623046875,1895.4371337890625,0.0,3450.9384765625,0.8568294048309326,1.0,0.0,3.0,1.0,0.0
17663880,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,0.4205821454524994,0.3108078837394714,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9221966862678528,0.2698417007923126,0.2557902038097381,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8413450121879578,0.2057479172945022,0.1444623619318008,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8850065469741821,0.2401029169559478,0.2279658019542694,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7229269742965698,0.1282549947500229,0.5814253687858582,284.8832397460937,284.95001220703125,301.39422607421875,296.5486755371094,299.2299499511719,297.27960205078125,284.8935546875,1.0,0.3405417501926422,1.0,1.0,0.704058051109314,1.0,-1.8249355554580688,0.8625946640968323,0.9623408317565918,0.442082405090332,0.8154774904251099,0.8154774904251099,0.0,50.540157318115234,52.0,46895.5625,0.0,501.9766540527344,1.0,280.35809326171875,283.6381530761719,299.5600280761719,301.65728759765625,293.1499938964844,293.1499938964844,280.6499938964844,41220.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905085265636444,1.0,0.0,0.0,3.409645795822144,3.4096686840057373,7.757322464385652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.4697265625,0.0,1318.3338623046875,1895.4371337890625,0.0,3450.9384765625,0.8568294048309326,1.0,0.0,3.0,1.0,0.0
17663940,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.425728291273117,0.3098621368408203,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9264088869094848,0.2724090218544006,0.2580157220363617,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8437547087669373,0.2071748524904251,0.1453293114900589,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8876975178718567,0.2416985630989074,0.2292976230382919,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7240316867828369,0.1285974979400634,0.5825076699256897,285.0249938964844,284.95001220703125,301.3843078613281,296.5586242675781,299.2326354980469,297.2926025390625,285.0205383300781,1.0,0.3412973582744598,1.0,1.0,0.703901469707489,1.0,-1.8304076194763184,0.8653970956802368,0.9650105237960817,0.4436070024967193,0.938292682170868,0.938292682170868,0.0,50.48818206787109,55.0,46655.26171875,0.0,505.4016723632813,1.0,280.6412048339844,283.7543029785156,299.5329284667969,301.5434875488281,293.1499938964844,293.1499938964844,280.3500061035156,32078.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964933753013611,1.0,0.0,0.0,3.586026430130005,3.5860490798950195,8.580651638112613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.771484375,0.0,1434.323974609375,1895.4371337890625,0.0,3370.875732421875,0.8878957033157349,1.0,0.0,3.0,1.0,0.0
17664000,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.425728291273117,0.3098621368408203,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9264088869094848,0.2724090218544006,0.2580157220363617,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8437547087669373,0.2071748524904251,0.1453293114900589,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8876975178718567,0.2416985630989074,0.2292976230382919,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7240316867828369,0.1285974979400634,0.5825076699256897,285.0249938964844,284.95001220703125,301.3843078613281,296.5586242675781,299.2326354980469,297.2926025390625,285.0205383300781,1.0,0.3412973582744598,1.0,1.0,0.703901469707489,1.0,-1.8304076194763184,0.8653970956802368,0.9650105237960817,0.4436070024967193,0.938292682170868,0.938292682170868,0.0,50.48818206787109,55.0,46655.26171875,0.0,505.4016723632813,1.0,280.6412048339844,283.7543029785156,299.5329284667969,301.5434875488281,293.1499938964844,293.1499938964844,280.3500061035156,32078.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964933753013611,1.0,0.0,0.0,3.586026430130005,3.5860490798950195,8.580651638112613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.771484375,0.0,1434.323974609375,1895.4371337890625,0.0,3370.875732421875,0.8878957033157349,1.0,0.0,3.0,1.0,0.0
17664060,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9990000128746032,0.4287481307983398,0.3123693764209747,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9264451265335084,0.2744388878345489,0.2601295411586761,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8430435061454773,0.2081058472394943,0.1461163610219955,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8868734240531921,0.2428024709224701,0.2305268049240112,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.7225635051727295,0.1286729574203491,0.5834051370620728,284.8896484375,284.95001220703125,301.37628173828125,296.5680847167969,299.2296142578125,297.2933044433594,284.8993225097656,1.0,0.3432096540927887,1.0,1.0,0.7039473056793213,1.0,-1.839454174041748,0.869883120059967,0.9695711135864258,0.4460696876049042,0.8243415951728821,0.8243415951728821,0.0,51.15559005737305,58.0,47121.36328125,0.0,513.4602661132812,1.0,280.35809326171875,283.6356811523437,299.5862121582031,301.6925354003906,293.1499938964844,293.1499938964844,280.6499938964844,40311.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037090539932252,1.0,0.0,0.0,3.429085731506348,3.4291086196899414,7.846030598557263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7429.53564453125,0.0,1331.3095703125,1895.4371337890625,0.0,3438.133056640625,0.8601809144020081,1.0,0.0,3.0,1.0,0.0
17664120,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9990000128746032,0.4287481307983398,0.3123693764209747,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9264451265335084,0.2744388878345489,0.2601295411586761,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8430435061454773,0.2081058472394943,0.1461163610219955,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8868734240531921,0.2428024709224701,0.2305268049240112,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.7225635051727295,0.1286729574203491,0.5834051370620728,284.8896484375,284.95001220703125,301.37628173828125,296.5680847167969,299.2296142578125,297.2933044433594,284.8993225097656,1.0,0.3432096540927887,1.0,1.0,0.7039473056793213,1.0,-1.839454174041748,0.869883120059967,0.9695711135864258,0.4460696876049042,0.8243415951728821,0.8243415951728821,0.0,51.15559005737305,58.0,47121.36328125,0.0,513.4602661132812,1.0,280.35809326171875,283.6356811523437,299.5862121582031,301.6925354003906,293.1499938964844,293.1499938964844,280.6499938964844,40311.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037090539932252,1.0,0.0,0.0,3.429085731506348,3.4291086196899414,7.846030598557263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7429.53564453125,0.0,1331.3095703125,1895.4371337890625,0.0,3438.133056640625,0.8601809144020081,1.0,0.0,3.0,1.0,0.0
17664180,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.4311038255691528,0.3169467747211456,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.9243547320365906,0.2770357429981231,0.2624152600765228,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8407840132713318,0.2095266133546829,0.1470047682523727,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.8842438459396362,0.2443867772817611,0.2318826913833618,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.7197162508964539,0.1290033459663391,0.5845568776130676,285.039306640625,284.95001220703125,301.3705139160156,296.5770874023437,299.2278137207031,297.2938842773437,285.0350341796875,1.0,0.3460010588169098,1.0,1.0,0.7039930820465088,1.0,-1.8517699241638184,0.8759997487068176,0.9757701754570008,0.4494102895259857,0.9584993720054626,0.9584993720054626,0.0,52.28976440429688,61.0,47137.73046875,0.0,525.2586669921875,1.0,280.6416931152344,283.7592163085937,299.55938720703125,301.59527587890625,293.1499938964844,293.1499938964844,280.3500061035156,31563.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967686295509338,1.0,0.0,0.0,3.618252515792847,3.61827540397644,8.735565870665596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.876953125,0.0,1465.22607421875,1895.4371337890625,0.0,3373.445068359375,0.8948031663894653,1.0,0.0,3.0,1.0,0.0
17664240,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.4311038255691528,0.3169467747211456,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.9243547320365906,0.2770357429981231,0.2624152600765228,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8407840132713318,0.2095266133546829,0.1470047682523727,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.8842438459396362,0.2443867772817611,0.2318826913833618,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.7197162508964539,0.1290033459663391,0.5845568776130676,285.039306640625,284.95001220703125,301.3705139160156,296.5770874023437,299.2278137207031,297.2938842773437,285.0350341796875,1.0,0.3460010588169098,1.0,1.0,0.7039930820465088,1.0,-1.8517699241638184,0.8759997487068176,0.9757701754570008,0.4494102895259857,0.9584993720054626,0.9584993720054626,0.0,52.28976440429688,61.0,47137.73046875,0.0,525.2586669921875,1.0,280.6416931152344,283.7592163085937,299.55938720703125,301.59527587890625,293.1499938964844,293.1499938964844,280.3500061035156,31563.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967686295509338,1.0,0.0,0.0,3.618252515792847,3.61827540397644,8.735565870665596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.876953125,0.0,1465.22607421875,1895.4371337890625,0.0,3373.445068359375,0.8948031663894653,1.0,0.0,3.0,1.0,0.0
17664300,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9990000128746032,0.4314501285552978,0.3197885751724243,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9228152632713318,0.2781540751457214,0.2636359333992004,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8393080830574036,0.2100716829299926,0.1474979817867279,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8825225234031677,0.2450181543827057,0.2326301634311676,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.718020498752594,0.1291100978851318,0.5854341983795166,284.8883056640625,284.95001220703125,301.3685913085937,296.5813903808594,299.2242126464844,297.28826904296875,284.8725280761719,1.0,0.3476876318454742,1.0,1.0,0.7040159702301025,1.0,-1.8591911792755127,0.8796826601028442,0.9795085787773132,0.4514482021331787,0.8662289977073669,0.8662289977073669,0.0,52.99695587158203,61.0,48080.37109375,0.0,532.51220703125,1.0,280.3978881835937,283.5807800292969,299.6171264648437,301.82427978515625,293.1499938964844,293.1499938964844,280.3500061035156,35561.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903200387954712,1.0,0.0,0.0,3.624619007110596,3.624642610549927,8.766334076426574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8027.80712890625,0.0,1501.8548583984375,1895.4371337890625,0.0,3433.398193359375,0.8969325423240662,1.0,0.0,3.0,1.0,0.0
