time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664360,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9990000128746032,0.4309917688369751,0.3236084282398224,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.919860541820526,0.2790796756744385,0.2645870149135589,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8367407917976379,0.2104374021291732,0.1478099972009658,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8796057105064392,0.2454660534858703,0.2331320643424987,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7153990864753723,0.1291182488203048,0.5857398509979248,284.8916320800781,284.95001220703125,301.36737060546875,296.5856018066406,299.2181396484375,297.2774658203125,284.8999328613281,1.0,0.3494993448257446,1.0,1.0,0.704206109046936,1.0,-1.8662644624710083,0.8831242322921753,0.983140230178833,0.4533233642578125,0.8430397510528564,0.8430397510528564,0.0,53.88899993896485,64.0,47976.43359375,0.0,540.1674194335938,1.0,280.3580627441406,283.6220703125,299.6130065917969,301.768310546875,293.1499938964844,293.1499938964844,280.6499938964844,39325.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058484435081482,1.0,0.0,0.0,3.5065059661865234,3.5065290927886963,8.204317509807879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.89111328125,0.0,1403.2137451171875,1895.4371337890625,0.0,3458.03662109375,0.8761650919914246,1.0,0.0,3.0,1.0,0.0
17664420,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9990000128746032,0.4302918910980224,0.3313010334968567,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9146645665168762,0.2816987037658691,0.2669046521186828,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8321770429611206,0.2118382900953292,0.148695096373558,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.8743329644203186,0.2470255047082901,0.2344788461923599,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7104418277740479,0.1295126676559448,0.5872699618339539,285.05328369140625,284.95001220703125,301.3672180175781,296.59356689453125,299.21490478515625,297.2704467773437,285.0496826171875,1.0,0.3535139262676239,1.0,1.0,0.7045862674713135,1.0,-1.882799506187439,0.8911952972412109,0.991604208946228,0.4576992690563202,0.989771008491516,0.989771008491516,0.0,55.76671600341797,67.0,48126.44140625,0.0,557.6068725585938,1.0,280.64239501953125,283.7608337402344,299.584228515625,301.6789245605469,293.1499938964844,293.1499938964844,280.3500061035156,31390.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006330966949463,1.0,0.0,0.0,3.692641496658325,3.692665100097656,9.098453119804616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.0751953125,0.0,1546.2373046875,1895.4371337890625,0.0,3409.485107421875,0.911492109298706,1.0,0.0,3.0,1.0,0.0
17664480,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9990000128746032,0.4302918910980224,0.3313010334968567,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9146645665168762,0.2816987037658691,0.2669046521186828,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8321770429611206,0.2118382900953292,0.148695096373558,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.8743329644203186,0.2470255047082901,0.2344788461923599,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7104418277740479,0.1295126676559448,0.5872699618339539,285.05328369140625,284.95001220703125,301.3672180175781,296.59356689453125,299.21490478515625,297.2704467773437,285.0496826171875,1.0,0.3535139262676239,1.0,1.0,0.7045862674713135,1.0,-1.882799506187439,0.8911952972412109,0.991604208946228,0.4576992690563202,0.989771008491516,0.989771008491516,0.0,55.76671600341797,67.0,48126.44140625,0.0,557.6068725585938,1.0,280.64239501953125,283.7608337402344,299.584228515625,301.6789245605469,293.1499938964844,293.1499938964844,280.3500061035156,31390.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006330966949463,1.0,0.0,0.0,3.692641496658325,3.692665100097656,9.098453119804616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.0751953125,0.0,1546.2373046875,1895.4371337890625,0.0,3409.485107421875,0.911492109298706,1.0,0.0,3.0,1.0,0.0
17664540,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.4273657500743866,0.3402612209320068,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9084087014198304,0.2837502658367157,0.2691265344619751,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8267036080360413,0.2127167731523513,0.1495077461004257,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.868079662322998,0.2480701059103012,0.2357351630926132,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7044676542282104,0.1296470165252685,0.5887572169303894,284.8857727050781,284.95001220703125,301.3704528808594,296.6010437011719,299.21099853515625,297.2592163085937,284.8926086425781,1.0,0.3579452633857727,1.0,1.0,0.7049664855003357,1.0,-1.9004977941513064,0.8998374938964844,1.0006603002548218,0.462438553571701,0.8672612905502319,0.8672612905502319,0.0,57.967918395996094,70.0,49152.96484375,0.0,577.203857421875,1.0,280.3568115234375,283.5950927734375,299.63580322265625,301.8656311035156,293.1499938964844,293.1499938964844,280.6499938964844,38622.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111032485961914,1.0,0.0,0.0,3.621643543243408,3.6216676235198975,8.751947575547092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.5986328125,0.0,1521.32080078125,1895.4371337890625,0.0,3506.83935546875,0.9006845951080322,1.0,0.0,3.0,1.0,0.0
17664600,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.4273657500743866,0.3402612209320068,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9084087014198304,0.2837502658367157,0.2691265344619751,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8267036080360413,0.2127167731523513,0.1495077461004257,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.868079662322998,0.2480701059103012,0.2357351630926132,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7044676542282104,0.1296470165252685,0.5887572169303894,284.8857727050781,284.95001220703125,301.3704528808594,296.6010437011719,299.21099853515625,297.2592163085937,284.8926086425781,1.0,0.3579452633857727,1.0,1.0,0.7049664855003357,1.0,-1.9004977941513064,0.8998374938964844,1.0006603002548218,0.462438553571701,0.8672612905502319,0.8672612905502319,0.0,57.967918395996094,70.0,49152.96484375,0.0,577.203857421875,1.0,280.3568115234375,283.5950927734375,299.63580322265625,301.8656311035156,293.1499938964844,293.1499938964844,280.6499938964844,38622.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111032485961914,1.0,0.0,0.0,3.621643543243408,3.6216676235198975,8.751947575547092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.5986328125,0.0,1521.32080078125,1895.4371337890625,0.0,3506.83935546875,0.9006845951080322,1.0,0.0,3.0,1.0,0.0
17664660,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9990000128746032,0.4242816865444183,0.349870353937149,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.902216613292694,0.2863477766513824,0.2714304327964782,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.8210089802742004,0.2140539139509201,0.1503552347421646,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.8616436123847961,0.2495648115873336,0.2370299249887466,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.6981046199798584,0.1299538612365722,0.5900578498840332,285.0600280761719,284.95001220703125,301.3774108886719,296.6079406738281,299.2142333984375,297.2582702636719,285.0580749511719,1.0,0.3626352250576019,1.0,1.0,0.7055826187133789,1.0,-1.9189356565475464,0.9087579250335692,1.010177731513977,0.4672548472881317,1.0,1.0,0.0,60.37252426147461,58.0,49118.234375,0.0,598.3421630859375,1.0,280.64288330078125,283.7518005371094,299.6014099121094,301.76092529296875,293.1499938964844,293.1499938964844,280.3500061035156,32147.494140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064367413520812,1.0,0.0,0.0,3.777958393096924,3.7779829502105713,9.523742505734844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.22265625,0.0,1650.4071044921875,1895.4371337890625,0.0,3463.50634765625,0.931093454360962,1.0,0.0,3.0,1.0,0.0
17664720,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9990000128746032,0.4242816865444183,0.349870353937149,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.902216613292694,0.2863477766513824,0.2714304327964782,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.8210089802742004,0.2140539139509201,0.1503552347421646,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.8616436123847961,0.2495648115873336,0.2370299249887466,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.6981046199798584,0.1299538612365722,0.5900578498840332,285.0600280761719,284.95001220703125,301.3774108886719,296.6079406738281,299.2142333984375,297.2582702636719,285.0580749511719,1.0,0.3626352250576019,1.0,1.0,0.7055826187133789,1.0,-1.9189356565475464,0.9087579250335692,1.010177731513977,0.4672548472881317,1.0,1.0,0.0,60.37252426147461,58.0,49118.234375,0.0,598.3421630859375,1.0,280.64288330078125,283.7518005371094,299.6014099121094,301.76092529296875,293.1499938964844,293.1499938964844,280.3500061035156,32147.494140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064367413520812,1.0,0.0,0.0,3.777958393096924,3.7779829502105713,9.523742505734844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.22265625,0.0,1650.4071044921875,1895.4371337890625,0.0,3463.50634765625,0.931093454360962,1.0,0.0,3.0,1.0,0.0
17664780,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.4211480021476745,0.346546322107315,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.9077232480049132,0.2883457541465759,0.2735298871994018,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8246400356292725,0.2148434966802597,0.151049718260765,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8657030463218689,0.2505201995372772,0.2381263524293899,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7006455063819885,0.12992824614048,0.5904711484909058,284.8710632324219,284.95001220703125,301.3884582519531,296.6142578125,299.2160949707031,297.2530517578125,284.8747863769531,1.0,0.3616691827774048,1.0,1.0,0.7061988115310669,1.0,-1.9201312065124512,0.9090375304222108,1.0110936164855957,0.4674877226352691,0.8785887956619263,0.8785887956619263,0.0,59.72203063964844,46.0,49809.5703125,0.0,597.0829467773438,1.0,280.35711669921875,283.5609436035156,299.6456604003906,301.9271240234375,293.1499938964844,293.1499938964844,280.6499938964844,38781.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162808060646056,1.0,0.0,0.0,3.711746692657471,3.711771726608277,9.192844458993932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7661.42919921875,0.0,1624.1207275390625,1895.4371337890625,0.0,3554.796630859375,0.920449197292328,1.0,0.0,3.0,1.0,0.0
17664840,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.4211480021476745,0.346546322107315,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.9077232480049132,0.2883457541465759,0.2735298871994018,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8246400356292725,0.2148434966802597,0.151049718260765,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8657030463218689,0.2505201995372772,0.2381263524293899,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7006455063819885,0.12992824614048,0.5904711484909058,284.8710632324219,284.95001220703125,301.3884582519531,296.6142578125,299.2160949707031,297.2530517578125,284.8747863769531,1.0,0.3616691827774048,1.0,1.0,0.7061988115310669,1.0,-1.9201312065124512,0.9090375304222108,1.0110936164855957,0.4674877226352691,0.8785887956619263,0.8785887956619263,0.0,59.72203063964844,46.0,49809.5703125,0.0,597.0829467773438,1.0,280.35711669921875,283.5609436035156,299.6456604003906,301.9271240234375,293.1499938964844,293.1499938964844,280.6499938964844,38781.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162808060646056,1.0,0.0,0.0,3.711746692657471,3.711771726608277,9.192844458993932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7661.42919921875,0.0,1624.1207275390625,1895.4371337890625,0.0,3554.796630859375,0.920449197292328,1.0,0.0,3.0,1.0,0.0
17664900,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9990000128746032,0.4212286174297333,0.3406935632228851,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9145724177360536,0.2894806563854217,0.2743986845016479,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8293881416320801,0.2153481245040893,0.1512684822082519,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8711050152778625,0.2510991990566253,0.238495260477066,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.7046782374382019,0.129945233464241,0.5900051593780518,285.0177307128906,284.95001220703125,301.3956604003906,296.6171875,299.21923828125,297.253662109375,285.02984619140625,1.0,0.3595263957977295,1.0,1.0,0.7065069079399109,1.0,-1.9142959117889404,0.9059902429580688,1.0083057880401611,0.4657637178897857,0.9714709520339966,0.9714709520339966,0.0,58.39108657836914,46.0,49016.91015625,0.0,588.4942626953125,1.0,280.6034851074219,283.72821044921875,299.5958251953125,301.71563720703125,293.1499938964844,293.1499938964844,280.6499938964844,34587.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113231897354126,1.0,0.0,0.0,3.737763166427612,3.73778772354126,9.322166079073212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.6689453125,0.0,1622.1995849609375,1895.4371337890625,0.0,3508.879638671875,0.9261279106140136,1.0,0.0,3.0,1.0,0.0
17664960,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.9990000128746032,0.4228481352329254,0.3317338824272156,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9254993200302124,0.2908259630203247,0.2755323946475982,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8369734883308411,0.2160380780696869,0.1516559273004531,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8797354102134705,0.2518639862537384,0.2390893995761871,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.7112945318222046,0.1300949603319168,0.5901150703430176,285.0229797363281,284.95001220703125,301.4040222167969,296.6199645996094,299.22509765625,297.25848388671875,285.0180969238281,1.0,0.3564833402633667,1.0,1.0,0.7067126631736755,1.0,-1.9062117338180544,0.9018681645393372,1.0043435096740725,0.4634525179862976,1.0,1.0,0.0,56.413368225097656,49.0,48986.9921875,0.0,576.2424926757812,1.0,280.6435241699219,283.70977783203125,299.6028137207031,301.7709045410156,293.1499938964844,293.1499938964844,280.3500061035156,32933.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095680117607116,1.0,0.0,0.0,3.8231167793273926,3.823142051696777,9.752779988048133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.4951171875,0.0,1710.3997802734375,1895.4371337890625,0.0,3492.594482421875,0.9419982433319092,1.0,0.0,3.0,1.0,0.0
17665020,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.4267192184925079,0.3221245110034942,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9387378692626952,0.2928080260753631,0.277525931596756,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.8458393812179565,0.2167864441871643,0.1522564738988876,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8898262977600098,0.2527603805065155,0.2400436848402023,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.7182679176330566,0.1301400810480117,0.5903476476669312,284.85302734375,284.95001220703125,301.4244079589844,296.6250305175781,299.2348022460937,297.2601318359375,284.861328125,1.0,0.3539464175701141,1.0,1.0,0.7071242928504944,1.0,-1.899203896522522,0.898229718208313,1.000974178314209,0.461230993270874,0.8520904779434204,0.8520904779434204,0.0,54.380821228027344,52.0,49172.32421875,0.0,564.6748657226562,1.0,280.3562316894531,283.55908203125,299.6401062011719,301.8840637207031,293.1499938964844,293.1499938964844,280.6499938964844,41092.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159902334213256,1.0,0.0,0.0,3.660648822784424,3.6606738567352295,8.941480018620496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.49560546875,0.0,1583.261474609375,1895.4371337890625,0.0,3552.108642578125,0.9112479090690612,1.0,0.0,3.0,1.0,0.0
17665080,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.4267192184925079,0.3221245110034942,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9387378692626952,0.2928080260753631,0.277525931596756,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.8458393812179565,0.2167864441871643,0.1522564738988876,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8898262977600098,0.2527603805065155,0.2400436848402023,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.7182679176330566,0.1301400810480117,0.5903476476669312,284.85302734375,284.95001220703125,301.4244079589844,296.6250305175781,299.2348022460937,297.2601318359375,284.861328125,1.0,0.3539464175701141,1.0,1.0,0.7071242928504944,1.0,-1.899203896522522,0.898229718208313,1.000974178314209,0.461230993270874,0.8520904779434204,0.8520904779434204,0.0,54.380821228027344,52.0,49172.32421875,0.0,564.6748657226562,1.0,280.3562316894531,283.55908203125,299.6401062011719,301.8840637207031,293.1499938964844,293.1499938964844,280.6499938964844,41092.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159902334213256,1.0,0.0,0.0,3.660648822784424,3.6606738567352295,8.941480018620496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.49560546875,0.0,1583.261474609375,1895.4371337890625,0.0,3552.108642578125,0.9112479090690612,1.0,0.0,3.0,1.0,0.0
17665140,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9990000128746032,0.4317675530910492,0.3173775970935821,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9469322562217712,0.2955120503902435,0.2797786295413971,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8512159585952759,0.218119814991951,0.1530033349990844,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8958262205123901,0.2542288601398468,0.2411816418170929,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7219849228858948,0.1305074989795684,0.5912411212921143,285.0279235839844,284.95001220703125,301.45001220703125,296.6294250488281,299.2518615722656,297.2701110839844,285.0242614746094,1.0,0.3532446026802063,1.0,1.0,0.7075359225273132,1.0,-1.89953875541687,0.898236870765686,1.001301884651184,0.4610783755779266,0.9883356094360352,0.9883356094360352,0.0,53.48662185668945,55.0,48632.68359375,0.0,562.0213012695312,1.0,280.6432800292969,283.7185974121094,299.603515625,301.7417907714844,293.1499938964844,293.1499938964844,280.3500061035156,32911.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073169231414796,1.0,0.0,0.0,3.7833094596862793,3.783334255218506,9.550740287522783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.68359375,0.0,1662.650390625,1895.4371337890625,0.0,3471.687255859375,0.9329531788825988,1.0,0.0,3.0,1.0,0.0
17665200,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9990000128746032,0.4317675530910492,0.3173775970935821,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9469322562217712,0.2955120503902435,0.2797786295413971,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8512159585952759,0.218119814991951,0.1530033349990844,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8958262205123901,0.2542288601398468,0.2411816418170929,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7219849228858948,0.1305074989795684,0.5912411212921143,285.0279235839844,284.95001220703125,301.45001220703125,296.6294250488281,299.2518615722656,297.2701110839844,285.0242614746094,1.0,0.3532446026802063,1.0,1.0,0.7075359225273132,1.0,-1.89953875541687,0.898236870765686,1.001301884651184,0.4610783755779266,0.9883356094360352,0.9883356094360352,0.0,53.48662185668945,55.0,48632.68359375,0.0,562.0213012695312,1.0,280.6432800292969,283.7185974121094,299.603515625,301.7417907714844,293.1499938964844,293.1499938964844,280.3500061035156,32911.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073169231414796,1.0,0.0,0.0,3.7833094596862793,3.783334255218506,9.550740287522783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.68359375,0.0,1662.650390625,1895.4371337890625,0.0,3471.687255859375,0.9329531788825988,1.0,0.0,3.0,1.0,0.0
17665260,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.4353169500827789,0.3166791200637817,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9505712389945984,0.2977313101291656,0.2820669710636139,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8531081676483154,0.2189385145902633,0.1537173241376876,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8979097604751587,0.2551911771297455,0.2422832697629928,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7228957414627075,0.1306394338607788,0.5923265218734741,284.8711853027344,284.95001220703125,301.4811096191406,296.6358947753906,299.2679748535156,297.2723693847656,284.8793029785156,1.0,0.3540306687355041,1.0,1.0,0.7075671553611755,1.0,-1.9049304723739624,0.9009074568748474,1.0040230751037598,0.4625263810157776,0.8567810654640198,0.8567810654640198,0.0,53.48265075683594,73.0,49098.88671875,0.0,565.8248291015625,1.0,280.3565979003906,283.57177734375,299.6507873535156,301.8831481933594,293.1499938964844,293.1499938964844,280.6499938964844,40366.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138267040252686,1.0,0.0,0.0,3.6420979499816895,3.642122745513916,8.851085908645473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.15185546875,0.0,1556.9937744140625,1895.4371337890625,0.0,3532.082275390625,0.9067882895469666,1.0,0.0,3.0,1.0,0.0
17665320,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.4353169500827789,0.3166791200637817,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9505712389945984,0.2977313101291656,0.2820669710636139,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8531081676483154,0.2189385145902633,0.1537173241376876,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8979097604751587,0.2551911771297455,0.2422832697629928,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7228957414627075,0.1306394338607788,0.5923265218734741,284.8711853027344,284.95001220703125,301.4811096191406,296.6358947753906,299.2679748535156,297.2723693847656,284.8793029785156,1.0,0.3540306687355041,1.0,1.0,0.7075671553611755,1.0,-1.9049304723739624,0.9009074568748474,1.0040230751037598,0.4625263810157776,0.8567810654640198,0.8567810654640198,0.0,53.48265075683594,73.0,49098.88671875,0.0,565.8248291015625,1.0,280.3565979003906,283.57177734375,299.6507873535156,301.8831481933594,293.1499938964844,293.1499938964844,280.6499938964844,40366.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138267040252686,1.0,0.0,0.0,3.6420979499816895,3.642122745513916,8.851085908645473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.15185546875,0.0,1556.9937744140625,1895.4371337890625,0.0,3532.082275390625,0.9067882895469666,1.0,0.0,3.0,1.0,0.0
17665380,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9990000128746032,0.4366755485534668,0.3329736590385437,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.93598610162735,0.3006686270236969,0.284694492816925,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.841087281703949,0.2203300297260284,0.1546148657798767,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.884263277053833,0.2567174732685089,0.2436238676309585,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.712056040763855,0.1310612112283706,0.5942043662071228,285.0661926269531,284.95001220703125,301.5174865722656,296.6470642089844,299.287841796875,297.2745361328125,285.0659484863281,1.0,0.3618562817573547,1.0,1.0,0.7075984477996826,1.0,-1.9325730800628664,0.9147089123725892,1.017864227294922,0.4699547290802002,1.0,1.0,0.0,57.275367736816406,91.0,49210.0546875,0.0,598.175537109375,1.0,280.64324951171875,283.7466735839844,299.6261291503906,301.7818298339844,293.1499938964844,293.1499938964844,280.3500061035156,32349.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061318039894104,1.0,0.0,0.0,3.789999723434448,3.790024518966675,9.58454847932444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.408203125,0.0,1666.2132568359375,1895.4371337890625,0.0,3460.67138671875,0.9340686798095704,1.0,0.0,3.0,1.0,0.0
17665440,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9990000128746032,0.4366755485534668,0.3329736590385437,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.93598610162735,0.3006686270236969,0.284694492816925,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.841087281703949,0.2203300297260284,0.1546148657798767,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.884263277053833,0.2567174732685089,0.2436238676309585,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.712056040763855,0.1310612112283706,0.5942043662071228,285.0661926269531,284.95001220703125,301.5174865722656,296.6470642089844,299.287841796875,297.2745361328125,285.0659484863281,1.0,0.3618562817573547,1.0,1.0,0.7075984477996826,1.0,-1.9325730800628664,0.9147089123725892,1.017864227294922,0.4699547290802002,1.0,1.0,0.0,57.275367736816406,91.0,49210.0546875,0.0,598.175537109375,1.0,280.64324951171875,283.7466735839844,299.6261291503906,301.7818298339844,293.1499938964844,293.1499938964844,280.3500061035156,32349.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061318039894104,1.0,0.0,0.0,3.789999723434448,3.790024518966675,9.58454847932444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.408203125,0.0,1666.2132568359375,1895.4371337890625,0.0,3460.67138671875,0.9340686798095704,1.0,0.0,3.0,1.0,0.0
17665500,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.9990000128746032,0.4347088634967804,0.3463452756404876,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.9236689805984496,0.3020148277282715,0.2862093448638916,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8317511677742004,0.2209124118089676,0.1551917940378189,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.8735448122024536,0.2573753893375397,0.2444727420806884,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.7030220627784729,0.1312463283538818,0.5958063006401062,284.93463134765625,284.95001220703125,301.5375671386719,296.654296875,299.29510498046875,297.2682800292969,284.9208068847656,1.0,0.3678274154663086,1.0,1.0,0.7076140642166138,1.0,-1.9540802240371704,0.9254249334335328,1.0286554098129272,0.4758651554584503,0.9474931955337524,0.9474931955337524,0.0,60.49015808105469,91.0,50643.78515625,0.0,624.816650390625,1.0,280.394287109375,283.5760498046875,299.68878173828125,302.03619384765625,293.1499938964844,293.1499938964844,280.3500061035156,34237.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125372767448424,1.0,0.0,0.0,3.821293830871582,3.821319341659546,9.743481541590882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.0224609375,0.0,1718.412841796875,1895.4371337890625,0.0,3520.135498046875,0.9413864016532898,1.0,0.0,3.0,1.0,0.0
17665560,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.9990000128746032,0.4304257333278656,0.3630797863006592,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9087460041046144,0.30312180519104,0.2874663472175598,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.8202971816062927,0.2212747484445572,0.1556001752614975,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.860621452331543,0.2578127384185791,0.2450964599847793,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.6918036937713623,0.1312945187091827,0.5969246029853821,284.9220275878906,284.95001220703125,301.5588073730469,296.6625671386719,299.3014221191406,297.2593688964844,284.9278869628906,1.0,0.3748829364776611,1.0,1.0,0.7080482244491577,1.0,-1.978264093399048,0.937304675579071,1.0409594774246216,0.4823631346225738,0.9277458190917968,0.9277458190917968,0.0,64.60541534423828,94.0,51117.4375,0.0,657.109375,1.0,280.3563232421875,283.58160400390625,299.696044921875,302.0268249511719,293.1499938964844,293.1499938964844,280.04998779296875,36554.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161022901535034,1.0,0.0,0.0,3.783623933792114,3.783649206161499,9.55232735577738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.166015625,0.0,1691.27587890625,1895.4371337890625,0.0,3553.145263671875,0.9355894327163696,1.0,0.0,3.0,1.0,0.0
17665620,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.9885795712471008,0.4189059734344482,0.3796964883804321,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8831916451454163,0.3051711618900299,0.2897451817989349,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7972323298454285,0.2218227386474609,0.1562441140413284,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8370983600616455,0.2585018277168274,0.24610336124897,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.6703325510025024,0.1310476213693618,0.597826361656189,284.8831481933594,284.95001220703125,301.6046447753906,296.6820678710937,299.3166809082031,297.24615478515625,284.8895568847656,1.0,0.3853097558021545,1.0,1.0,0.7089164853096008,1.0,-2.003704071044922,0.9495296478271484,1.054174304008484,0.489330530166626,0.8468231558799744,0.8468231558799744,0.0,72.99507904052734,97.0,52061.74609375,0.0,705.8392333984375,1.0,280.05731201171875,283.5279846191406,299.71337890625,302.1277770996094,293.1499938964844,293.1499938964844,280.3500061035156,40901.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924885392189026,1.0,0.0,0.0,3.581766128540039,3.5817904472351074,8.560276114621956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.49169921875,0.0,1494.562744140625,1895.4371337890625,0.0,3634.173828125,0.8947911858558655,1.0,0.0,3.0,1.0,0.0
17665680,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.9885795712471008,0.4189059734344482,0.3796964883804321,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8831916451454163,0.3051711618900299,0.2897451817989349,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7972323298454285,0.2218227386474609,0.1562441140413284,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8370983600616455,0.2585018277168274,0.24610336124897,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.6703325510025024,0.1310476213693618,0.597826361656189,284.8831481933594,284.95001220703125,301.6046447753906,296.6820678710937,299.3166809082031,297.24615478515625,284.8895568847656,1.0,0.3853097558021545,1.0,1.0,0.7089164853096008,1.0,-2.003704071044922,0.9495296478271484,1.054174304008484,0.489330530166626,0.8468231558799744,0.8468231558799744,0.0,72.99507904052734,97.0,52061.74609375,0.0,705.8392333984375,1.0,280.05731201171875,283.5279846191406,299.71337890625,302.1277770996094,293.1499938964844,293.1499938964844,280.3500061035156,40901.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924885392189026,1.0,0.0,0.0,3.581766128540039,3.5817904472351074,8.560276114621956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.49169921875,0.0,1494.562744140625,1895.4371337890625,0.0,3634.173828125,0.8947911858558655,1.0,0.0,3.0,1.0,0.0
17665740,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.9587960839271544,0.4143639802932739,0.3741697072982788,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8615184426307678,0.3079237043857574,0.2924777269363403,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7763999700546265,0.2229573130607605,0.1571576595306396,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8170567750930786,0.2597818076610565,0.2474728226661682,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.6516813635826111,0.1309070885181427,0.5983889102935791,285.02801513671875,284.95001220703125,301.6546325683594,296.7052307128906,299.3415832519531,297.24981689453125,285.02490234375,1.0,0.392733484506607,1.0,1.0,0.7097848057746887,1.0,-2.004114866256714,0.9493568539619446,1.054758071899414,0.4890534281730652,0.9704229235649108,0.9704229235649108,0.0,81.4796142578125,100.0,51664.5703125,0.0,735.0047607421875,1.0,280.3424987792969,283.6614074707031,299.6899108886719,302.0104064941406,293.1499938964844,293.1499938964844,280.04998779296875,32763.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185316562652588,1.0,0.0,0.0,3.723567724227905,3.7235920429229736,9.25149265640357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8807.15234375,0.0,1591.862548828125,1895.4371337890625,0.0,3575.6015625,0.9194990396499634,1.0,0.0,3.0,1.0,0.0
17665800,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.9587960839271544,0.4143639802932739,0.3741697072982788,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8615184426307678,0.3079237043857574,0.2924777269363403,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7763999700546265,0.2229573130607605,0.1571576595306396,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8170567750930786,0.2597818076610565,0.2474728226661682,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.6516813635826111,0.1309070885181427,0.5983889102935791,285.02801513671875,284.95001220703125,301.6546325683594,296.7052307128906,299.3415832519531,297.24981689453125,285.02490234375,1.0,0.392733484506607,1.0,1.0,0.7097848057746887,1.0,-2.004114866256714,0.9493568539619446,1.054758071899414,0.4890534281730652,0.9704229235649108,0.9704229235649108,0.0,81.4796142578125,100.0,51664.5703125,0.0,735.0047607421875,1.0,280.3424987792969,283.6614074707031,299.6899108886719,302.0104064941406,293.1499938964844,293.1499938964844,280.04998779296875,32763.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185316562652588,1.0,0.0,0.0,3.723567724227905,3.7235920429229736,9.25149265640357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8807.15234375,0.0,1591.862548828125,1895.4371337890625,0.0,3575.6015625,0.9194990396499634,1.0,0.0,3.0,1.0,0.0
17665860,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9371532201766968,0.4113234281539917,0.37168088555336,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.848549485206604,0.3100414276123047,0.2949391603469848,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.763400137424469,0.2235392928123474,0.1578905880451202,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8036319613456726,0.2605214416980743,0.2486133873462677,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6401298642158508,0.1305735409259796,0.5985048413276672,284.8858337402344,284.95001220703125,301.7084045410156,296.7317199707031,299.3650207519531,297.24755859375,284.8929443359375,1.0,0.3985775411128998,1.0,1.0,0.7108237743377686,1.0,-2.006474494934082,0.950079083442688,1.056395411491394,0.4892755448818207,0.8525745868682861,0.8525745868682861,0.0,87.9596939086914,88.0,52168.015625,0.0,759.0899658203125,1.0,280.0570373535156,283.526123046875,299.7480773925781,302.1675720214844,293.1499938964844,293.1499938964844,280.3500061035156,39915.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925097644329071,1.0,0.0,0.0,3.5885746479034424,3.588598728179932,8.592850804234331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.3017578125,0.0,1494.7025146484375,1895.4371337890625,0.0,3636.1259765625,0.8947829008102417,1.0,0.0,3.0,1.0,0.0
17665920,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9371532201766968,0.4113234281539917,0.37168088555336,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.848549485206604,0.3100414276123047,0.2949391603469848,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.763400137424469,0.2235392928123474,0.1578905880451202,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8036319613456726,0.2605214416980743,0.2486133873462677,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6401298642158508,0.1305735409259796,0.5985048413276672,284.8858337402344,284.95001220703125,301.7084045410156,296.7317199707031,299.3650207519531,297.24755859375,284.8929443359375,1.0,0.3985775411128998,1.0,1.0,0.7108237743377686,1.0,-2.006474494934082,0.950079083442688,1.056395411491394,0.4892755448818207,0.8525745868682861,0.8525745868682861,0.0,87.9596939086914,88.0,52168.015625,0.0,759.0899658203125,1.0,280.0570373535156,283.526123046875,299.7480773925781,302.1675720214844,293.1499938964844,293.1499938964844,280.3500061035156,39915.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925097644329071,1.0,0.0,0.0,3.5885746479034424,3.588598728179932,8.592850804234331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.3017578125,0.0,1494.7025146484375,1895.4371337890625,0.0,3636.1259765625,0.8947829008102417,1.0,0.0,3.0,1.0,0.0
17665980,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.9361115097999572,0.4102544486522674,0.3702412843704223,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.851015031337738,0.3128117322921753,0.2973124086856842,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7646693587303162,0.2246643006801605,0.1585242003202438,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8050031661987305,0.2617883086204529,0.2496064603328704,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6401320099830627,0.1305908411741256,0.5979143381118774,285.03570556640625,284.95001220703125,301.7655639648437,296.7611389160156,299.3940734863281,297.2527160644531,285.031982421875,1.0,0.3983489871025085,1.0,1.0,0.7118627429008484,1.0,-2.0088367462158203,0.950819730758667,1.058017015457153,0.4894360303878784,0.984523057937622,0.984523057937622,0.0,87.89473724365234,76.0,51867.53515625,0.0,760.845703125,1.0,280.3428955078125,283.66070556640625,299.73931884765625,302.0686340332031,293.1499938964844,293.1499938964844,280.04998779296875,32346.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174952507019044,1.0,0.0,0.0,3.740300416946411,3.74032473564148,9.33482681375608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.7080078125,0.0,1607.959716796875,1895.4371337890625,0.0,3566.025390625,0.922837734222412,1.0,0.0,3.0,1.0,0.0
17666040,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.9361115097999572,0.4102544486522674,0.3702412843704223,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.851015031337738,0.3128117322921753,0.2973124086856842,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7646693587303162,0.2246643006801605,0.1585242003202438,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8050031661987305,0.2617883086204529,0.2496064603328704,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6401320099830627,0.1305908411741256,0.5979143381118774,285.03570556640625,284.95001220703125,301.7655639648437,296.7611389160156,299.3940734863281,297.2527160644531,285.031982421875,1.0,0.3983489871025085,1.0,1.0,0.7118627429008484,1.0,-2.0088367462158203,0.950819730758667,1.058017015457153,0.4894360303878784,0.984523057937622,0.984523057937622,0.0,87.89473724365234,76.0,51867.53515625,0.0,760.845703125,1.0,280.3428955078125,283.66070556640625,299.73931884765625,302.0686340332031,293.1499938964844,293.1499938964844,280.04998779296875,32346.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174952507019044,1.0,0.0,0.0,3.740300416946411,3.74032473564148,9.33482681375608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.7080078125,0.0,1607.959716796875,1895.4371337890625,0.0,3566.025390625,0.922837734222412,1.0,0.0,3.0,1.0,0.0
17666100,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9411396980285645,0.4093349874019623,0.3696478307247162,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8564648628234863,0.3140149414539337,0.2985304296016693,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7691928744316101,0.2250767946243286,0.1588568389415741,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.809787929058075,0.2622728645801544,0.2501241564750671,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6433015465736389,0.1305827498435974,0.5977877974510193,284.8799133300781,284.95001220703125,301.7953186035156,296.77685546875,299.40789794921875,297.2530517578125,284.86572265625,1.0,0.3968400061130523,1.0,1.0,0.7123821973800659,1.0,-2.010458946228028,0.9513998031616212,1.0590591430664062,0.4896834194660187,0.8868702054023743,0.8868702054023743,0.0,86.05028533935547,76.0,52732.46875,0.0,755.889404296875,1.0,280.09527587890625,283.4786682128906,299.8022766113281,302.3012390136719,293.1499938964844,293.1499938964844,280.04998779296875,36044.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922591745853424,1.0,0.0,0.0,3.738609790802002,3.738634824752808,9.32639011352876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.8974609375,0.0,1634.3468017578125,1895.4371337890625,0.0,3613.057373046875,0.9229755997657776,1.0,0.0,3.0,1.0,0.0
17666160,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.94740629196167,0.4081106185913086,0.3685181140899658,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8631660342216492,0.3150212466716766,0.2994318306446075,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7747799158096313,0.2253148108720779,0.158985823392868,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8154723644256592,0.2625763416290283,0.250363826751709,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.6473679542541504,0.1304768770933151,0.5969946384429932,284.8787841796875,284.95001220703125,301.8257751464844,296.793212890625,299.42071533203125,297.2505798339844,284.8857421875,1.0,0.3945303857326507,1.0,1.0,0.712660014629364,1.0,-2.0096771717071533,0.9508815407752992,1.0587955713272097,0.4893541634082794,0.8580682873725891,0.8580682873725891,0.0,83.61564636230469,64.0,52415.7109375,0.0,746.903076171875,1.0,280.0569152832031,283.5108337402344,299.8080749511719,302.24267578125,293.1499938964844,293.1499938964844,280.3500061035156,39736.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923814594745636,1.0,0.0,0.0,3.620794534683228,3.620818853378296,8.747844617573719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.7724609375,0.0,1528.6517333984375,1895.4371337890625,0.0,3624.3193359375,0.9014989137649536,1.0,0.0,3.0,1.0,0.0
