time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666220,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9687786102294922,0.4073815047740936,0.367177665233612,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8851104378700256,0.3179428875446319,0.3016489148139953,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.7935835719108582,0.2265633046627044,0.1594872623682022,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.833550751209259,0.2639421224594116,0.2511547207832336,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.66178959608078,0.1307100653648376,0.5960500240325928,285.03521728515625,284.95001220703125,301.8886108398437,296.8275451660156,299.453125,297.2562866210937,285.03173828125,1.0,0.3883281648159027,1.0,1.0,0.7132156491279602,1.0,-2.0111424922943115,0.9513899087905884,1.0597525835037231,0.4894642829895019,0.9921517968177797,0.9921517968177797,0.0,76.46495056152344,52.0,52094.71875,0.0,723.6328125,1.0,280.3431091308594,283.6533508300781,299.8047180175781,302.1472473144531,293.1499938964844,293.1499938964844,280.04998779296875,32431.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160115718841552,1.0,0.0,0.0,3.765029430389404,3.765053987503052,9.458669865125556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.29296875,0.0,1637.409912109375,1895.4371337890625,0.0,3552.306396484375,0.9284846186637878,1.0,0.0,3.0,1.0,0.0
17666280,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9687786102294922,0.4073815047740936,0.367177665233612,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8851104378700256,0.3179428875446319,0.3016489148139953,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.7935835719108582,0.2265633046627044,0.1594872623682022,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.833550751209259,0.2639421224594116,0.2511547207832336,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.66178959608078,0.1307100653648376,0.5960500240325928,285.03521728515625,284.95001220703125,301.8886108398437,296.8275451660156,299.453125,297.2562866210937,285.03173828125,1.0,0.3883281648159027,1.0,1.0,0.7132156491279602,1.0,-2.0111424922943115,0.9513899087905884,1.0597525835037231,0.4894642829895019,0.9921517968177797,0.9921517968177797,0.0,76.46495056152344,52.0,52094.71875,0.0,723.6328125,1.0,280.3431091308594,283.6533508300781,299.8047180175781,302.1472473144531,293.1499938964844,293.1499938964844,280.04998779296875,32431.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160115718841552,1.0,0.0,0.0,3.765029430389404,3.765053987503052,9.458669865125556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.29296875,0.0,1637.409912109375,1895.4371337890625,0.0,3552.306396484375,0.9284846186637878,1.0,0.0,3.0,1.0,0.0
17666340,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.994674265384674,0.4054624736309051,0.3655135333538055,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9177960157394408,0.3203068375587463,0.3037458062171936,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8199347853660583,0.2273449599742889,0.1599148213863372,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8601688742637634,0.264841616153717,0.2518460154533386,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6840490102767944,0.1307896673679351,0.5952104330062866,284.87725830078125,284.95001220703125,301.9537048339844,296.86383056640625,299.482666015625,297.25469970703125,284.8838806152344,1.0,0.3806159794330597,1.0,1.0,0.7137712836265564,1.0,-2.012002468109131,0.951573610305786,1.0604288578033447,0.4895007908344269,0.8644098043441772,0.8644098043441772,0.0,67.77864074707031,40.0,52688.6328125,0.0,694.5738525390625,1.0,280.0566711425781,283.5010681152344,299.87811279296875,302.32818603515625,293.1499938964844,293.1499938964844,280.3500061035156,39610.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222272038459778,1.0,0.0,0.0,3.650030851364136,3.6500556468963614,8.889685432222905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.18505859375,0.0,1560.2147216796875,1895.4371337890625,0.0,3609.6982421875,0.9079602956771852,1.0,0.0,3.0,1.0,0.0
17666400,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.994674265384674,0.4054624736309051,0.3655135333538055,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9177960157394408,0.3203068375587463,0.3037458062171936,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8199347853660583,0.2273449599742889,0.1599148213863372,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8601688742637634,0.264841616153717,0.2518460154533386,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6840490102767944,0.1307896673679351,0.5952104330062866,284.87725830078125,284.95001220703125,301.9537048339844,296.86383056640625,299.482666015625,297.25469970703125,284.8838806152344,1.0,0.3806159794330597,1.0,1.0,0.7137712836265564,1.0,-2.012002468109131,0.951573610305786,1.0604288578033447,0.4895007908344269,0.8644098043441772,0.8644098043441772,0.0,67.77864074707031,40.0,52688.6328125,0.0,694.5738525390625,1.0,280.0566711425781,283.5010681152344,299.87811279296875,302.32818603515625,293.1499938964844,293.1499938964844,280.3500061035156,39610.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222272038459778,1.0,0.0,0.0,3.650030851364136,3.6500556468963614,8.889685432222905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.18505859375,0.0,1560.2147216796875,1895.4371337890625,0.0,3609.6982421875,0.9079602956771852,1.0,0.0,3.0,1.0,0.0
17666460,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9990000128746032,0.4087187051773071,0.3378892838954925,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.9563485383987428,0.3232887685298919,0.3060342669486999,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8470634818077087,0.2285824418067932,0.1604324281215667,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8908597826957703,0.2661828100681305,0.2526448667049408,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7087002992630005,0.1311232894659042,0.5947046279907227,284.9967041015625,284.95001220703125,302.02069091796875,296.9017333984375,299.5147399902344,297.2631225585937,284.9981994628906,1.0,0.3706746995449066,1.0,1.0,0.7142899632453918,1.0,-1.9938141107559204,0.943799614906311,1.0500144958496094,0.4784254431724548,0.9643300771713256,0.9643300771713256,0.0,59.53597259521485,43.0,51668.828125,0.0,648.3672485351562,1.0,280.3427734375,283.6256408691406,299.87432861328125,302.2026062011719,293.1499938964844,293.1499938964844,280.04998779296875,33689.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137741327285768,1.0,0.0,0.0,3.763161420822144,3.76318621635437,9.449286153540016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.41796875,0.0,1644.9222412109375,1895.4371337890625,0.0,3531.595703125,0.9287171363830566,1.0,0.0,3.0,1.0,0.0
17666520,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9990000128746032,0.4087187051773071,0.3378892838954925,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.9563485383987428,0.3232887685298919,0.3060342669486999,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8470634818077087,0.2285824418067932,0.1604324281215667,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8908597826957703,0.2661828100681305,0.2526448667049408,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7087002992630005,0.1311232894659042,0.5947046279907227,284.9967041015625,284.95001220703125,302.02069091796875,296.9017333984375,299.5147399902344,297.2631225585937,284.9981994628906,1.0,0.3706746995449066,1.0,1.0,0.7142899632453918,1.0,-1.9938141107559204,0.943799614906311,1.0500144958496094,0.4784254431724548,0.9643300771713256,0.9643300771713256,0.0,59.53597259521485,43.0,51668.828125,0.0,648.3672485351562,1.0,280.3427734375,283.6256408691406,299.87432861328125,302.2026062011719,293.1499938964844,293.1499938964844,280.04998779296875,33689.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137741327285768,1.0,0.0,0.0,3.763161420822144,3.76318621635437,9.449286153540016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.41796875,0.0,1644.9222412109375,1895.4371337890625,0.0,3531.595703125,0.9287171363830566,1.0,0.0,3.0,1.0,0.0
17666580,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.9990000128746032,0.4141197204589844,0.3212882280349731,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.975072741508484,0.3256515562534332,0.3083418905735016,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.8620598316192627,0.2293641865253448,0.1610023528337478,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.9076218008995056,0.2670675814151764,0.2535155117511749,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.7209416031837463,0.1314346492290496,0.5957714319229126,284.86572265625,284.95001220703125,302.0892028808594,296.9408874511719,299.5491943359375,297.26593017578125,284.8745422363281,1.0,0.3643068671226501,1.0,1.0,0.7148087024688721,1.0,-1.9684683084487915,0.9294764399528505,1.038991928100586,0.4769971072673797,0.8377980589866638,0.8377980589866638,0.0,55.89583969116211,61.0,51712.53515625,0.0,620.2960205078125,1.0,280.0569152832031,283.5093688964844,299.9427795410156,302.3392944335937,293.1499938964844,293.1499938964844,280.3500061035156,41487.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174115061759948,1.0,0.0,0.0,3.572356939315796,3.572381019592285,8.515359013472334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.1435546875,0.0,1488.6729736328125,1895.4371337890625,0.0,3565.2509765625,0.8924893736839294,1.0,0.0,3.0,1.0,0.0
17666640,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.9990000128746032,0.4141197204589844,0.3212882280349731,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.975072741508484,0.3256515562534332,0.3083418905735016,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.8620598316192627,0.2293641865253448,0.1610023528337478,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.9076218008995056,0.2670675814151764,0.2535155117511749,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.7209416031837463,0.1314346492290496,0.5957714319229126,284.86572265625,284.95001220703125,302.0892028808594,296.9408874511719,299.5491943359375,297.26593017578125,284.8745422363281,1.0,0.3643068671226501,1.0,1.0,0.7148087024688721,1.0,-1.9684683084487915,0.9294764399528505,1.038991928100586,0.4769971072673797,0.8377980589866638,0.8377980589866638,0.0,55.89583969116211,61.0,51712.53515625,0.0,620.2960205078125,1.0,280.0569152832031,283.5093688964844,299.9427795410156,302.3392944335937,293.1499938964844,293.1499938964844,280.3500061035156,41487.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174115061759948,1.0,0.0,0.0,3.572356939315796,3.572381019592285,8.515359013472334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.1435546875,0.0,1488.6729736328125,1895.4371337890625,0.0,3565.2509765625,0.8924893736839294,1.0,0.0,3.0,1.0,0.0
17666700,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9990000128746032,0.417411059141159,0.3194968700408935,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9779066443443298,0.3271465599536896,0.3095291554927826,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8642060160636902,0.229999840259552,0.1613099128007888,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.9100865721702576,0.2677475810050964,0.2539750933647156,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7225106358528137,0.131724938750267,0.5965771675109863,285.0216979980469,284.95001220703125,302.1239013671875,296.9608154296875,299.5682067871094,297.2709045410156,285.0331420898437,1.0,0.3646042048931122,1.0,1.0,0.7150680422782898,1.0,-1.9695504903793333,0.9299485683441162,1.0396019220352173,0.4770303666591644,0.9379599690437316,0.9379599690437316,0.0,55.57612991333008,61.0,51198.84765625,0.0,620.0671997070312,1.0,280.3002014160156,283.6725769042969,299.9163513183594,302.1542053222656,293.1499938964844,293.1499938964844,280.3500061035156,34755.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104061126708984,1.0,0.0,0.0,3.618652582168579,3.618675947189331,8.737497410038486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.541015625,0.0,1489.337890625,1895.4371337890625,0.0,3500.372314453125,0.9000154733657837,1.0,0.0,3.0,1.0,0.0
17666760,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.9990000128746032,0.4200240075588226,0.3224475681781769,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.9766685366630554,0.3288508951663971,0.3110944628715515,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8625372648239136,0.2308125793933868,0.1618538498878479,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.9080416560173036,0.268609344959259,0.2547543942928314,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.7210835218429565,0.1321205198764801,0.5982961654663086,285.03399658203125,284.95001220703125,302.1588439941406,296.98095703125,299.58837890625,297.27667236328125,285.03204345703125,1.0,0.3667619526386261,1.0,1.0,0.7150300145149231,1.0,-1.9786181449890137,0.9344862699508668,1.044131875038147,0.4794706106185913,0.9746776819229126,0.9746776819229126,0.0,56.35995101928711,79.0,51569.0703125,0.0,629.5926513671875,1.0,280.3426208496094,283.6591186523437,299.9491271972656,302.2519836425781,293.1499938964844,293.1499938964844,280.04998779296875,32535.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076061248779296,1.0,0.0,0.0,3.7184765338897705,3.71850061416626,9.226211545865226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.6728515625,0.0,1584.282958984375,1895.4371337890625,0.0,3474.37451171875,0.9182009696960448,1.0,0.0,3.0,1.0,0.0
17666820,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9990000128746032,0.4195126891136169,0.3417244851589203,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9611416459083556,0.3314903378486633,0.3139383196830749,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8479341864585876,0.2317818105220794,0.1627748608589172,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8915643692016602,0.269688993692398,0.256102055311203,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7086858749389648,0.1325367540121078,0.6014201045036316,284.91046142578125,284.95001220703125,302.2292175292969,297.0216064453125,299.6216125488281,297.2724914550781,284.9186706542969,1.0,0.3757144808769226,1.0,1.0,0.7149538993835449,1.0,-2.011646747589112,0.9509695172309875,1.0606772899627686,0.488585352897644,0.8804469704627991,0.8804469704627991,0.0,60.98372268676758,82.0,52939.5390625,0.0,671.0191040039062,1.0,280.0569152832031,283.52752685546875,300.0382080078125,302.4834289550781,293.1499938964844,293.1499938964844,280.3500061035156,38210.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141920804977416,1.0,0.0,0.0,3.6399483680725098,3.639972686767578,8.8406409304298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.43505859375,0.0,1538.5107421875,1895.4371337890625,0.0,3535.46630859375,0.9051141738891602,1.0,0.0,3.0,1.0,0.0
17666880,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9990000128746032,0.4195126891136169,0.3417244851589203,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9611416459083556,0.3314903378486633,0.3139383196830749,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8479341864585876,0.2317818105220794,0.1627748608589172,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8915643692016602,0.269688993692398,0.256102055311203,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7086858749389648,0.1325367540121078,0.6014201045036316,284.91046142578125,284.95001220703125,302.2292175292969,297.0216064453125,299.6216125488281,297.2724914550781,284.9186706542969,1.0,0.3757144808769226,1.0,1.0,0.7149538993835449,1.0,-2.011646747589112,0.9509695172309875,1.0606772899627686,0.488585352897644,0.8804469704627991,0.8804469704627991,0.0,60.98372268676758,82.0,52939.5390625,0.0,671.0191040039062,1.0,280.0569152832031,283.52752685546875,300.0382080078125,302.4834289550781,293.1499938964844,293.1499938964844,280.3500061035156,38210.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141920804977416,1.0,0.0,0.0,3.6399483680725098,3.639972686767578,8.8406409304298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.43505859375,0.0,1538.5107421875,1895.4371337890625,0.0,3535.46630859375,0.9051141738891602,1.0,0.0,3.0,1.0,0.0
17666940,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984802246094,0.9990000128746032,0.4146190881729126,0.3597285449504852,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984191894531,0.9467557668685912,0.334787517786026,0.3169541954994201,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09832763671875,0.8358955383300781,0.2332727462053299,0.1637782752513885,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0983581542969,0.8777652382850647,0.2712897658348083,0.2575608491897583,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980529785156,0.6970704793930054,0.1330610662698745,0.604156494140625,285.098388671875,284.95001220703125,302.29998779296875,297.0625305175781,299.6567687988281,297.2715759277344,285.09930419921875,1.0,0.3836959302425384,1.0,1.0,0.7148778438568115,1.0,-2.043140411376953,0.9666556715965272,1.0764847993850708,0.4974589645862579,1.0,1.0,0.0,65.54009246826172,85.0,53287.58984375,0.0,712.2115478515625,1.0,280.3431396484375,283.6934814453125,300.0533142089844,302.45709228515625,293.1499938964844,293.1499938964844,280.04998779296875,32527.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093247652053832,1.0,0.0,0.0,3.800512313842773,3.800537109375,9.63779257290298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.0283203125,0.0,1680.105712890625,1895.4371337890625,0.0,3490.336181640625,0.9364269375801086,1.0,0.0,3.0,1.0,0.0
17667000,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984802246094,0.9990000128746032,0.4146190881729126,0.3597285449504852,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984191894531,0.9467557668685912,0.334787517786026,0.3169541954994201,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09832763671875,0.8358955383300781,0.2332727462053299,0.1637782752513885,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0983581542969,0.8777652382850647,0.2712897658348083,0.2575608491897583,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980529785156,0.6970704793930054,0.1330610662698745,0.604156494140625,285.098388671875,284.95001220703125,302.29998779296875,297.0625305175781,299.6567687988281,297.2715759277344,285.09930419921875,1.0,0.3836959302425384,1.0,1.0,0.7148778438568115,1.0,-2.043140411376953,0.9666556715965272,1.0764847993850708,0.4974589645862579,1.0,1.0,0.0,65.54009246826172,85.0,53287.58984375,0.0,712.2115478515625,1.0,280.3431396484375,283.6934814453125,300.0533142089844,302.45709228515625,293.1499938964844,293.1499938964844,280.04998779296875,32527.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093247652053832,1.0,0.0,0.0,3.800512313842773,3.800537109375,9.63779257290298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.0283203125,0.0,1680.105712890625,1895.4371337890625,0.0,3490.336181640625,0.9364269375801086,1.0,0.0,3.0,1.0,0.0
17667060,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.9912688732147216,0.407364934682846,0.3684613108634949,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.9286627173423768,0.3373587429523468,0.3198654949665069,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8220601081848145,0.2341658771038055,0.1647297292947769,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8620151281356812,0.2723120152950287,0.2589668333530426,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.6833073496818542,0.1331259459257125,0.6062281727790833,284.9163818359375,284.95001220703125,302.3707580566406,297.10333251953125,299.6868591308594,297.2654113769531,284.91668701171875,1.0,0.3907563686370849,1.0,1.0,0.7162045836448669,1.0,-2.0621273517608643,0.975508749485016,1.0866185426712036,0.5024334788322449,0.9367421269416808,0.9367421269416808,0.0,70.88514709472656,88.0,54792.40625,0.0,746.8562622070312,1.0,280.0559387207031,283.4845886230469,300.13641357421875,302.71319580078125,293.1499938964844,293.1499938964844,279.75,36099.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191000461578368,1.0,0.0,0.0,3.819635152816773,3.819660902023315,9.73502437773277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.099609375,0.0,1730.989013671875,1895.4371337890625,0.0,3580.850830078125,0.943006157875061,1.0,0.0,3.0,1.0,0.0
17667120,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.9912688732147216,0.407364934682846,0.3684613108634949,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.9286627173423768,0.3373587429523468,0.3198654949665069,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8220601081848145,0.2341658771038055,0.1647297292947769,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8620151281356812,0.2723120152950287,0.2589668333530426,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.6833073496818542,0.1331259459257125,0.6062281727790833,284.9163818359375,284.95001220703125,302.3707580566406,297.10333251953125,299.6868591308594,297.2654113769531,284.91668701171875,1.0,0.3907563686370849,1.0,1.0,0.7162045836448669,1.0,-2.0621273517608643,0.975508749485016,1.0866185426712036,0.5024334788322449,0.9367421269416808,0.9367421269416808,0.0,70.88514709472656,88.0,54792.40625,0.0,746.8562622070312,1.0,280.0559387207031,283.4845886230469,300.13641357421875,302.71319580078125,293.1499938964844,293.1499938964844,279.75,36099.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191000461578368,1.0,0.0,0.0,3.819635152816773,3.819660902023315,9.73502437773277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.099609375,0.0,1730.989013671875,1895.4371337890625,0.0,3580.850830078125,0.943006157875061,1.0,0.0,3.0,1.0,0.0
17667180,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.967249631881714,0.4027034938335418,0.3636631965637207,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.906765639781952,0.339325875043869,0.3219957947731018,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.8045245409011841,0.2345197945833206,0.1651846319437027,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8436385989189148,0.2727801203727722,0.2596954107284546,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.6666038036346436,0.1326849609613418,0.6057202219963074,284.8687438964844,284.95001220703125,302.441162109375,297.14373779296875,299.7144470214844,297.2571105957031,284.8780822753906,1.0,0.3959503173828125,1.0,1.0,0.7175313830375671,1.0,-2.0600738525390625,0.973926305770874,1.086147665977478,0.5013231635093689,0.8341076970100403,0.8341076970100403,0.0,77.25113677978516,91.0,54893.1171875,0.0,767.33203125,1.0,279.7572937011719,283.44989013671875,300.1582336425781,302.755126953125,293.1499938964844,293.1499938964844,280.04998779296875,42210.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243668913841248,1.0,0.0,0.0,3.5474982261657715,3.5475223064422607,8.397261694881308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.3408203125,0.0,1467.25732421875,1895.4371337890625,0.0,3629.40283203125,0.8886588215827942,1.0,0.0,3.0,1.0,0.0
17667240,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.967249631881714,0.4027034938335418,0.3636631965637207,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.906765639781952,0.339325875043869,0.3219957947731018,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.8045245409011841,0.2345197945833206,0.1651846319437027,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8436385989189148,0.2727801203727722,0.2596954107284546,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.6666038036346436,0.1326849609613418,0.6057202219963074,284.8687438964844,284.95001220703125,302.441162109375,297.14373779296875,299.7144470214844,297.2571105957031,284.8780822753906,1.0,0.3959503173828125,1.0,1.0,0.7175313830375671,1.0,-2.0600738525390625,0.973926305770874,1.086147665977478,0.5013231635093689,0.8341076970100403,0.8341076970100403,0.0,77.25113677978516,91.0,54893.1171875,0.0,767.33203125,1.0,279.7572937011719,283.44989013671875,300.1582336425781,302.755126953125,293.1499938964844,293.1499938964844,280.04998779296875,42210.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243668913841248,1.0,0.0,0.0,3.5474982261657715,3.5475223064422607,8.397261694881308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.3408203125,0.0,1467.25732421875,1895.4371337890625,0.0,3629.40283203125,0.8886588215827942,1.0,0.0,3.0,1.0,0.0
17667300,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9582620859146118,0.4019325673580169,0.3625715970993042,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9003340601921082,0.3407568335533142,0.3232295215129852,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.7984044551849365,0.2350651025772094,0.1655062437057495,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8377052545547485,0.2733760178089142,0.2601792514324188,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.6609684824943542,0.1326441913843155,0.6055352091789246,285.0161437988281,284.95001220703125,302.4761047363281,297.1636657714844,299.7312316894531,297.2585754394531,285.0256652832031,1.0,0.3981997668743133,1.0,1.0,0.7181947231292725,1.0,-2.060985326766968,0.9741131067276,1.086872100830078,0.5012658834457397,0.9286410212516784,0.9286410212516784,0.0,79.73694610595703,91.0,54404.0390625,0.0,776.8380737304688,1.0,279.9998474121094,283.600830078125,300.1302185058594,302.57135009765625,293.1499938964844,293.1499938964844,280.04998779296875,34993.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183493852615356,1.0,0.0,0.0,3.6024246215820312,3.602447986602783,8.659305876790313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.9814453125,0.0,1473.445068359375,1895.4371337890625,0.0,3573.91748046875,0.896469235420227,1.0,0.0,3.0,1.0,0.0
17667360,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9516246914863586,0.4015318751335144,0.3621858954429626,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8961580991744995,0.3423527181148529,0.3247665762901306,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.7942523956298828,0.2357599437236786,0.1660167425870895,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8336735963821411,0.2741267681121826,0.2609196901321411,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.6570525765419006,0.1327298432588577,0.606066107749939,285.0195007324219,284.95001220703125,302.51080322265625,297.1833801269531,299.7493896484375,297.26220703125,285.01678466796875,1.0,0.4003822207450866,1.0,1.0,0.7186080813407898,1.0,-2.064505815505981,0.9756903648376464,1.0888155698776243,0.5020559430122375,0.9559231996536256,0.9559231996536256,0.0,81.76702117919922,94.0,54674.05859375,0.0,787.0087890625,1.0,280.04248046875,283.5833435058594,300.1593017578125,302.66326904296875,293.1499938964844,293.1499938964844,279.75,32974.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161837100982666,1.0,0.0,0.0,3.6929097175598153,3.6929335594177246,9.099774729293132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.2080078125,0.0,1558.5311279296875,1895.4371337890625,0.0,3553.8984375,0.9126752018928528,1.0,0.0,3.0,1.0,0.0
17667420,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9377211332321168,0.3994763791561126,0.3607888221740722,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8878100514411926,0.3447234332561493,0.3273691833019256,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7859190702438354,0.2364806234836578,0.1667663753032684,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8256924748420715,0.2749682068824768,0.2620469927787781,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.6495636701583862,0.1326247006654739,0.6067208051681519,284.8976745605469,284.95001220703125,302.5793151855469,297.2218933105469,299.77996826171875,297.259765625,284.9043884277344,1.0,0.4043834507465362,1.0,1.0,0.7194346785545349,1.0,-2.068998336791992,0.9775699377059937,1.0914283990859983,0.5030235052108765,0.8517698049545288,0.8517698049545288,0.0,85.83331298828125,97.0,55254.48046875,0.0,805.2328491210938,1.0,279.75732421875,283.4654846191406,300.23297119140625,302.8431701660156,293.1499938964844,293.1499938964844,280.04998779296875,39573.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216151237487792,1.0,0.0,0.0,3.5572197437286377,3.557243585586548,8.443347496722708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.6123046875,0.0,1458.431884765625,1895.4371337890625,0.0,3604.05615234375,0.887851893901825,1.0,0.0,3.0,1.0,0.0
17667480,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9377211332321168,0.3994763791561126,0.3607888221740722,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8878100514411926,0.3447234332561493,0.3273691833019256,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7859190702438354,0.2364806234836578,0.1667663753032684,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8256924748420715,0.2749682068824768,0.2620469927787781,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.6495636701583862,0.1326247006654739,0.6067208051681519,284.8976745605469,284.95001220703125,302.5793151855469,297.2218933105469,299.77996826171875,297.259765625,284.9043884277344,1.0,0.4043834507465362,1.0,1.0,0.7194346785545349,1.0,-2.068998336791992,0.9775699377059937,1.0914283990859983,0.5030235052108765,0.8517698049545288,0.8517698049545288,0.0,85.83331298828125,97.0,55254.48046875,0.0,805.2328491210938,1.0,279.75732421875,283.4654846191406,300.23297119140625,302.8431701660156,293.1499938964844,293.1499938964844,280.04998779296875,39573.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216151237487792,1.0,0.0,0.0,3.5572197437286377,3.557243585586548,8.443347496722708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.6123046875,0.0,1458.431884765625,1895.4371337890625,0.0,3604.05615234375,0.887851893901825,1.0,0.0,3.0,1.0,0.0
17667540,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9266656637191772,0.3987105786800384,0.3598827719688415,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8818807005882263,0.3477592766284942,0.3301408886909485,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.7797666192054749,0.2377436310052871,0.1676084697246551,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8197129964828491,0.2763428092002868,0.2632913887500763,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.643957257270813,0.1328190118074417,0.6076859831809998,285.0364990234375,284.95001220703125,302.64630126953125,297.2590026855469,299.8138732910156,297.2645874023437,285.0328369140625,1.0,0.4080802798271179,1.0,1.0,0.72026127576828,1.0,-2.074899196624756,0.9801735281944276,1.0947257280349731,0.5042991638183594,0.980209231376648,0.980209231376648,0.0,89.33075714111328,100.0,55117.8828125,0.0,822.7758178710938,1.0,280.042724609375,283.5879211425781,300.2397766113281,302.7713928222656,293.1499938964844,293.1499938964844,279.75,32185.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914733588695526,1.0,0.0,0.0,3.719707727432251,3.71973180770874,9.232322213392764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.1220703125,0.0,1583.0250244140625,1895.4371337890625,0.0,3540.4794921875,0.9180585741996764,1.0,0.0,3.0,1.0,0.0
17667600,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9266656637191772,0.3987105786800384,0.3598827719688415,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8818807005882263,0.3477592766284942,0.3301408886909485,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.7797666192054749,0.2377436310052871,0.1676084697246551,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8197129964828491,0.2763428092002868,0.2632913887500763,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.643957257270813,0.1328190118074417,0.6076859831809998,285.0364990234375,284.95001220703125,302.64630126953125,297.2590026855469,299.8138732910156,297.2645874023437,285.0328369140625,1.0,0.4080802798271179,1.0,1.0,0.72026127576828,1.0,-2.074899196624756,0.9801735281944276,1.0947257280349731,0.5042991638183594,0.980209231376648,0.980209231376648,0.0,89.33075714111328,100.0,55117.8828125,0.0,822.7758178710938,1.0,280.042724609375,283.5879211425781,300.2397766113281,302.7713928222656,293.1499938964844,293.1499938964844,279.75,32185.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914733588695526,1.0,0.0,0.0,3.719707727432251,3.71973180770874,9.232322213392764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.1220703125,0.0,1583.0250244140625,1895.4371337890625,0.0,3540.4794921875,0.9180585741996764,1.0,0.0,3.0,1.0,0.0
17667660,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9157651662826538,0.3966902196407318,0.3585651516914367,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8761300444602966,0.3500571250915527,0.3326806724071502,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7737959623336792,0.2384183257818222,0.1683263927698135,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8138070702552795,0.2771366834640503,0.2643756568431854,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.6387221217155457,0.1327707916498184,0.6086082458496094,284.8896789550781,284.95001220703125,302.7113952636719,297.2943725585937,299.8422241210937,297.2608642578125,284.89605712890625,1.0,0.4116002917289734,1.0,1.0,0.721062958240509,1.0,-2.079643964767456,0.9821892976760864,1.0974546670913696,0.5053591132164001,0.8630619049072266,0.8630619049072266,0.0,92.8491668701172,103.0,55797.9609375,0.0,839.448486328125,1.0,279.7569885253906,283.4442749023437,300.31011962890625,302.9573669433594,293.1499938964844,293.1499938964844,280.04998779296875,39159.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211231470108032,1.0,0.0,0.0,3.611910104751587,3.6119344234466553,8.7049681951612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8396.5341796875,0.0,1514.59375,1895.4371337890625,0.0,3599.519775390625,0.8993699550628662,1.0,0.0,3.0,1.0,0.0
17667720,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9157651662826538,0.3966902196407318,0.3585651516914367,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8761300444602966,0.3500571250915527,0.3326806724071502,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7737959623336792,0.2384183257818222,0.1683263927698135,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8138070702552795,0.2771366834640503,0.2643756568431854,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.6387221217155457,0.1327707916498184,0.6086082458496094,284.8896789550781,284.95001220703125,302.7113952636719,297.2943725585937,299.8422241210937,297.2608642578125,284.89605712890625,1.0,0.4116002917289734,1.0,1.0,0.721062958240509,1.0,-2.079643964767456,0.9821892976760864,1.0974546670913696,0.5053591132164001,0.8630619049072266,0.8630619049072266,0.0,92.8491668701172,103.0,55797.9609375,0.0,839.448486328125,1.0,279.7569885253906,283.4442749023437,300.31011962890625,302.9573669433594,293.1499938964844,293.1499938964844,280.04998779296875,39159.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211231470108032,1.0,0.0,0.0,3.611910104751587,3.6119344234466553,8.7049681951612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8396.5341796875,0.0,1514.59375,1895.4371337890625,0.0,3599.519775390625,0.8993699550628662,1.0,0.0,3.0,1.0,0.0
17667780,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9071024060249328,0.3959384262561798,0.3576349318027496,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8717392086982727,0.3530381917953491,0.335367351770401,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.769066333770752,0.2396466881036758,0.1691229343414306,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8089168071746826,0.2784705460071563,0.2655534446239471,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.6344273090362549,0.1329805850982666,0.6095894575119019,285.0367736816406,284.95001220703125,302.77423095703125,297.3276062011719,299.87371826171875,297.2648010253906,285.0333557128906,1.0,0.4149582982063293,1.0,1.0,0.721864640712738,1.0,-2.0852980613708496,0.9846837520599364,1.1006144285202026,0.5065770149230957,0.9946712255477904,0.9946712255477904,0.0,96.03268432617188,106.0,55601.67578125,0.0,855.8321533203125,1.0,280.0430908203125,283.576904296875,300.3107604980469,302.875244140625,293.1499938964844,293.1499938964844,279.75,32299.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146996736526488,1.0,0.0,0.0,3.764181137084961,3.764205455780029,9.454407177145184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9414.44921875,0.0,1635.3944091796875,1895.4371337890625,0.0,3540.165771484375,0.9281890988349916,1.0,0.0,3.0,1.0,0.0
17667840,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9071024060249328,0.3959384262561798,0.3576349318027496,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8717392086982727,0.3530381917953491,0.335367351770401,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.769066333770752,0.2396466881036758,0.1691229343414306,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8089168071746826,0.2784705460071563,0.2655534446239471,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.6344273090362549,0.1329805850982666,0.6095894575119019,285.0367736816406,284.95001220703125,302.77423095703125,297.3276062011719,299.87371826171875,297.2648010253906,285.0333557128906,1.0,0.4149582982063293,1.0,1.0,0.721864640712738,1.0,-2.0852980613708496,0.9846837520599364,1.1006144285202026,0.5065770149230957,0.9946712255477904,0.9946712255477904,0.0,96.03268432617188,106.0,55601.67578125,0.0,855.8321533203125,1.0,280.0430908203125,283.576904296875,300.3107604980469,302.875244140625,293.1499938964844,293.1499938964844,279.75,32299.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146996736526488,1.0,0.0,0.0,3.764181137084961,3.764205455780029,9.454407177145184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9414.44921875,0.0,1635.3944091796875,1895.4371337890625,0.0,3540.165771484375,0.9281890988349916,1.0,0.0,3.0,1.0,0.0
17667900,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9034133553504944,0.3951118290424347,0.3572567999362945,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8699146509170532,0.3542820811271667,0.3367857336997986,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7670655250549316,0.2400748133659362,0.1695757508277893,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8067666888237,0.2789574861526489,0.2662194073200226,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.6326058506965637,0.1330236047506332,0.6103847026824951,284.88140869140625,284.95001220703125,302.8046875,297.3433532714844,299.8875732421875,297.2641906738281,284.868408203125,1.0,0.4166526794433594,1.0,1.0,0.7222654819488525,1.0,-2.0888490676879883,0.9862784147262572,1.102570652961731,0.5074393153190613,0.8975567817687988,0.8975567817687988,0.0,97.55975341796876,106.0,56549.13671875,0.0,864.4821166992188,1.0,279.79473876953125,283.3952941894531,300.370849609375,303.1138610839844,293.1499938964844,293.1499938964844,279.75,35829.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198712110519408,1.0,0.0,0.0,3.7662742137908936,3.7662994861602783,9.464924914937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.6748046875,0.0,1665.10107421875,1895.4371337890625,0.0,3587.9697265625,0.929169237613678,1.0,0.0,3.0,1.0,0.0
17667960,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8987944722175598,0.3939664661884308,0.3563622534275055,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8672380447387695,0.355290412902832,0.3378651440143585,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7642787098884583,0.2403046935796737,0.1698267310857772,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8037663698196411,0.27924245595932,0.2666132152080536,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.6302034854888916,0.1329427063465118,0.6105389595031738,284.8822021484375,284.95001220703125,302.8344421386719,297.35845947265625,299.8994140625,297.26055908203125,284.8886108398437,1.0,0.4182480275630951,1.0,1.0,0.722684919834137,1.0,-2.0900328159332275,0.986690878868103,1.103342056274414,0.5076296329498291,0.8711195588111877,0.8711195588111877,0.0,99.32920837402344,109.0,56301.390625,0.0,871.8577270507812,1.0,279.7566833496094,283.4247741699219,300.3757019042969,303.05767822265625,293.1499938964844,293.1499938964844,280.04998779296875,39187.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921314775943756,1.0,0.0,0.0,3.663008213043213,3.663032770156861,8.953009569268033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.287109375,0.0,1571.6259765625,1895.4371337890625,0.0,3601.286865234375,0.9104821681976318,1.0,0.0,3.0,1.0,0.0
17668020,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8918530344963074,0.3932684063911438,0.355459451675415,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8637067079544067,0.358241319656372,0.3405046164989471,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7603856921195984,0.2415292859077453,0.170608788728714,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.7994504570960999,0.2805677652359009,0.2677668333053589,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.6265782713890076,0.1331590712070465,0.6115094423294067,285.038330078125,284.95001220703125,302.8916015625,297.38653564453125,299.9280090332031,297.26422119140625,285.0353698730469,1.0,0.421440064907074,1.0,1.0,0.723523736000061,1.0,-2.0956039428710938,0.9891332983970642,1.1064705848693848,0.508806586265564,1.0,1.0,0.0,102.37467956542967,112.0,56040.015625,0.0,887.8328857421875,1.0,280.0433959960937,283.5682678222656,300.3705749511719,302.9652099609375,293.1499938964844,293.1499938964844,279.75,32574.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150649905204772,1.0,0.0,0.0,3.8028199672698975,3.802845001220703,9.649500043451551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9484.912109375,0.0,1683.2244873046875,1895.4371337890625,0.0,3543.547607421875,0.9370786547660828,1.0,0.0,3.0,1.0,0.0
