time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668080,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8918530344963074,0.3932684063911438,0.355459451675415,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8637067079544067,0.358241319656372,0.3405046164989471,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7603856921195984,0.2415292859077453,0.170608788728714,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.7994504570960999,0.2805677652359009,0.2677668333053589,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.6265782713890076,0.1331590712070465,0.6115094423294067,285.038330078125,284.95001220703125,302.8916015625,297.38653564453125,299.9280090332031,297.26422119140625,285.0353698730469,1.0,0.421440064907074,1.0,1.0,0.723523736000061,1.0,-2.0956039428710938,0.9891332983970642,1.1064705848693848,0.508806586265564,1.0,1.0,0.0,102.37467956542967,112.0,56040.015625,0.0,887.8328857421875,1.0,280.0433959960937,283.5682678222656,300.3705749511719,302.9652099609375,293.1499938964844,293.1499938964844,279.75,32574.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150649905204772,1.0,0.0,0.0,3.8028199672698975,3.802845001220703,9.649500043451551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9484.912109375,0.0,1683.2244873046875,1895.4371337890625,0.0,3543.547607421875,0.9370786547660828,1.0,0.0,3.0,1.0,0.0
17668140,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.884611964225769,0.3913604617118835,0.3542438149452209,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8599549531936646,0.3604533076286316,0.3429681062698364,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7563443183898926,0.2421842366456985,0.1713107079267501,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7949520945549011,0.281333714723587,0.2688209116458893,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6228912472724915,0.1331298202276229,0.6124874353408813,284.8813171386719,284.95001220703125,302.94537353515625,297.4114990234375,299.95050048828125,297.2596740722656,284.8861083984375,1.0,0.4246145486831665,1.0,1.0,0.7243626117706299,1.0,-2.100391387939453,0.9911630153656006,1.109228253364563,0.5098642706871033,0.8809232711791992,0.8809232711791992,0.0,105.57443237304688,115.0,56780.4921875,0.0,903.7055053710938,1.0,279.7572326660156,283.4100036621094,300.42889404296875,303.1424865722656,293.1499938964844,293.1499938964844,280.04998779296875,38934.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217539429664612,1.0,0.0,0.0,3.7111079692840576,3.7111330032348633,9.189681691168516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.0595703125,0.0,1624.5445556640625,1895.4371337890625,0.0,3605.336181640625,0.920861542224884,1.0,0.0,3.0,1.0,0.0
17668200,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.884611964225769,0.3913604617118835,0.3542438149452209,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8599549531936646,0.3604533076286316,0.3429681062698364,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7563443183898926,0.2421842366456985,0.1713107079267501,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7949520945549011,0.281333714723587,0.2688209116458893,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6228912472724915,0.1331298202276229,0.6124874353408813,284.8813171386719,284.95001220703125,302.94537353515625,297.4114990234375,299.95050048828125,297.2596740722656,284.8861083984375,1.0,0.4246145486831665,1.0,1.0,0.7243626117706299,1.0,-2.100391387939453,0.9911630153656006,1.109228253364563,0.5098642706871033,0.8809232711791992,0.8809232711791992,0.0,105.57443237304688,115.0,56780.4921875,0.0,903.7055053710938,1.0,279.7572326660156,283.4100036621094,300.42889404296875,303.1424865722656,293.1499938964844,293.1499938964844,280.04998779296875,38934.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217539429664612,1.0,0.0,0.0,3.7111079692840576,3.7111330032348633,9.189681691168516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.0595703125,0.0,1624.5445556640625,1895.4371337890625,0.0,3605.336181640625,0.920861542224884,1.0,0.0,3.0,1.0,0.0
17668260,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8784393668174744,0.3907164335250854,0.3533862829208374,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8569729924201965,0.3633674383163452,0.3455660343170166,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.7530142664909363,0.2434072196483612,0.1720875650644302,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.7911738753318787,0.2826544344425201,0.2699646651744842,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.6196192502975464,0.1333511471748352,0.6134653091430664,285.0415954589844,284.95001220703125,302.995361328125,297.4330749511719,299.9755859375,297.2630920410156,285.0397644042969,1.0,0.4277166426181793,1.0,1.0,0.7252056002616882,1.0,-2.105957269668579,0.9936065673828124,1.1123507022857666,0.5110327005386353,1.0,1.0,0.0,108.55947875976562,118.0,56414.1328125,0.0,919.6141357421876,1.0,280.0433959960937,283.56329345703125,300.4181213378906,303.0394592285156,293.1499938964844,293.1499938964844,279.75,33073.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157420992851256,1.0,0.0,0.0,3.8320393562316895,3.832064628601074,9.798355904422351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9541.8330078125,0.0,1722.2977294921875,1895.4371337890625,0.0,3549.813232421875,0.9439619779586792,1.0,0.0,3.0,1.0,0.0
17668320,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8784393668174744,0.3907164335250854,0.3533862829208374,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8569729924201965,0.3633674383163452,0.3455660343170166,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.7530142664909363,0.2434072196483612,0.1720875650644302,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.7911738753318787,0.2826544344425201,0.2699646651744842,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.6196192502975464,0.1333511471748352,0.6134653091430664,285.0415954589844,284.95001220703125,302.995361328125,297.4330749511719,299.9755859375,297.2630920410156,285.0397644042969,1.0,0.4277166426181793,1.0,1.0,0.7252056002616882,1.0,-2.105957269668579,0.9936065673828124,1.1123507022857666,0.5110327005386353,1.0,1.0,0.0,108.55947875976562,118.0,56414.1328125,0.0,919.6141357421876,1.0,280.0433959960937,283.56329345703125,300.4181213378906,303.0394592285156,293.1499938964844,293.1499938964844,279.75,33073.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157420992851256,1.0,0.0,0.0,3.8320393562316895,3.832064628601074,9.798355904422351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9541.8330078125,0.0,1722.2977294921875,1895.4371337890625,0.0,3549.813232421875,0.9439619779586792,1.0,0.0,3.0,1.0,0.0
17668380,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8719906806945801,0.388891726732254,0.3522484302520752,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8537570238113403,0.3655451834201813,0.3480030596256256,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7495264410972595,0.2440700232982635,0.1727967262268066,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7872137427330017,0.2834265530109405,0.2710265517234802,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6162211894989014,0.133335679769516,0.6144990921020508,284.8819274902344,284.95001220703125,303.04119873046875,297.4508972167969,299.9942626953125,297.2584228515625,284.8865661621094,1.0,0.4308269321918487,1.0,1.0,0.7260485291481018,1.0,-2.110891580581665,0.9957131743431092,1.1151783466339111,0.5121235251426697,0.8894400000572205,0.8894400000572205,0.0,111.70822143554688,121.0,57181.09375,0.0,935.5856323242188,1.0,279.7569274902344,283.4000244140625,300.4691467285156,303.2103881835937,293.1499938964844,293.1499938964844,280.04998779296875,38837.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225268363952636,1.0,0.0,0.0,3.747495174407959,3.747520685195923,9.370774023409468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.5205078125,0.0,1666.165771484375,1895.4371337890625,0.0,3612.458984375,0.9288913011550904,1.0,0.0,3.0,1.0,0.0
17668440,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8719906806945801,0.388891726732254,0.3522484302520752,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8537570238113403,0.3655451834201813,0.3480030596256256,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7495264410972595,0.2440700232982635,0.1727967262268066,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7872137427330017,0.2834265530109405,0.2710265517234802,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6162211894989014,0.133335679769516,0.6144990921020508,284.8819274902344,284.95001220703125,303.04119873046875,297.4508972167969,299.9942626953125,297.2584228515625,284.8865661621094,1.0,0.4308269321918487,1.0,1.0,0.7260485291481018,1.0,-2.110891580581665,0.9957131743431092,1.1151783466339111,0.5121235251426697,0.8894400000572205,0.8894400000572205,0.0,111.70822143554688,121.0,57181.09375,0.0,935.5856323242188,1.0,279.7569274902344,283.4000244140625,300.4691467285156,303.2103881835937,293.1499938964844,293.1499938964844,280.04998779296875,38837.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225268363952636,1.0,0.0,0.0,3.747495174407959,3.747520685195923,9.370774023409468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.5205078125,0.0,1666.165771484375,1895.4371337890625,0.0,3612.458984375,0.9288913011550904,1.0,0.0,3.0,1.0,0.0
17668500,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.86867755651474,0.3884280920028686,0.3515767157077789,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8520261645317078,0.3668639659881592,0.3491068482398987,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.7476664185523987,0.2445795983076095,0.1730797737836837,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7851024866104126,0.2839827835559845,0.271456241607666,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.6143420338630676,0.1333865821361541,0.614673912525177,285.03369140625,284.95001220703125,303.0624389648437,297.45831298828125,300.0041198730469,297.258544921875,285.0439453125,1.0,0.4323136508464813,1.0,1.0,0.7264700531959534,1.0,-2.112473249435425,0.9963415265083312,1.1161317825317385,0.5123658180236816,0.9908943176269532,0.9908943176269532,0.0,113.32339477539062,121.0,56550.8359375,0.0,942.9020385742188,1.0,280.00445556640625,283.56549072265625,300.4346923828125,303.0168762207031,293.1499938964844,293.1499938964844,280.04998779296875,34315.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917868971824646,1.0,0.0,0.0,3.7856695652008057,3.7856945991516113,9.56265921558952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.4091796875,0.0,1676.341796875,1895.4371337890625,0.0,3569.478759765625,0.9365898966789246,1.0,0.0,3.0,1.0,0.0
17668560,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.8664211630821228,0.3882874846458435,0.3514235615730285,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8511382341384888,0.3684086501598358,0.3505479097366333,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.7465884685516357,0.2452853471040725,0.1735657006502151,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.7838243246078491,0.284737765789032,0.2721581161022186,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.6130847930908203,0.1335600167512893,0.6154875159263611,285.0469055175781,284.95001220703125,303.0824890136719,297.46466064453125,300.0150451660156,297.26153564453125,285.0461730957031,1.0,0.4338720440864563,1.0,1.0,0.7269096970558167,1.0,-2.116421699523926,0.9981383085250854,1.1182833909988403,0.5132662057876587,1.0,1.0,0.0,114.67646026611328,124.0,56735.75,0.0,951.5533447265624,1.0,280.04327392578125,283.5610656738281,300.4507751464844,303.0952453613281,293.1499938964844,293.1499938964844,279.75,33485.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167592525482178,1.0,0.0,0.0,3.855211496353149,3.855237245559693,9.917214356391924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9589.51953125,0.0,1753.81494140625,1895.4371337890625,0.0,3559.221435546875,0.949562132358551,1.0,0.0,3.0,1.0,0.0
17668620,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8606231212615967,0.3865318596363067,0.3503505289554596,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8483042120933533,0.3705389201641083,0.3529460728168487,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7435076236724854,0.2459480911493301,0.1742771714925766,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7802785634994507,0.2855091989040375,0.2732220292091369,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6097832918167114,0.1335538625717163,0.6165626645088196,284.8829345703125,284.95001220703125,303.118896484375,297.4740295410156,300.0291442871094,297.2567443847656,284.8870849609375,1.0,0.4369363188743591,1.0,1.0,0.7277889847755432,1.0,-2.1214420795440674,1.0002800226211548,1.121161937713623,0.5143565535545349,0.8971757888793945,0.8971757888793945,0.0,117.8041763305664,112.0,57528.609375,0.0,967.67724609375,1.0,279.7567443847656,283.3907470703125,300.4933166503906,303.2593078613281,293.1499938964844,293.1499938964844,280.04998779296875,38684.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236873984336852,1.0,0.0,0.0,3.779861927032471,3.7798876762390137,9.533342222312058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.0810546875,0.0,1703.3033447265625,1895.4371337890625,0.0,3623.1484375,0.9359529614448548,1.0,0.0,3.0,1.0,0.0
17668680,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8606231212615967,0.3865318596363067,0.3503505289554596,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8483042120933533,0.3705389201641083,0.3529460728168487,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7435076236724854,0.2459480911493301,0.1742771714925766,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7802785634994507,0.2855091989040375,0.2732220292091369,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6097832918167114,0.1335538625717163,0.6165626645088196,284.8829345703125,284.95001220703125,303.118896484375,297.4740295410156,300.0291442871094,297.2567443847656,284.8870849609375,1.0,0.4369363188743591,1.0,1.0,0.7277889847755432,1.0,-2.1214420795440674,1.0002800226211548,1.121161937713623,0.5143565535545349,0.8971757888793945,0.8971757888793945,0.0,117.8041763305664,112.0,57528.609375,0.0,967.67724609375,1.0,279.7567443847656,283.3907470703125,300.4933166503906,303.2593078613281,293.1499938964844,293.1499938964844,280.04998779296875,38684.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236873984336852,1.0,0.0,0.0,3.779861927032471,3.7798876762390137,9.533342222312058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.0810546875,0.0,1703.3033447265625,1895.4371337890625,0.0,3623.1484375,0.9359529614448548,1.0,0.0,3.0,1.0,0.0
17668740,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.8638966083526611,0.3859767019748688,0.3493555188179016,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.8540049195289612,0.3733517527580261,0.3552203774452209,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.7477042078971863,0.2471668273210525,0.1748835742473602,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.7849928736686707,0.286816656589508,0.2741298079490661,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.6128533482551575,0.1337907165288925,0.6165748238563538,285.05059814453125,284.95001220703125,303.1499938964844,297.4786682128906,300.0448303222656,297.2596740722656,285.0499267578125,1.0,0.4350257217884063,1.0,1.0,0.7286682724952698,1.0,-2.124808549880981,1.0016248226165771,1.1231836080551147,0.5148972272872925,1.0,1.0,0.0,115.3954086303711,100.0,56959.92578125,0.0,962.224853515625,1.0,280.0438537597656,283.557373046875,300.4655456542969,303.12896728515625,293.1499938964844,293.1499938964844,279.75,33815.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181283116340636,1.0,0.0,0.0,3.8748972415924072,3.874923229217529,1.0018752618634608e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.7548828125,0.0,1780.71826171875,1895.4371337890625,0.0,3571.875244140625,0.95415860414505,1.0,0.0,3.0,1.0,0.0
17668800,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.8638966083526611,0.3859767019748688,0.3493555188179016,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.8540049195289612,0.3733517527580261,0.3552203774452209,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.7477042078971863,0.2471668273210525,0.1748835742473602,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.7849928736686707,0.286816656589508,0.2741298079490661,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.6128533482551575,0.1337907165288925,0.6165748238563538,285.05059814453125,284.95001220703125,303.1499938964844,297.4786682128906,300.0448303222656,297.2596740722656,285.0499267578125,1.0,0.4350257217884063,1.0,1.0,0.7286682724952698,1.0,-2.124808549880981,1.0016248226165771,1.1231836080551147,0.5148972272872925,1.0,1.0,0.0,115.3954086303711,100.0,56959.92578125,0.0,962.224853515625,1.0,280.0438537597656,283.557373046875,300.4655456542969,303.12896728515625,293.1499938964844,293.1499938964844,279.75,33815.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181283116340636,1.0,0.0,0.0,3.8748972415924072,3.874923229217529,1.0018752618634608e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.7548828125,0.0,1780.71826171875,1895.4371337890625,0.0,3571.875244140625,0.95415860414505,1.0,0.0,3.0,1.0,0.0
17668860,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8684723377227783,0.382293701171875,0.346683919429779,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.8610063791275024,0.3732661306858063,0.3557186424732208,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.752453088760376,0.2456802725791931,0.17422816157341,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.790534257888794,0.2853849232196808,0.273309975862503,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.614899754524231,0.1314061433076858,0.6081849932670593,284.86328125,284.95001220703125,303.17742919921875,297.4800109863281,300.0427551269531,297.2351989746094,284.8674621582031,1.0,0.4296083748340606,1.0,1.0,0.7295826077461243,1.0,-2.110370397567749,0.9940581917762756,1.116312026977539,0.5107025504112244,0.8836340308189392,0.8836340308189392,0.0,111.05802917480467,88.0,57241.046875,0.0,932.7440185546876,1.0,279.7557373046875,283.37322998046875,300.4972839355469,303.260498046875,293.1499938964844,293.1499938964844,280.04998779296875,39656.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246863722801208,1.0,0.0,0.0,3.776631593704224,3.7766575813293457,9.517054309071682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.4521484375,0.0,1706.976318359375,1895.4371337890625,0.0,3632.342529296875,0.9356711506843568,1.0,0.0,3.0,1.0,0.0
17668920,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8684723377227783,0.382293701171875,0.346683919429779,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.8610063791275024,0.3732661306858063,0.3557186424732208,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.752453088760376,0.2456802725791931,0.17422816157341,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.790534257888794,0.2853849232196808,0.273309975862503,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.614899754524231,0.1314061433076858,0.6081849932670593,284.86328125,284.95001220703125,303.17742919921875,297.4800109863281,300.0427551269531,297.2351989746094,284.8674621582031,1.0,0.4296083748340606,1.0,1.0,0.7295826077461243,1.0,-2.110370397567749,0.9940581917762756,1.116312026977539,0.5107025504112244,0.8836340308189392,0.8836340308189392,0.0,111.05802917480467,88.0,57241.046875,0.0,932.7440185546876,1.0,279.7557373046875,283.37322998046875,300.4972839355469,303.260498046875,293.1499938964844,293.1499938964844,280.04998779296875,39656.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246863722801208,1.0,0.0,0.0,3.776631593704224,3.7766575813293457,9.517054309071682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.4521484375,0.0,1706.976318359375,1895.4371337890625,0.0,3632.342529296875,0.9356711506843568,1.0,0.0,3.0,1.0,0.0
17668980,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8798009157180786,0.380763828754425,0.3444805741310119,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8745198845863342,0.374729186296463,0.356371521949768,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7627990245819092,0.2456694543361663,0.1737099736928939,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8020539283752441,0.2853567600250244,0.2726040184497833,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.6209465265274048,0.1300214976072311,0.5992770791053772,285.014404296875,284.95001220703125,303.20318603515625,297.47979736328125,300.050048828125,297.2294616699219,285.0108947753906,1.0,0.4218236804008484,1.0,1.0,0.7304970026016235,1.0,-2.0963292121887207,0.986770749092102,1.109558343887329,0.5063276290893555,1.0,1.0,0.0,103.647705078125,76.0,56289.51953125,0.0,893.0391235351562,1.0,280.0439453125,283.52685546875,300.4586181640625,303.0885314941406,293.1499938964844,293.1499938964844,279.75,33650.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173677563667296,1.0,0.0,0.0,3.8656718730926514,3.8656976222991934,9.971104191208724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9543.9521484375,0.0,1767.9942626953125,1895.4371337890625,0.0,3564.846923828125,0.951997458934784,1.0,0.0,3.0,1.0,0.0
17669040,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8798009157180786,0.380763828754425,0.3444805741310119,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8745198845863342,0.374729186296463,0.356371521949768,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7627990245819092,0.2456694543361663,0.1737099736928939,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8020539283752441,0.2853567600250244,0.2726040184497833,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.6209465265274048,0.1300214976072311,0.5992770791053772,285.014404296875,284.95001220703125,303.20318603515625,297.47979736328125,300.050048828125,297.2294616699219,285.0108947753906,1.0,0.4218236804008484,1.0,1.0,0.7304970026016235,1.0,-2.0963292121887207,0.986770749092102,1.109558343887329,0.5063276290893555,1.0,1.0,0.0,103.647705078125,76.0,56289.51953125,0.0,893.0391235351562,1.0,280.0439453125,283.52685546875,300.4586181640625,303.0885314941406,293.1499938964844,293.1499938964844,279.75,33650.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173677563667296,1.0,0.0,0.0,3.8656718730926514,3.8656976222991934,9.971104191208724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9543.9521484375,0.0,1767.9942626953125,1895.4371337890625,0.0,3564.846923828125,0.951997458934784,1.0,0.0,3.0,1.0,0.0
17669100,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.8884450197219849,0.3797882199287414,0.3436897099018097,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.8842786550521851,0.3754079043865204,0.356983870267868,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.7706637978553772,0.2457029670476913,0.1736743748188018,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.8104158639907837,0.2853800356388092,0.2725458145141601,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.6259908080101013,0.1295001208782196,0.5961114764213562,284.8556823730469,284.95001220703125,303.2154541015625,297.4791564941406,300.053466796875,297.2265014648437,284.84307861328125,1.0,0.4174958169460296,1.0,1.0,0.7309541702270508,1.0,-2.0922017097473145,0.9845508337020874,1.107650876045227,0.5050044655799866,0.8941648006439209,0.8941648006439209,0.0,99.0361785888672,76.0,56948.46875,0.0,872.7899169921875,1.0,279.79296875,283.3475341796875,300.4997253417969,303.2890014648437,293.1499938964844,293.1499938964844,279.75,37388.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217178225517272,1.0,0.0,0.0,3.840150594711304,3.840176820755005,9.839880021900171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.0888671875,0.0,1766.117919921875,1895.4371337890625,0.0,3605.0029296875,0.9465900659561156,1.0,0.0,3.0,1.0,0.0
17669160,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8976342678070068,0.3785934448242187,0.3424706161022186,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.8947864174842834,0.3759365677833557,0.3573181629180908,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.7791992425918579,0.2456399202346801,0.1735003888607025,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.8189278244972229,0.2852992117404938,0.2722978293895721,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.6314991116523743,0.1289772391319275,0.592825710773468,284.86260986328125,284.95001220703125,303.2273254394531,297.4781494140625,300.0557556152344,297.2214050292969,284.86968994140625,1.0,0.412867397069931,1.0,1.0,0.7311359643936157,1.0,-2.086687088012696,0.9817415475845336,1.104945421218872,0.5033892393112183,0.8642228245735168,0.8642228245735168,0.0,94.31333923339844,64.0,56416.703125,0.0,850.9688110351562,1.0,279.7561950683594,283.3891296386719,300.4872436523437,303.1939697265625,293.1499938964844,293.1499938964844,280.04998779296875,40800.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222633838653564,1.0,0.0,0.0,3.704642534255981,3.704668045043945,9.157689646599464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.4189453125,0.0,1631.26953125,1895.4371337890625,0.0,3610.03125,0.9209250211715698,1.0,0.0,3.0,1.0,0.0
17669220,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9252970814704896,0.3779265880584717,0.3410601615905761,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9248324036598206,0.3781642913818359,0.3586898148059845,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8028239607810974,0.2465152591466903,0.1735997498035431,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8414600491523743,0.286122053861618,0.2723850607872009,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.6475836634635925,0.128566637635231,0.5881180167198181,285.0193176269531,284.95001220703125,303.25006103515625,297.4751892089844,300.0677795410156,297.2251281738281,285.0159606933594,1.0,0.403202623128891,1.0,1.0,0.7314995527267456,1.0,-2.08120346069336,0.978911519050598,1.1022918224334717,0.5016255974769592,0.989259660243988,0.989259660243988,0.0,83.67130279541016,52.0,55752.81640625,0.0,808.3084716796875,1.0,280.0435485839844,283.5387268066406,300.4527893066406,303.0443420410156,293.1499938964844,293.1499938964844,279.75,33369.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146890640258788,1.0,0.0,0.0,3.815486431121826,3.815511465072632,9.713887720863568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9469.328125,0.0,1704.61474609375,1895.4371337890625,0.0,3540.0673828125,0.9404615759849548,1.0,0.0,3.0,1.0,0.0
17669280,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9252970814704896,0.3779265880584717,0.3410601615905761,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9248324036598206,0.3781642913818359,0.3586898148059845,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8028239607810974,0.2465152591466903,0.1735997498035431,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8414600491523743,0.286122053861618,0.2723850607872009,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.6475836634635925,0.128566637635231,0.5881180167198181,285.0193176269531,284.95001220703125,303.25006103515625,297.4751892089844,300.0677795410156,297.2251281738281,285.0159606933594,1.0,0.403202623128891,1.0,1.0,0.7314995527267456,1.0,-2.08120346069336,0.978911519050598,1.1022918224334717,0.5016255974769592,0.989259660243988,0.989259660243988,0.0,83.67130279541016,52.0,55752.81640625,0.0,808.3084716796875,1.0,280.0435485839844,283.5387268066406,300.4527893066406,303.0443420410156,293.1499938964844,293.1499938964844,279.75,33369.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146890640258788,1.0,0.0,0.0,3.815486431121826,3.815511465072632,9.713887720863568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9469.328125,0.0,1704.61474609375,1895.4371337890625,0.0,3540.0673828125,0.9404615759849548,1.0,0.0,3.0,1.0,0.0
17669340,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.962263524532318,0.3762642443180084,0.3394818603992462,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9645214676856996,0.3797022402286529,0.3599530458450317,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8317134380340576,0.2470154166221618,0.1737502962350845,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8722489476203918,0.2865743041038513,0.2725452482700348,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.6707821488380432,0.1281585991382599,0.5845015645027161,284.8746337890625,284.95001220703125,303.2714538574219,297.4710388183594,300.0749206542969,297.2209167480469,284.8814697265625,1.0,0.3931501507759094,1.0,1.0,0.7318631410598755,1.0,-2.076858758926392,0.9766215085983276,1.100237250328064,0.500281572341919,0.8619595170021057,0.8619595170021057,0.0,72.65509033203125,55.0,56025.40234375,0.0,765.52001953125,1.0,279.7565002441406,283.40484619140625,300.4824523925781,303.1615295410156,293.1499938964844,293.1499938964844,280.04998779296875,40352.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201712012290956,1.0,0.0,0.0,3.664330959320069,3.664355754852295,8.959476645031828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.921875,0.0,1581.864501953125,1895.4371337890625,0.0,3590.73828125,0.9119139313697816,1.0,0.0,3.0,1.0,0.0
17669400,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.962263524532318,0.3762642443180084,0.3394818603992462,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9645214676856996,0.3797022402286529,0.3599530458450317,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8317134380340576,0.2470154166221618,0.1737502962350845,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8722489476203918,0.2865743041038513,0.2725452482700348,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.6707821488380432,0.1281585991382599,0.5845015645027161,284.8746337890625,284.95001220703125,303.2714538574219,297.4710388183594,300.0749206542969,297.2209167480469,284.8814697265625,1.0,0.3931501507759094,1.0,1.0,0.7318631410598755,1.0,-2.076858758926392,0.9766215085983276,1.100237250328064,0.500281572341919,0.8619595170021057,0.8619595170021057,0.0,72.65509033203125,55.0,56025.40234375,0.0,765.52001953125,1.0,279.7565002441406,283.40484619140625,300.4824523925781,303.1615295410156,293.1499938964844,293.1499938964844,280.04998779296875,40352.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201712012290956,1.0,0.0,0.0,3.664330959320069,3.664355754852295,8.959476645031828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.921875,0.0,1581.864501953125,1895.4371337890625,0.0,3590.73828125,0.9119139313697816,1.0,0.0,3.0,1.0,0.0
17669460,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.985512375831604,0.3759007155895233,0.3385432958602905,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9893909692764282,0.3820471465587616,0.3616361320018768,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8535599708557129,0.2482198178768158,0.1742316484451294,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8967415690422058,0.2877095639705658,0.2731329202651977,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.6890430450439453,0.1281444132328033,0.582584798336029,285.0262756347656,284.95001220703125,303.2916564941406,297.4657897949219,300.0867614746094,297.2261047363281,285.0228576660156,1.0,0.3878740668296814,1.0,1.0,0.7323583364486694,1.0,-2.0767269134521484,0.9764032363891602,1.1003237962722778,0.4999479055404663,0.9889838099479676,0.9889838099479676,0.0,66.1319351196289,58.0,55521.5625,0.0,742.337890625,1.0,280.0433654785156,283.5464782714844,300.4466552734375,303.0216979980469,293.1499938964844,293.1499938964844,279.75,32985.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132853150367736,1.0,0.0,0.0,3.791299104690552,3.7913239002227774,9.591120715413126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9436.5849609375,0.0,1672.6978759765625,1895.4371337890625,0.0,3527.067138671875,0.9347582459449768,1.0,0.0,3.0,1.0,0.0
17669520,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.985512375831604,0.3759007155895233,0.3385432958602905,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9893909692764282,0.3820471465587616,0.3616361320018768,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8535599708557129,0.2482198178768158,0.1742316484451294,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8967415690422058,0.2877095639705658,0.2731329202651977,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.6890430450439453,0.1281444132328033,0.582584798336029,285.0262756347656,284.95001220703125,303.2916564941406,297.4657897949219,300.0867614746094,297.2261047363281,285.0228576660156,1.0,0.3878740668296814,1.0,1.0,0.7323583364486694,1.0,-2.0767269134521484,0.9764032363891602,1.1003237962722778,0.4999479055404663,0.9889838099479676,0.9889838099479676,0.0,66.1319351196289,58.0,55521.5625,0.0,742.337890625,1.0,280.0433654785156,283.5464782714844,300.4466552734375,303.0216979980469,293.1499938964844,293.1499938964844,279.75,32985.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132853150367736,1.0,0.0,0.0,3.791299104690552,3.7913239002227774,9.591120715413126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9436.5849609375,0.0,1672.6978759765625,1895.4371337890625,0.0,3527.067138671875,0.9347582459449768,1.0,0.0,3.0,1.0,0.0
17669580,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9948908686637878,0.3743685781955719,0.337420105934143,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9990000128746032,0.3836271464824676,0.3624108433723449,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.865420937538147,0.2488635927438736,0.1747479140758514,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9098379015922546,0.2882853150367737,0.2737705409526825,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.698249340057373,0.1279416531324386,0.58160001039505,284.878662109375,284.95001220703125,303.310791015625,297.45953369140625,300.0929870605469,297.221923828125,284.8850402832031,1.0,0.3854645192623138,1.0,1.0,0.7328535318374634,1.0,-2.0765130519866943,0.9761072993278505,1.1004056930541992,0.4997319877147674,0.8640298843383789,0.8640298843383789,0.0,63.27280807495117,61.0,55930.41015625,0.0,732.0443725585938,1.0,279.756591796875,283.40643310546875,300.4748229980469,303.1472473144531,293.1499938964844,293.1499938964844,280.04998779296875,39924.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919545352458954,1.0,0.0,0.0,3.657176733016968,3.6572015285491934,8.92452646894526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.2626953125,0.0,1570.5914306640625,1895.4371337890625,0.0,3584.9619140625,0.90995991230011,1.0,0.0,3.0,1.0,0.0
17669640,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9948908686637878,0.3743685781955719,0.337420105934143,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9990000128746032,0.3836271464824676,0.3624108433723449,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.865420937538147,0.2488635927438736,0.1747479140758514,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9098379015922546,0.2882853150367737,0.2737705409526825,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.698249340057373,0.1279416531324386,0.58160001039505,284.878662109375,284.95001220703125,303.310791015625,297.45953369140625,300.0929870605469,297.221923828125,284.8850402832031,1.0,0.3854645192623138,1.0,1.0,0.7328535318374634,1.0,-2.0765130519866943,0.9761072993278505,1.1004056930541992,0.4997319877147674,0.8640298843383789,0.8640298843383789,0.0,63.27280807495117,61.0,55930.41015625,0.0,732.0443725585938,1.0,279.756591796875,283.40643310546875,300.4748229980469,303.1472473144531,293.1499938964844,293.1499938964844,280.04998779296875,39924.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919545352458954,1.0,0.0,0.0,3.657176733016968,3.6572015285491934,8.92452646894526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.2626953125,0.0,1570.5914306640625,1895.4371337890625,0.0,3584.9619140625,0.90995991230011,1.0,0.0,3.0,1.0,0.0
17669700,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.9956549406051636,0.3740586936473846,0.3368316292762756,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9990000128746032,0.3848544955253601,0.3611831068992615,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8672119975090027,0.2493934482336044,0.1749875098466873,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9118220210075378,0.2887663245201111,0.2740533053874969,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.6992201805114746,0.1279132068157196,0.5810701251029968,285.0252380371094,284.95001220703125,303.3199768066406,297.4560852050781,300.0980224609375,297.223876953125,285.03436279296875,1.0,0.3848776817321777,1.0,1.0,0.7331011295318604,1.0,-2.074326753616333,0.9749431014060974,1.0993837118148804,0.4989910423755646,0.9607335925102234,0.9607335925102234,0.0,62.87471389770508,61.0,55257.046875,0.0,728.7952880859375,1.0,280.0023193359375,283.5633239746094,300.42926025390625,302.9396667480469,293.1499938964844,293.1499938964844,280.04998779296875,34501.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914544403553009,1.0,0.0,0.0,3.700277805328369,3.7003021240234375,9.136123821917864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.7490234375,0.0,1578.4637451171875,1895.4371337890625,0.0,3538.728515625,0.9177153706550598,1.0,0.0,3.0,1.0,0.0
17669760,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.996380627155304,0.3739984631538391,0.3367208540439605,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9990000128746032,0.3864506781101227,0.3600049912929535,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.868902862071991,0.2500868439674377,0.1754319816827774,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.9136435985565186,0.2894109189510345,0.2746080756187439,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.700089156627655,0.1279865652322769,0.5811975598335266,285.0242919921875,284.95001220703125,303.3289794921875,297.45245361328125,300.1050109863281,297.22967529296875,285.0207214355469,1.0,0.3846936225891113,1.0,1.0,0.7334091067314148,1.0,-2.0741279125213623,0.974744439125061,1.0993834733963013,0.498778373003006,0.9875431060791016,0.9875431060791016,0.0,62.639198303222656,64.0,55385.31640625,0.0,727.79736328125,1.0,280.04327392578125,283.5431823730469,300.435546875,303.0041198730469,293.1499938964844,293.1499938964844,279.75,32930.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131503105163574,1.0,0.0,0.0,3.7855145931243896,3.785539388656616,9.561875913277618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9416.9375,0.0,1665.40380859375,1895.4371337890625,0.0,3525.816650390625,0.9334894418716432,1.0,0.0,3.0,1.0,0.0
17669820,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9947080612182616,0.3724837601184845,0.3357141315937042,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9990000128746032,0.3887375891208648,0.3613671958446502,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.868811845779419,0.2507398128509521,0.176040768623352,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9132567644119264,0.2899588942527771,0.27533820271492,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.6990309357643127,0.1278096288442611,0.5809127688407898,284.8795166015625,284.95001220703125,303.34637451171875,297.4446105957031,300.11279296875,297.22998046875,284.8865966796875,1.0,0.385255366563797,1.0,1.0,0.7340250611305237,1.0,-2.0758204460144043,0.9753703474998474,1.1004501581192017,0.4989743232727051,0.8631206750869751,0.8631206750869751,0.0,62.94456481933594,67.0,55808.05859375,0.0,730.2998046875,1.0,279.75665283203125,283.40679931640625,300.4603881835937,303.123779296875,293.1499938964844,293.1499938964844,280.04998779296875,39944.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194869995117188,1.0,0.0,0.0,3.6484007835388175,3.648425579071045,8.881746680344804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.92578125,0.0,1560.8907470703125,1895.4371337890625,0.0,3584.42333984375,0.9081090092658995,1.0,0.0,3.0,1.0,0.0
17669880,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9947080612182616,0.3724837601184845,0.3357141315937042,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9990000128746032,0.3887375891208648,0.3613671958446502,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.868811845779419,0.2507398128509521,0.176040768623352,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9132567644119264,0.2899588942527771,0.27533820271492,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.6990309357643127,0.1278096288442611,0.5809127688407898,284.8795166015625,284.95001220703125,303.34637451171875,297.4446105957031,300.11279296875,297.22998046875,284.8865966796875,1.0,0.385255366563797,1.0,1.0,0.7340250611305237,1.0,-2.0758204460144043,0.9753703474998474,1.1004501581192017,0.4989743232727051,0.8631206750869751,0.8631206750869751,0.0,62.94456481933594,67.0,55808.05859375,0.0,730.2998046875,1.0,279.75665283203125,283.40679931640625,300.4603881835937,303.123779296875,293.1499938964844,293.1499938964844,280.04998779296875,39944.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194869995117188,1.0,0.0,0.0,3.6484007835388175,3.648425579071045,8.881746680344804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.92578125,0.0,1560.8907470703125,1895.4371337890625,0.0,3584.42333984375,0.9081090092658995,1.0,0.0,3.0,1.0,0.0
