time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17669940,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.991716206073761,0.3722098469734192,0.3351345360279083,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9990000128746032,0.3912075757980346,0.3650134801864624,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8671470284461975,0.2520318031311035,0.1768005639314651,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.910940170288086,0.2911087870597839,0.2762375175952911,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.6965479850769043,0.1278949528932571,0.5809230208396912,285.0323486328125,284.95001220703125,303.3630676269531,297.43609619140625,300.1231384277344,297.23492431640625,285.0289611816406,1.0,0.3868218064308166,1.0,1.0,0.7346409559249878,1.0,-2.081503868103028,0.9779848456382751,1.103519082069397,0.5002412796020508,0.9945628643035888,0.9945628643035888,0.0,63.7996711730957,70.0,55455.4609375,0.0,738.1287841796875,1.0,280.0433044433594,283.54620361328125,300.42108154296875,302.9906311035156,293.1499938964844,293.1499938964844,279.75,32685.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134247303009032,1.0,0.0,0.0,3.787191867828369,3.7872164249420166,9.570351267029764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9422.9296875,0.0,1665.492431640625,1895.4371337890625,0.0,3528.35888671875,0.9336406588554382,1.0,0.0,3.0,1.0,0.0
17670000,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.991716206073761,0.3722098469734192,0.3351345360279083,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9990000128746032,0.3912075757980346,0.3650134801864624,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8671470284461975,0.2520318031311035,0.1768005639314651,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.910940170288086,0.2911087870597839,0.2762375175952911,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.6965479850769043,0.1278949528932571,0.5809230208396912,285.0323486328125,284.95001220703125,303.3630676269531,297.43609619140625,300.1231384277344,297.23492431640625,285.0289611816406,1.0,0.3868218064308166,1.0,1.0,0.7346409559249878,1.0,-2.081503868103028,0.9779848456382751,1.103519082069397,0.5002412796020508,0.9945628643035888,0.9945628643035888,0.0,63.7996711730957,70.0,55455.4609375,0.0,738.1287841796875,1.0,280.0433044433594,283.54620361328125,300.42108154296875,302.9906311035156,293.1499938964844,293.1499938964844,279.75,32685.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134247303009032,1.0,0.0,0.0,3.787191867828369,3.7872164249420166,9.570351267029764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9422.9296875,0.0,1665.492431640625,1895.4371337890625,0.0,3528.35888671875,0.9336406588554382,1.0,0.0,3.0,1.0,0.0
17670060,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9863593578338624,0.370779275894165,0.3342527449131012,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.3923931419849396,0.3708880543708801,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8632361888885498,0.2527461051940918,0.1774871200323104,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9061001539230348,0.2916729152202606,0.2770304381847381,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6922464370727539,0.1277370154857635,0.5809499025344849,284.88287353515625,284.95001220703125,303.37921142578125,297.4270935058594,300.12646484375,297.227294921875,284.88934326171875,1.0,0.389172226190567,1.0,1.0,0.7353606224060059,1.0,-2.0893115997314453,0.981599986553192,1.107711672782898,0.5021265745162964,0.872043251991272,0.872043251991272,0.0,65.27193450927734,73.0,56083.25,0.0,750.0045166015625,1.0,279.7565612792969,283.4002380371094,300.4466552734375,303.12518310546875,293.1499938964844,293.1499938964844,280.04998779296875,39396.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205228686332704,1.0,0.0,0.0,3.67340087890625,3.673425912857056,9.003885566016834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.390625,0.0,1584.937255859375,1895.4371337890625,0.0,3593.98291015625,0.9131528735160828,1.0,0.0,3.0,1.0,0.0
17670120,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9863593578338624,0.370779275894165,0.3342527449131012,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.3923931419849396,0.3708880543708801,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8632361888885498,0.2527461051940918,0.1774871200323104,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9061001539230348,0.2916729152202606,0.2770304381847381,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6922464370727539,0.1277370154857635,0.5809499025344849,284.88287353515625,284.95001220703125,303.37921142578125,297.4270935058594,300.12646484375,297.227294921875,284.88934326171875,1.0,0.389172226190567,1.0,1.0,0.7353606224060059,1.0,-2.0893115997314453,0.981599986553192,1.107711672782898,0.5021265745162964,0.872043251991272,0.872043251991272,0.0,65.27193450927734,73.0,56083.25,0.0,750.0045166015625,1.0,279.7565612792969,283.4002380371094,300.4466552734375,303.12518310546875,293.1499938964844,293.1499938964844,280.04998779296875,39396.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205228686332704,1.0,0.0,0.0,3.67340087890625,3.673425912857056,9.003885566016834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.390625,0.0,1584.937255859375,1895.4371337890625,0.0,3593.98291015625,0.9131528735160828,1.0,0.0,3.0,1.0,0.0
17670180,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.9776021242141724,0.3705217540264129,0.3337511420249939,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9940228462219238,0.3940460085868835,0.3730880916118622,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.8563091158866882,0.2540637850761413,0.1783114373683929,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8980634212493896,0.2927999496459961,0.2779721319675445,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.6851949691772461,0.1277969181537628,0.5811651349067688,285.0341796875,284.95001220703125,303.3949279785156,297.41766357421875,300.1331481933594,297.2265930175781,285.0307922363281,1.0,0.3917986750602722,1.0,1.0,0.7360802888870239,1.0,-2.0937514305114746,0.9835513234138488,1.1102001667022705,0.5030544996261597,1.0,1.0,0.0,67.5986099243164,76.0,55682.6953125,0.0,762.0986938476562,1.0,280.0434875488281,283.54010009765625,300.4052429199219,302.9904479980469,293.1499938964844,293.1499938964844,279.75,32705.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150391817092896,1.0,0.0,0.0,3.80941104888916,3.809436082839966,9.682977406555435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9450.5390625,0.0,1692.130615234375,1895.4371337890625,0.0,3543.30859375,0.9386783838272096,1.0,0.0,3.0,1.0,0.0
17670240,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.9776021242141724,0.3705217540264129,0.3337511420249939,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9940228462219238,0.3940460085868835,0.3730880916118622,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.8563091158866882,0.2540637850761413,0.1783114373683929,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8980634212493896,0.2927999496459961,0.2779721319675445,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.6851949691772461,0.1277969181537628,0.5811651349067688,285.0341796875,284.95001220703125,303.3949279785156,297.41766357421875,300.1331481933594,297.2265930175781,285.0307922363281,1.0,0.3917986750602722,1.0,1.0,0.7360802888870239,1.0,-2.0937514305114746,0.9835513234138488,1.1102001667022705,0.5030544996261597,1.0,1.0,0.0,67.5986099243164,76.0,55682.6953125,0.0,762.0986938476562,1.0,280.0434875488281,283.54010009765625,300.4052429199219,302.9904479980469,293.1499938964844,293.1499938964844,279.75,32705.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150391817092896,1.0,0.0,0.0,3.80941104888916,3.809436082839966,9.682977406555435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9450.5390625,0.0,1692.130615234375,1895.4371337890625,0.0,3543.30859375,0.9386783838272096,1.0,0.0,3.0,1.0,0.0
17670300,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9729468822479248,0.3699687123298645,0.3335936367511749,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9908044338226318,0.3947382867336273,0.3739615082740783,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.852911651134491,0.254526823759079,0.1787874400615692,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.894097089767456,0.2931691408157348,0.2785270810127258,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.681736171245575,0.1277596205472946,0.5815491080284119,284.8764953613281,284.95001220703125,303.4026794433594,297.412841796875,300.1354675292969,297.2245178222656,284.8633728027344,1.0,0.3932138979434967,1.0,1.0,0.736440122127533,1.0,-2.0962917804718018,0.9846779704093932,1.1116139888763428,0.5036402344703674,0.9032472372055054,0.9032472372055054,0.0,68.8474349975586,76.0,56546.6328125,0.0,768.7578125,1.0,279.79400634765625,283.357177734375,300.4437255859375,303.2016906738281,293.1499938964844,293.1499938964844,279.75,36170.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920507788658142,1.0,0.0,0.0,3.8056607246398926,3.805686473846436,9.663922355684915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.8955078125,0.0,1714.673583984375,1895.4371337890625,0.0,3593.84423828125,0.938240110874176,1.0,0.0,3.0,1.0,0.0
17670360,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9663936495780944,0.3690950274467468,0.3329397737979889,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.986168384552002,0.3952185809612274,0.3745200634002685,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8481695055961609,0.2547860443592071,0.1790533065795898,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8886482119560242,0.2933229506015777,0.2787939310073852,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.6771119236946106,0.1276016682386398,0.5813175439834595,284.8746032714844,284.95001220703125,303.4103698730469,297.4079284667969,300.135986328125,297.219482421875,284.8807983398437,1.0,0.3945776522159576,1.0,1.0,0.7368634343147278,1.0,-2.096541166305542,0.9846486449241638,1.111892580986023,0.5035671591758728,0.8729793429374695,0.8729793429374695,0.0,70.39482116699219,79.0,56211.6171875,0.0,774.4981689453125,1.0,279.75640869140625,283.3854064941406,300.4281005859375,303.11883544921875,293.1499938964844,293.1499938964844,280.04998779296875,39579.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222097396850586,1.0,0.0,0.0,3.696268081665039,3.6962931156158447,9.116333785641472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.451171875,0.0,1612.375244140625,1895.4371337890625,0.0,3609.537353515625,0.9180777668952942,1.0,0.0,3.0,1.0,0.0
17670420,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.955865204334259,0.3688591122627258,0.3324528634548187,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9789126515388488,0.3973022103309631,0.3762787282466888,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8413267731666565,0.2561351358890533,0.1798994392156601,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8805277347564697,0.2944271862506866,0.279715359210968,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.6700156927108765,0.1276454031467437,0.5814844369888306,285.0318603515625,284.95001220703125,303.42559814453125,297.39801025390625,300.14434814453125,297.2226867675781,285.02880859375,1.0,0.397422194480896,1.0,1.0,0.7377101182937622,1.0,-2.100386619567871,0.9862710237503052,1.114115595817566,0.5042526125907898,1.0,1.0,0.0,73.09439086914062,82.0,55756.28515625,0.0,787.5052490234375,1.0,280.0435791015625,283.5330810546875,300.3843688964844,302.9744567871094,293.1499938964844,293.1499938964844,279.75,32901.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164192080497742,1.0,0.0,0.0,3.8218493461608887,3.8218743801116943,9.746313480718527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.453125,0.0,1708.6173095703125,1895.4371337890625,0.0,3556.07666015625,0.9416093826293944,1.0,0.0,3.0,1.0,0.0
17670480,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.955865204334259,0.3688591122627258,0.3324528634548187,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9789126515388488,0.3973022103309631,0.3762787282466888,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8413267731666565,0.2561351358890533,0.1798994392156601,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8805277347564697,0.2944271862506866,0.279715359210968,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.6700156927108765,0.1276454031467437,0.5814844369888306,285.0318603515625,284.95001220703125,303.42559814453125,297.39801025390625,300.14434814453125,297.2226867675781,285.02880859375,1.0,0.397422194480896,1.0,1.0,0.7377101182937622,1.0,-2.100386619567871,0.9862710237503052,1.114115595817566,0.5042526125907898,1.0,1.0,0.0,73.09439086914062,82.0,55756.28515625,0.0,787.5052490234375,1.0,280.0435791015625,283.5330810546875,300.3843688964844,302.9744567871094,293.1499938964844,293.1499938964844,279.75,32901.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164192080497742,1.0,0.0,0.0,3.8218493461608887,3.8218743801116943,9.746313480718527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.453125,0.0,1708.6173095703125,1895.4371337890625,0.0,3556.07666015625,0.9416093826293944,1.0,0.0,3.0,1.0,0.0
17670540,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9441313743591307,0.3675072491168976,0.3317085802555084,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.970710813999176,0.3986309468746185,0.3779177367687225,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.834245502948761,0.2569195926189422,0.1806866526603698,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.872117280960083,0.2949584424495697,0.2805476784706116,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.6628373861312866,0.1274602115154266,0.5816917419433594,284.8749694824219,284.95001220703125,303.4407958984375,297.3880310058594,300.14794921875,297.2173156738281,284.88104248046875,1.0,0.4003667533397674,1.0,1.0,0.7385568022727966,1.0,-2.1036601066589355,0.98758465051651,1.1160755157470703,0.5048877596855164,0.875435471534729,0.875435471534729,0.0,76.05237579345703,85.0,56302.6953125,0.0,800.9751586914062,1.0,279.75616455078125,283.37994384765625,300.4073486328125,303.10260009765625,293.1499938964844,293.1499938964844,280.04998779296875,39540.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234185218811036,1.0,0.0,0.0,3.707929611206055,3.707954645156861,9.173946864393656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.7392578125,0.0,1625.48583984375,1895.4371337890625,0.0,3620.6728515625,0.920760691165924,1.0,0.0,3.0,1.0,0.0
17670600,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9441313743591307,0.3675072491168976,0.3317085802555084,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.970710813999176,0.3986309468746185,0.3779177367687225,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.834245502948761,0.2569195926189422,0.1806866526603698,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.872117280960083,0.2949584424495697,0.2805476784706116,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.6628373861312866,0.1274602115154266,0.5816917419433594,284.8749694824219,284.95001220703125,303.4407958984375,297.3880310058594,300.14794921875,297.2173156738281,284.88104248046875,1.0,0.4003667533397674,1.0,1.0,0.7385568022727966,1.0,-2.1036601066589355,0.98758465051651,1.1160755157470703,0.5048877596855164,0.875435471534729,0.875435471534729,0.0,76.05237579345703,85.0,56302.6953125,0.0,800.9751586914062,1.0,279.75616455078125,283.37994384765625,300.4073486328125,303.10260009765625,293.1499938964844,293.1499938964844,280.04998779296875,39540.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234185218811036,1.0,0.0,0.0,3.707929611206055,3.707954645156861,9.173946864393656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.7392578125,0.0,1625.48583984375,1895.4371337890625,0.0,3620.6728515625,0.920760691165924,1.0,0.0,3.0,1.0,0.0
17670660,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9336637854576112,0.3673433661460876,0.3312899768352508,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.963318943977356,0.4007746577262878,0.3797503709793091,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8283345699310303,0.2583442628383636,0.1815856844186782,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8649988174438477,0.2960813641548157,0.2814875245094299,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.6566540002822876,0.1275205910205841,0.5819461345672607,285.0339050292969,284.95001220703125,303.4560852050781,297.3780822753906,300.1568908691406,297.2214050292969,285.0312805175781,1.0,0.4033202826976776,1.0,1.0,0.7393388152122498,1.0,-2.1078670024871826,0.9894090294837952,1.1184580326080322,0.505707859992981,1.0,1.0,0.0,78.86746215820312,88.0,55832.1015625,0.0,814.8091430664062,1.0,280.0435791015625,283.5304260253906,300.3640441894531,302.9584350585937,293.1499938964844,293.1499938964844,279.75,33019.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175636172294616,1.0,0.0,0.0,3.829312086105346,3.829337358474731,9.784413350644172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.328125,0.0,1718.56689453125,1895.4371337890625,0.0,3566.6572265625,0.943457007408142,1.0,0.0,3.0,1.0,0.0
17670720,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9336637854576112,0.3673433661460876,0.3312899768352508,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.963318943977356,0.4007746577262878,0.3797503709793091,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8283345699310303,0.2583442628383636,0.1815856844186782,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8649988174438477,0.2960813641548157,0.2814875245094299,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.6566540002822876,0.1275205910205841,0.5819461345672607,285.0339050292969,284.95001220703125,303.4560852050781,297.3780822753906,300.1568908691406,297.2214050292969,285.0312805175781,1.0,0.4033202826976776,1.0,1.0,0.7393388152122498,1.0,-2.1078670024871826,0.9894090294837952,1.1184580326080322,0.505707859992981,1.0,1.0,0.0,78.86746215820312,88.0,55832.1015625,0.0,814.8091430664062,1.0,280.0435791015625,283.5304260253906,300.3640441894531,302.9584350585937,293.1499938964844,293.1499938964844,279.75,33019.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175636172294616,1.0,0.0,0.0,3.829312086105346,3.829337358474731,9.784413350644172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.328125,0.0,1718.56689453125,1895.4371337890625,0.0,3566.6572265625,0.943457007408142,1.0,0.0,3.0,1.0,0.0
17670780,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9225898385047911,0.366061121225357,0.3306092321872711,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9551733136177064,0.4021206200122833,0.3814157843589782,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8221776485443115,0.2591991126537323,0.1824246793985366,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8577195405960083,0.2966278791427612,0.2823379039764404,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6504913568496704,0.1273531466722488,0.5822457075119019,284.8768310546875,284.95001220703125,303.4715881347656,297.3682556152344,300.16094970703125,297.21649169921875,284.8817138671875,1.0,0.4063358306884765,1.0,1.0,0.7401208877563477,1.0,-2.111443519592285,0.9908958673477172,1.1205477714538574,0.5064628720283508,0.8793039917945862,0.8793039917945862,0.0,81.90751647949219,91.0,56420.1015625,0.0,828.9342651367188,1.0,279.757080078125,283.3739318847656,300.38702392578125,303.08892822265625,293.1499938964844,293.1499938964844,280.04998779296875,39347.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245166778564452,1.0,0.0,0.0,3.723706007003784,3.723731279373169,9.252179324903408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.3837890625,0.0,1642.276611328125,1895.4371337890625,0.0,3630.78125,0.923976719379425,1.0,0.0,3.0,1.0,0.0
17670840,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9225898385047911,0.366061121225357,0.3306092321872711,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9551733136177064,0.4021206200122833,0.3814157843589782,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8221776485443115,0.2591991126537323,0.1824246793985366,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8577195405960083,0.2966278791427612,0.2823379039764404,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6504913568496704,0.1273531466722488,0.5822457075119019,284.8768310546875,284.95001220703125,303.4715881347656,297.3682556152344,300.16094970703125,297.21649169921875,284.8817138671875,1.0,0.4063358306884765,1.0,1.0,0.7401208877563477,1.0,-2.111443519592285,0.9908958673477172,1.1205477714538574,0.5064628720283508,0.8793039917945862,0.8793039917945862,0.0,81.90751647949219,91.0,56420.1015625,0.0,828.9342651367188,1.0,279.757080078125,283.3739318847656,300.38702392578125,303.08892822265625,293.1499938964844,293.1499938964844,280.04998779296875,39347.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245166778564452,1.0,0.0,0.0,3.723706007003784,3.723731279373169,9.252179324903408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.3837890625,0.0,1642.276611328125,1895.4371337890625,0.0,3630.78125,0.923976719379425,1.0,0.0,3.0,1.0,0.0
17670900,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.917052924633026,0.3658603727817535,0.3301867842674255,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9508904218673706,0.4030781388282776,0.3821525573730469,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8190193772315979,0.2598483562469482,0.1827922016382217,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8540555238723755,0.2970979809761047,0.2826748490333557,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.6473758816719055,0.127335250377655,0.5821132063865662,285.0284729003906,284.95001220703125,303.4794616699219,297.3634338378906,300.1647033691406,297.21710205078125,285.038330078125,1.0,0.4077930152416229,1.0,1.0,0.7405118942260742,1.0,-2.1125049591064453,0.9912927746772766,1.121212124824524,0.5065874457359314,0.9790962338447572,0.9790962338447572,0.0,83.47052001953125,91.0,55748.83984375,0.0,835.5143432617188,1.0,280.0038452148437,283.5390014648437,300.33990478515625,302.8793640136719,293.1499938964844,293.1499938964844,280.04998779296875,34505.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198442697525024,1.0,0.0,0.0,3.7596354484558105,3.759660243988037,9.431586249775136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8792.9501953125,0.0,1647.0797119140625,1895.4371337890625,0.0,3587.720947265625,0.9309737086296082,1.0,0.0,3.0,1.0,0.0
17670960,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9132751226425172,0.3659548163414001,0.3302495777606964,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.948033571243286,0.4042727649211883,0.3832607269287109,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.816994309425354,0.2606970071792602,0.1833765357732772,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8516086339950562,0.2977658808231354,0.2832947969436645,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.6452121138572693,0.1274289190769195,0.5825834274291992,285.03546142578125,284.95001220703125,303.4874267578125,297.35870361328125,300.1703186035156,297.2209167480469,285.0332336425781,1.0,0.4093327820301056,1.0,1.0,0.7409219145774841,1.0,-2.115920305252075,0.9928484559059144,1.1230716705322266,0.5073641538619995,1.0,1.0,0.0,84.77754211425781,94.0,55923.28125,0.0,843.314208984375,1.0,280.0434265136719,283.5267639160156,300.34478759765625,302.9447631835937,293.1499938964844,293.1499938964844,279.75,33173.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187307953834534,1.0,0.0,0.0,3.839061498641968,3.839086771011353,9.834299135036415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9468.8525390625,0.0,1731.614501953125,1895.4371337890625,0.0,3577.440673828125,0.9456907510757446,1.0,0.0,3.0,1.0,0.0
17671020,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9040504693984984,0.3647469878196716,0.3296345472335815,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9403385519981384,0.4056265354156494,0.384936511516571,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8114811182022095,0.2616270184516907,0.1842691749334335,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8453729748725891,0.2983324825763702,0.2841653227806091,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.6399630904197693,0.1272801160812378,0.5829686522483826,284.8783569335937,284.95001220703125,303.5036926269531,297.3495178222656,300.1748962402344,297.21630859375,284.88336181640625,1.0,0.4123746454715729,1.0,1.0,0.7417418956756592,1.0,-2.119779825210572,0.9944628477096558,1.125316858291626,0.5081954002380371,0.8833189010620117,0.8833189010620117,0.0,87.85150146484375,97.0,56538.09375,0.0,857.9195556640625,1.0,279.7567749023437,283.36944580078125,300.3683776855469,303.07696533203125,293.1499938964844,293.1499938964844,280.04998779296875,39269.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925658404827118,1.0,0.0,0.0,3.7358553409576416,3.7358808517456055,9.312652764492668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.2783203125,0.0,1655.8397216796875,1895.4371337890625,0.0,3641.283203125,0.9267681837081908,1.0,0.0,3.0,1.0,0.0
17671080,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9040504693984984,0.3647469878196716,0.3296345472335815,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9403385519981384,0.4056265354156494,0.384936511516571,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8114811182022095,0.2616270184516907,0.1842691749334335,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8453729748725891,0.2983324825763702,0.2841653227806091,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.6399630904197693,0.1272801160812378,0.5829686522483826,284.8783569335937,284.95001220703125,303.5036926269531,297.3495178222656,300.1748962402344,297.21630859375,284.88336181640625,1.0,0.4123746454715729,1.0,1.0,0.7417418956756592,1.0,-2.119779825210572,0.9944628477096558,1.125316858291626,0.5081954002380371,0.8833189010620117,0.8833189010620117,0.0,87.85150146484375,97.0,56538.09375,0.0,857.9195556640625,1.0,279.7567749023437,283.36944580078125,300.3683776855469,303.07696533203125,293.1499938964844,293.1499938964844,280.04998779296875,39269.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925658404827118,1.0,0.0,0.0,3.7358553409576416,3.7358808517456055,9.312652764492668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.2783203125,0.0,1655.8397216796875,1895.4371337890625,0.0,3641.283203125,0.9267681837081908,1.0,0.0,3.0,1.0,0.0
17671140,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.8966180682182312,0.3647005558013916,0.3293304145336151,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.933741569519043,0.4077851474285126,0.3867860734462738,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.8067511916160583,0.2632003128528595,0.1852730065584182,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.8401274085044861,0.2994892597198486,0.2851392924785614,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.6354347467422485,0.1273719221353531,0.5833824872970581,285.0376281738281,284.95001220703125,303.5205993652344,297.3407897949219,300.1849365234375,297.22100830078125,285.0359191894531,1.0,0.4153856635093689,1.0,1.0,0.7425618767738342,1.0,-2.124502897262573,0.9965314865112304,1.1279712915420532,0.509167492389679,1.0,1.0,0.0,90.74615478515624,100.0,56028.59765625,0.0,872.7298583984375,1.0,280.0433044433594,283.5235290527344,300.3270568847656,302.9338073730469,293.1499938964844,293.1499938964844,279.75,33386.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198760390281676,1.0,0.0,0.0,3.848828077316284,3.848853588104248,9.884399787551956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9477.529296875,0.0,1745.2093505859375,1895.4371337890625,0.0,3588.01416015625,0.9478011727333068,1.0,0.0,3.0,1.0,0.0
17671200,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.8966180682182312,0.3647005558013916,0.3293304145336151,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.933741569519043,0.4077851474285126,0.3867860734462738,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.8067511916160583,0.2632003128528595,0.1852730065584182,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.8401274085044861,0.2994892597198486,0.2851392924785614,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.6354347467422485,0.1273719221353531,0.5833824872970581,285.0376281738281,284.95001220703125,303.5205993652344,297.3407897949219,300.1849365234375,297.22100830078125,285.0359191894531,1.0,0.4153856635093689,1.0,1.0,0.7425618767738342,1.0,-2.124502897262573,0.9965314865112304,1.1279712915420532,0.509167492389679,1.0,1.0,0.0,90.74615478515624,100.0,56028.59765625,0.0,872.7298583984375,1.0,280.0433044433594,283.5235290527344,300.3270568847656,302.9338073730469,293.1499938964844,293.1499938964844,279.75,33386.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198760390281676,1.0,0.0,0.0,3.848828077316284,3.848853588104248,9.884399787551956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9477.529296875,0.0,1745.2093505859375,1895.4371337890625,0.0,3588.01416015625,0.9478011727333068,1.0,0.0,3.0,1.0,0.0
17671260,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8888517618179321,0.3635579645633697,0.3287755846977234,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9267477989196776,0.4091401696205139,0.3884675800800323,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8016475439071655,0.2642000317573547,0.1862169057130813,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8347340822219849,0.3000738620758056,0.2860295474529266,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.6308886408805847,0.1272399723529815,0.5838479995727539,284.8792724609375,284.95001220703125,303.5381774902344,297.3326721191406,300.190185546875,297.2165832519531,284.88409423828125,1.0,0.4184349179267883,1.0,1.0,0.7434426546096802,1.0,-2.1286232471466064,0.9982560873031616,1.1303671598434448,0.5100600123405457,0.8876246809959412,0.8876246809959412,0.0,93.83602905273438,103.0,56683.55078125,0.0,887.7445678710938,1.0,279.7567138671875,283.3633728027344,300.3515930175781,303.06866455078125,293.1499938964844,293.1499938964844,280.04998779296875,39141.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267844557762146,1.0,0.0,0.0,3.7518696784973145,3.7518954277038574,9.392664424012764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.5908203125,0.0,1673.64453125,1895.4371337890625,0.0,3651.6328125,0.9302176237106324,1.0,0.0,3.0,1.0,0.0
17671320,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8888517618179321,0.3635579645633697,0.3287755846977234,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9267477989196776,0.4091401696205139,0.3884675800800323,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8016475439071655,0.2642000317573547,0.1862169057130813,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8347340822219849,0.3000738620758056,0.2860295474529266,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.6308886408805847,0.1272399723529815,0.5838479995727539,284.8792724609375,284.95001220703125,303.5381774902344,297.3326721191406,300.190185546875,297.2165832519531,284.88409423828125,1.0,0.4184349179267883,1.0,1.0,0.7434426546096802,1.0,-2.1286232471466064,0.9982560873031616,1.1303671598434448,0.5100600123405457,0.8876246809959412,0.8876246809959412,0.0,93.83602905273438,103.0,56683.55078125,0.0,887.7445678710938,1.0,279.7567138671875,283.3633728027344,300.3515930175781,303.06866455078125,293.1499938964844,293.1499938964844,280.04998779296875,39141.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267844557762146,1.0,0.0,0.0,3.7518696784973145,3.7518954277038574,9.392664424012764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.5908203125,0.0,1673.64453125,1895.4371337890625,0.0,3651.6328125,0.9302176237106324,1.0,0.0,3.0,1.0,0.0
17671380,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.8822070956230164,0.3635628521442413,0.3285126388072967,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.9208519458770752,0.4112986326217651,0.3903104960918426,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.7973892092704773,0.265841394662857,0.1872649937868118,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.8301436305046082,0.3012454509735107,0.2870135605335235,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.6268870234489441,0.1273441165685653,0.5843154788017273,285.0425720214844,284.95001220703125,303.556640625,297.3252258300781,300.20098876953125,297.22149658203125,285.0412902832031,1.0,0.4214444458484649,1.0,1.0,0.7443233728408813,1.0,-2.133517503738404,1.000390648841858,1.133126735687256,0.5110650062561035,1.0,1.0,0.0,96.74866485595705,106.0,56150.82421875,0.0,902.9036865234376,1.0,280.0436096191406,283.5228576660156,300.3111572265625,302.9248962402344,293.1499938964844,293.1499938964844,279.75,33524.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209744930267334,1.0,0.0,0.0,3.8580946922302246,3.858120441436768,9.932053899319726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9490.5361328125,0.0,1757.6650390625,1895.4371337890625,0.0,3598.149169921875,0.9501605033874512,1.0,0.0,3.0,1.0,0.0
17671440,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.8822070956230164,0.3635628521442413,0.3285126388072967,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.9208519458770752,0.4112986326217651,0.3903104960918426,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.7973892092704773,0.265841394662857,0.1872649937868118,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.8301436305046082,0.3012454509735107,0.2870135605335235,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.6268870234489441,0.1273441165685653,0.5843154788017273,285.0425720214844,284.95001220703125,303.556640625,297.3252258300781,300.20098876953125,297.22149658203125,285.0412902832031,1.0,0.4214444458484649,1.0,1.0,0.7443233728408813,1.0,-2.133517503738404,1.000390648841858,1.133126735687256,0.5110650062561035,1.0,1.0,0.0,96.74866485595705,106.0,56150.82421875,0.0,902.9036865234376,1.0,280.0436096191406,283.5228576660156,300.3111572265625,302.9248962402344,293.1499938964844,293.1499938964844,279.75,33524.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209744930267334,1.0,0.0,0.0,3.8580946922302246,3.858120441436768,9.932053899319726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9490.5361328125,0.0,1757.6650390625,1895.4371337890625,0.0,3598.149169921875,0.9501605033874512,1.0,0.0,3.0,1.0,0.0
17671500,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8793178200721741,0.3632101416587829,0.3285197913646698,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9183750748634338,0.41213259100914,0.3913585841655731,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.7956379652023315,0.2664937674999237,0.1878743469715118,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8282011151313782,0.3016713559627533,0.2876207530498504,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6251866817474365,0.1273512095212936,0.5848932266235352,284.8910827636719,284.95001220703125,303.56622314453125,297.3218078613281,300.2051696777344,297.22137451171875,284.8775939941406,1.0,0.4230095148086548,1.0,1.0,0.7447637319564819,1.0,-2.1369426250457764,1.0019303560256958,1.1350122690200806,0.5118885040283203,0.9257636666297911,0.9257636666297911,0.0,98.15321350097656,106.0,57110.21875,0.0,911.2424926757812,1.0,279.7933959960937,283.341064453125,300.3505554199219,303.138916015625,293.1499938964844,293.1499938964844,279.75,35880.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261953234672546,1.0,0.0,0.0,3.862290859222412,3.862316846847534,9.953670314644114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9173.80078125,0.0,1781.479248046875,1895.4371337890625,0.0,3646.21923828125,0.951187014579773,1.0,0.0,3.0,1.0,0.0
17671560,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8753277659416199,0.3624946177005768,0.3280337154865265,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9147756099700928,0.4126632213592529,0.3920103013515472,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.792952835559845,0.2669150233268738,0.1882653683423996,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8254166841506958,0.3018551766872406,0.2879331409931183,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.6228352189064026,0.1272308528423309,0.5848702192306519,284.8782653808594,284.95001220703125,303.5760498046875,297.318603515625,300.20721435546875,297.2173156738281,284.8833923339844,1.0,0.4244928956031799,1.0,1.0,0.7452211976051331,1.0,-2.1379613876342773,1.0022718906402588,1.135689377784729,0.5120466947555542,0.8913278579711914,0.8913278579711914,0.0,99.83539581298828,109.0,56846.6953125,0.0,918.3309326171876,1.0,279.756103515625,283.3557434082031,300.33807373046875,303.0654296875,293.1499938964844,293.1499938964844,280.04998779296875,39077.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278967380523682,1.0,0.0,0.0,3.7692832946777344,3.769309043884277,9.480054359300992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.7724609375,0.0,1693.74951171875,1895.4371337890625,0.0,3661.84765625,0.9338806867599488,1.0,0.0,3.0,1.0,0.0
17671620,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8693887591362,0.3625415861606598,0.327805608510971,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9096996188163756,0.414816290140152,0.3938433527946472,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.7892229557037354,0.2686198055744171,0.1893551349639892,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8212945461273193,0.3030385673046112,0.2889257669448852,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.6191427111625671,0.127344936132431,0.5853841304779053,285.0460510253906,284.95001220703125,303.5965881347656,297.3128967285156,300.2190246582031,297.2222595214844,285.0456848144531,1.0,0.4274945259094238,1.0,1.0,0.7461361289024353,1.0,-2.1430017948150635,1.0044705867767334,1.1385313272476196,0.513083815574646,1.0,1.0,0.0,102.76237487792967,112.0,56293.48828125,0.0,933.8126220703124,1.0,280.0433959960937,283.5210876464844,300.2989196777344,302.9210205078125,293.1499938964844,293.1499938964844,279.75,33751.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220665097236632,1.0,0.0,0.0,3.868454217910767,3.8684799671173096,9.985462838812964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9504.2705078125,0.0,1772.2308349609375,1895.4371337890625,0.0,3608.21728515625,0.9528178572654724,1.0,0.0,3.0,1.0,0.0
17671680,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8693887591362,0.3625415861606598,0.327805608510971,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9096996188163756,0.414816290140152,0.3938433527946472,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.7892229557037354,0.2686198055744171,0.1893551349639892,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8212945461273193,0.3030385673046112,0.2889257669448852,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.6191427111625671,0.127344936132431,0.5853841304779053,285.0460510253906,284.95001220703125,303.5965881347656,297.3128967285156,300.2190246582031,297.2222595214844,285.0456848144531,1.0,0.4274945259094238,1.0,1.0,0.7461361289024353,1.0,-2.1430017948150635,1.0044705867767334,1.1385313272476196,0.513083815574646,1.0,1.0,0.0,102.76237487792967,112.0,56293.48828125,0.0,933.8126220703124,1.0,280.0433959960937,283.5210876464844,300.2989196777344,302.9210205078125,293.1499938964844,293.1499938964844,279.75,33751.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220665097236632,1.0,0.0,0.0,3.868454217910767,3.8684799671173096,9.985462838812964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9504.2705078125,0.0,1772.2308349609375,1895.4371337890625,0.0,3608.21728515625,0.9528178572654724,1.0,0.0,3.0,1.0,0.0
17671740,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8632567524909973,0.3615345954895019,0.3273763954639435,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.904593586921692,0.4161820411682129,0.3955431878566742,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7853379845619202,0.2697605788707733,0.1904016435146331,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8170000314712524,0.3036668598651886,0.2898617684841156,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.6153250932693481,0.1272456794977188,0.5859978795051575,284.88214111328125,284.95001220703125,303.61834716796875,297.3081970214844,300.2264404296875,297.2181701660156,284.8861694335937,1.0,0.4305348396301269,1.0,1.0,0.7470510601997375,1.0,-2.147651433944702,1.0064513683319092,1.1411999464035034,0.5141172409057617,0.8982657790184021,0.8982657790184021,0.0,105.85513305664062,115.0,57050.56640625,0.0,949.5872802734376,1.0,279.75665283203125,283.3504333496094,300.3270568847656,303.0653686523437,293.1499938964844,293.1499938964844,279.45001220703125,38783.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288962483406068,1.0,0.0,0.0,3.790327548980713,3.790353536605835,9.58620603341842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9637.6376953125,0.0,1716.5927734375,1895.4371337890625,0.0,3671.019775390625,0.9383777379989624,1.0,0.0,3.0,1.0,0.0
