time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671800,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8632567524909973,0.3615345954895019,0.3273763954639435,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.904593586921692,0.4161820411682129,0.3955431878566742,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7853379845619202,0.2697605788707733,0.1904016435146331,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8170000314712524,0.3036668598651886,0.2898617684841156,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.6153250932693481,0.1272456794977188,0.5859978795051575,284.88214111328125,284.95001220703125,303.61834716796875,297.3081970214844,300.2264404296875,297.2181701660156,284.8861694335937,1.0,0.4305348396301269,1.0,1.0,0.7470510601997375,1.0,-2.147651433944702,1.0064513683319092,1.1411999464035034,0.5141172409057617,0.8982657790184021,0.8982657790184021,0.0,105.85513305664062,115.0,57050.56640625,0.0,949.5872802734376,1.0,279.75665283203125,283.3504333496094,300.3270568847656,303.0653686523437,293.1499938964844,293.1499938964844,279.45001220703125,38783.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288962483406068,1.0,0.0,0.0,3.790327548980713,3.790353536605835,9.58620603341842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9637.6376953125,0.0,1716.5927734375,1895.4371337890625,0.0,3671.019775390625,0.9383777379989624,1.0,0.0,3.0,1.0,0.0
17671860,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8562645316123962,0.360408067703247,0.326369971036911,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.898768424987793,0.4173406064510345,0.3966875672340393,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7805995345115662,0.2707612812519073,0.1911480873823166,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.811782956123352,0.3040741980075836,0.2903358042240143,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.6105634570121765,0.1269834339618683,0.5854219794273376,284.88629150390625,284.95001220703125,303.6414489746094,297.3046569824219,300.2332458496094,297.212158203125,284.892578125,1.0,0.4333436489105224,1.0,1.0,0.74797523021698,1.0,-2.1485908031463623,1.006605863571167,1.141984939575195,0.5140781998634338,0.8274197578430176,0.8274197578430176,0.0,109.23448944091795,118.0,57020.60546875,0.0,962.863037109375,1.0,279.45782470703125,283.3570251464844,300.3106384277344,303.0502014160156,293.1499938964844,293.1499938964844,279.75,42047.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321703314781188,1.0,0.0,0.0,3.493459701538086,3.493483304977417,8.143380796354904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.2705078125,0.0,1409.1903076171875,1895.4371337890625,0.0,3701.0185546875,0.8771268129348755,1.0,0.0,3.0,1.0,0.0
17671920,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8562645316123962,0.360408067703247,0.326369971036911,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.898768424987793,0.4173406064510345,0.3966875672340393,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7805995345115662,0.2707612812519073,0.1911480873823166,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.811782956123352,0.3040741980075836,0.2903358042240143,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.6105634570121765,0.1269834339618683,0.5854219794273376,284.88629150390625,284.95001220703125,303.6414489746094,297.3046569824219,300.2332458496094,297.212158203125,284.892578125,1.0,0.4333436489105224,1.0,1.0,0.74797523021698,1.0,-2.1485908031463623,1.006605863571167,1.141984939575195,0.5140781998634338,0.8274197578430176,0.8274197578430176,0.0,109.23448944091795,118.0,57020.60546875,0.0,962.863037109375,1.0,279.45782470703125,283.3570251464844,300.3106384277344,303.0502014160156,293.1499938964844,293.1499938964844,279.75,42047.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321703314781188,1.0,0.0,0.0,3.493459701538086,3.493483304977417,8.143380796354904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.2705078125,0.0,1409.1903076171875,1895.4371337890625,0.0,3701.0185546875,0.8771268129348755,1.0,0.0,3.0,1.0,0.0
17671980,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8520722389221191,0.3607828021049499,0.3265343010425567,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8955588340759277,0.4196815192699432,0.39874929189682,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7782427668571472,0.272714614868164,0.1924363821744918,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8086825609207153,0.3054033815860748,0.2914855778217315,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6074555516242981,0.1271569579839706,0.5861606597900391,285.01373291015625,284.95001220703125,303.6660461425781,297.3023376464844,300.248779296875,297.2203674316406,285.01043701171875,1.0,0.4362796545028686,1.0,1.0,0.7488994002342224,1.0,-2.1550745964050293,1.009523630142212,1.1455509662628174,0.515505850315094,0.9357454776763916,0.9357454776763916,0.0,111.92140197753906,121.0,56729.0703125,0.0,979.0554809570312,1.0,279.7421264648437,283.47222900390625,300.2806091308594,302.9261474609375,293.1499938964844,293.1499938964844,279.45001220703125,33111.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247763752937316,1.0,0.0,0.0,3.6376659870147705,3.6376893520355225,8.82955703218613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9550.4453125,0.0,1497.947021484375,1895.4371337890625,0.0,3633.170654296875,0.900160014629364,1.0,0.0,3.0,1.0,0.0
17672040,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8520722389221191,0.3607828021049499,0.3265343010425567,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8955588340759277,0.4196815192699432,0.39874929189682,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7782427668571472,0.272714614868164,0.1924363821744918,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8086825609207153,0.3054033815860748,0.2914855778217315,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6074555516242981,0.1271569579839706,0.5861606597900391,285.01373291015625,284.95001220703125,303.6660461425781,297.3023376464844,300.248779296875,297.2203674316406,285.01043701171875,1.0,0.4362796545028686,1.0,1.0,0.7488994002342224,1.0,-2.1550745964050293,1.009523630142212,1.1455509662628174,0.515505850315094,0.9357454776763916,0.9357454776763916,0.0,111.92140197753906,121.0,56729.0703125,0.0,979.0554809570312,1.0,279.7421264648437,283.47222900390625,300.2806091308594,302.9261474609375,293.1499938964844,293.1499938964844,279.45001220703125,33111.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247763752937316,1.0,0.0,0.0,3.6376659870147705,3.6376893520355225,8.82955703218613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9550.4453125,0.0,1497.947021484375,1895.4371337890625,0.0,3633.170654296875,0.900160014629364,1.0,0.0,3.0,1.0,0.0
17672100,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8499848246574402,0.3604859709739685,0.3265967071056366,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8939735889434814,0.4205071032047272,0.39979949593544,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7771017551422119,0.2734440267086029,0.1931056380271911,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8071585297584534,0.3058438897132873,0.2921129465103149,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.6059888005256653,0.1271744966506958,0.5867899060249329,284.8735656738281,284.95001220703125,303.6789245605469,297.3016662597656,300.2546691894531,297.2204895019531,284.864990234375,1.0,0.437809944152832,1.0,1.0,0.7493614554405212,1.0,-2.158727169036865,1.0111733675003052,1.1475536823272705,0.516385018825531,0.8427380323410034,0.8427380323410034,0.0,113.30692291259766,121.0,57457.796875,0.0,987.7432861328124,1.0,279.4979553222656,283.3149719238281,300.32391357421875,303.13671875,293.1499938964844,293.1499938964844,279.45001220703125,37647.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294026494026184,1.0,0.0,0.0,3.6039137840271,3.6039376258850098,8.666466442264209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.52734375,0.0,1494.66552734375,1895.4371337890625,0.0,3675.66455078125,0.893589437007904,1.0,0.0,3.0,1.0,0.0
17672160,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8470867276191711,0.3599879443645477,0.3262246251106262,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8915912508964539,0.4211494922637939,0.4004904627799988,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.775242269039154,0.274036705493927,0.1935770958662033,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8048917055130005,0.3061276078224182,0.2924716174602508,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6039415001869202,0.1271108239889145,0.5868939161300659,284.9078063964844,284.95001220703125,303.6922607421875,297.3013610839844,300.2591857910156,297.2179260253906,284.9134216308594,1.0,0.4392720460891723,1.0,1.0,0.7498357892036438,1.0,-2.160233497619629,1.0117595195770264,1.1484739780426023,0.5166603326797485,0.8423534631729126,0.8423534631729126,0.0,114.94183349609376,109.0,57176.390625,0.0,995.2472534179688,1.0,279.4581298828125,283.3698425292969,300.3136901855469,303.0567321777344,293.1499938964844,293.1499938964844,279.75,39411.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303671717643738,1.0,0.0,0.0,3.4908607006073,3.4908838272094727,8.131269737532421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.61328125,0.0,1387.6337890625,1895.4371337890625,0.0,3684.50634765625,0.8733696937561035,1.0,0.0,3.0,1.0,0.0
17672220,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8513381481170654,0.3602162301540375,0.3260572254657745,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8978793025016785,0.4233706295490265,0.4022471010684967,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7810468673706055,0.2759785950183868,0.1947127878665924,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8101046085357666,0.3074072301387787,0.2933911383152008,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.6074557304382324,0.1273134648799896,0.5868667960166931,285.0216979980469,284.95001220703125,303.7201843261719,297.3018493652344,300.27520751953125,297.2243957519531,285.0176086425781,1.0,0.4373793601989746,1.0,1.0,0.7507843375205994,1.0,-2.1645760536193848,1.013606309890747,1.1509697437286377,0.5175172090530396,0.952138125896454,0.952138125896454,0.0,112.3828125,97.0,56939.69921875,0.0,990.1268920898438,1.0,279.7421875,283.4712219238281,300.2870178222656,302.9461669921875,293.1499938964844,293.1499938964844,279.45001220703125,32374.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245672821998596,1.0,0.0,0.0,3.65329909324646,3.653322458267212,8.905611252885137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9582.5185546875,0.0,1509.6937255859375,1895.4371337890625,0.0,3631.2470703125,0.9031280279159546,1.0,0.0,3.0,1.0,0.0
17672280,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8513381481170654,0.3602162301540375,0.3260572254657745,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8978793025016785,0.4233706295490265,0.4022471010684967,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7810468673706055,0.2759785950183868,0.1947127878665924,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8101046085357666,0.3074072301387787,0.2933911383152008,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.6074557304382324,0.1273134648799896,0.5868667960166931,285.0216979980469,284.95001220703125,303.7201843261719,297.3018493652344,300.27520751953125,297.2243957519531,285.0176086425781,1.0,0.4373793601989746,1.0,1.0,0.7507843375205994,1.0,-2.1645760536193848,1.013606309890747,1.1509697437286377,0.5175172090530396,0.952138125896454,0.952138125896454,0.0,112.3828125,97.0,56939.69921875,0.0,990.1268920898438,1.0,279.7421875,283.4712219238281,300.2870178222656,302.9461669921875,293.1499938964844,293.1499938964844,279.45001220703125,32374.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245672821998596,1.0,0.0,0.0,3.65329909324646,3.653322458267212,8.905611252885137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9582.5185546875,0.0,1509.6937255859375,1895.4371337890625,0.0,3631.2470703125,0.9031280279159546,1.0,0.0,3.0,1.0,0.0
17672340,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8613538146018982,0.3593780696392059,0.3253609240055084,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9110311269760132,0.4247503578662872,0.403550773859024,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7925018668174744,0.2773263156414032,0.1956072598695755,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8205141425132751,0.3080899119377136,0.2939862608909607,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6152575016021729,0.1273060441017151,0.586093008518219,284.8980712890625,284.95001220703125,303.75,297.3039245605469,300.2863464355469,297.220703125,284.9037780761719,1.0,0.4326982498168945,1.0,1.0,0.7517328858375549,1.0,-2.166170597076416,1.0140753984451294,1.152095079421997,0.5176956057548523,0.8456460237503052,0.8456460237503052,0.0,106.44401550292967,85.0,57359.8984375,0.0,969.7926025390624,1.0,279.4576721191406,283.3532409667969,300.3193054199219,303.0762023925781,293.1499938964844,293.1499938964844,279.75,39421.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307769536972046,1.0,0.0,0.0,3.516142606735229,3.516165971755981,8.249473353316716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.3837890625,0.0,1413.941162109375,1895.4371337890625,0.0,3688.2607421875,0.8786906599998474,1.0,0.0,3.0,1.0,0.0
17672400,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8613538146018982,0.3593780696392059,0.3253609240055084,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9110311269760132,0.4247503578662872,0.403550773859024,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7925018668174744,0.2773263156414032,0.1956072598695755,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8205141425132751,0.3080899119377136,0.2939862608909607,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6152575016021729,0.1273060441017151,0.586093008518219,284.8980712890625,284.95001220703125,303.75,297.3039245605469,300.2863464355469,297.220703125,284.9037780761719,1.0,0.4326982498168945,1.0,1.0,0.7517328858375549,1.0,-2.166170597076416,1.0140753984451294,1.152095079421997,0.5176956057548523,0.8456460237503052,0.8456460237503052,0.0,106.44401550292967,85.0,57359.8984375,0.0,969.7926025390624,1.0,279.4576721191406,283.3532409667969,300.3193054199219,303.0762023925781,293.1499938964844,293.1499938964844,279.75,39421.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307769536972046,1.0,0.0,0.0,3.516142606735229,3.516165971755981,8.249473353316716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.3837890625,0.0,1413.941162109375,1895.4371337890625,0.0,3688.2607421875,0.8786906599998474,1.0,0.0,3.0,1.0,0.0
17672460,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8906148076057434,0.3638543486595154,0.3277984857559204,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.9476401209831238,0.4313668012619018,0.4081083238124847,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8214853405952454,0.2838189005851745,0.1989226788282394,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8477796912193298,0.3138724565505981,0.2977996170520782,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.6385616064071655,0.1325008571147918,0.6013834476470947,285.0539855957031,284.95001220703125,303.78131103515625,297.30908203125,300.3278503417969,297.2668762207031,285.05255126953125,1.0,0.427752286195755,1.0,1.0,0.7526727914810181,1.0,-2.201466083526612,1.0313612222671509,1.170104742050171,0.5266473889350891,0.9881144762039183,0.9881144762039183,0.0,94.72858428955078,73.0,57843.72265625,0.0,960.9893188476562,1.0,279.742431640625,283.4864501953125,300.2974853515625,302.9930114746094,293.1499938964844,293.1499938964844,279.45001220703125,31589.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925366997718811,1.0,0.0,0.0,3.6951346397399902,3.695158481597901,9.11074437226489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9701.796875,0.0,1550.55517578125,1895.4371337890625,0.0,3638.603515625,0.9122452139854432,1.0,0.0,3.0,1.0,0.0
17672520,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8906148076057434,0.3638543486595154,0.3277984857559204,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.9476401209831238,0.4313668012619018,0.4081083238124847,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8214853405952454,0.2838189005851745,0.1989226788282394,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8477796912193298,0.3138724565505981,0.2977996170520782,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.6385616064071655,0.1325008571147918,0.6013834476470947,285.0539855957031,284.95001220703125,303.78131103515625,297.30908203125,300.3278503417969,297.2668762207031,285.05255126953125,1.0,0.427752286195755,1.0,1.0,0.7526727914810181,1.0,-2.201466083526612,1.0313612222671509,1.170104742050171,0.5266473889350891,0.9881144762039183,0.9881144762039183,0.0,94.72858428955078,73.0,57843.72265625,0.0,960.9893188476562,1.0,279.742431640625,283.4864501953125,300.2974853515625,302.9930114746094,293.1499938964844,293.1499938964844,279.45001220703125,31589.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925366997718811,1.0,0.0,0.0,3.6951346397399902,3.695158481597901,9.11074437226489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9701.796875,0.0,1550.55517578125,1895.4371337890625,0.0,3638.603515625,0.9122452139854432,1.0,0.0,3.0,1.0,0.0
17672580,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9277838468551636,0.365295797586441,0.3292988240718841,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.9850431084632874,0.4353766143321991,0.4120223522186279,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8537550568580627,0.287938505411148,0.2018484622240066,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8818380236625671,0.3172857165336609,0.3011085391044616,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.667677104473114,0.1360606253147125,0.6170340776443481,284.914794921875,284.95001220703125,303.8136901855469,297.3186340332031,300.3525695800781,297.2818908691406,284.9195251464844,1.0,0.4227628111839294,1.0,1.0,0.7536126971244812,1.0,-2.234270095825196,1.0473037958145142,1.1869661808013916,0.5353747010231018,0.8942970633506775,0.8942970633506775,0.0,83.4126205444336,61.0,59410.2265625,0.0,950.7350463867188,1.0,279.4567565917969,283.3272705078125,300.347900390625,303.2172546386719,293.1499938964844,293.1499938964844,279.75,37097.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934303879737854,1.0,0.0,0.0,3.665855646133423,3.6658802032470703,8.966935070020554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.30859375,0.0,1559.124755859375,1895.4371337890625,0.0,3720.52685546875,0.9097092747688292,1.0,0.0,3.0,1.0,0.0
17672640,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9277838468551636,0.365295797586441,0.3292988240718841,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.9850431084632874,0.4353766143321991,0.4120223522186279,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8537550568580627,0.287938505411148,0.2018484622240066,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8818380236625671,0.3172857165336609,0.3011085391044616,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.667677104473114,0.1360606253147125,0.6170340776443481,284.914794921875,284.95001220703125,303.8136901855469,297.3186340332031,300.3525695800781,297.2818908691406,284.9195251464844,1.0,0.4227628111839294,1.0,1.0,0.7536126971244812,1.0,-2.234270095825196,1.0473037958145142,1.1869661808013916,0.5353747010231018,0.8942970633506775,0.8942970633506775,0.0,83.4126205444336,61.0,59410.2265625,0.0,950.7350463867188,1.0,279.4567565917969,283.3272705078125,300.347900390625,303.2172546386719,293.1499938964844,293.1499938964844,279.75,37097.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934303879737854,1.0,0.0,0.0,3.665855646133423,3.6658802032470703,8.966935070020554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.30859375,0.0,1559.124755859375,1895.4371337890625,0.0,3720.52685546875,0.9097092747688292,1.0,0.0,3.0,1.0,0.0
17672700,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.9482550621032716,0.3660825192928314,0.3295990228652954,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.9990000128746032,0.4373199045658111,0.4124908745288849,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.8713347911834717,0.289865642786026,0.2029700726270675,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.9001162052154541,0.3187960684299469,0.3022552728652954,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.6832442879676819,0.1375135630369186,0.6227445006370544,285.0585021972656,284.95001220703125,303.8302307128906,297.32501220703125,300.364013671875,297.2881164550781,285.0668334960937,1.0,0.4199119806289673,1.0,1.0,0.7540826201438904,1.0,-2.244469165802002,1.0521787405014038,1.1922905445098877,0.53813236951828,1.0,1.0,0.0,78.30415344238281,61.0,59083.33203125,0.0,941.506103515625,1.0,279.7029113769531,283.4766540527344,300.3151550292969,303.047607421875,293.1499938964844,293.1499938964844,279.75,32896.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311802983283995,1.0,0.0,0.0,3.734065532684326,3.7340898513793945,9.303731189902464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.4716796875,0.0,1604.964599609375,1895.4371337890625,0.0,3691.955078125,0.923745334148407,1.0,0.0,3.0,1.0,0.0
17672760,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9616467952728271,0.3669647574424743,0.3302876353263855,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.9990000128746032,0.4402709007263183,0.3980715572834015,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.884212851524353,0.2917962372303009,0.2042478919029235,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.9135764837265016,0.3203031122684479,0.3035858273506164,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.6945539116859436,0.1388411819934845,0.6284483075141907,285.0533752441406,284.95001220703125,303.84698486328125,297.33233642578125,300.37652587890625,297.2994079589844,285.0498352050781,1.0,0.4162109792232513,1.0,1.0,0.755017876625061,1.0,-2.2383005619049072,1.0487977266311646,1.1895027160644531,0.5362740159034729,1.0,1.0,0.0,74.88154602050781,64.0,59148.328125,0.0,922.2041015625,1.0,279.7431335449219,283.456298828125,300.3298034667969,303.1308288574219,293.1499938964844,293.1499938964844,279.45001220703125,32722.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311237931251526,1.0,0.0,0.0,3.81060791015625,3.810632944107056,9.689064199847053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9894.771484375,0.0,1693.6973876953125,1895.4371337890625,0.0,3691.43798828125,0.9389383792877196,1.0,0.0,3.0,1.0,0.0
17672820,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.976072371006012,0.3670556247234344,0.3306621015071869,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9990000128746032,0.44779834151268,0.3808102905750274,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9007840156555176,0.2944844663143158,0.2062578797340393,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.931667685508728,0.3221608102321625,0.3055268228054046,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7090179324150085,0.1407133489847183,0.6373034715652466,284.87603759765625,284.95001220703125,303.8811950683594,297.34991455078125,300.4047241210937,297.3261413574219,284.8813171386719,1.0,0.4128631055355072,1.0,1.0,0.7568884491920471,1.0,-2.233388662338257,1.0458073616027832,1.1875814199447632,0.5341707468032837,0.8844080567359924,0.8844080567359924,0.0,71.13915252685547,82.0,59713.69921875,0.0,903.1543579101562,1.0,279.4561462402344,283.2811584472656,300.36865234375,303.2746887207031,293.1499938964844,293.1499938964844,279.75,38910.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377683997154236,1.0,0.0,0.0,3.726407766342163,3.726433038711548,9.26561028791184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.8896484375,0.0,1642.0792236328125,1895.4371337890625,0.0,3752.1337890625,0.924308180809021,1.0,0.0,3.0,1.0,0.0
17672880,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.976072371006012,0.3670556247234344,0.3306621015071869,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9990000128746032,0.44779834151268,0.3808102905750274,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9007840156555176,0.2944844663143158,0.2062578797340393,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.931667685508728,0.3221608102321625,0.3055268228054046,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7090179324150085,0.1407133489847183,0.6373034715652466,284.87603759765625,284.95001220703125,303.8811950683594,297.34991455078125,300.4047241210937,297.3261413574219,284.8813171386719,1.0,0.4128631055355072,1.0,1.0,0.7568884491920471,1.0,-2.233388662338257,1.0458073616027832,1.1875814199447632,0.5341707468032837,0.8844080567359924,0.8844080567359924,0.0,71.13915252685547,82.0,59713.69921875,0.0,903.1543579101562,1.0,279.4561462402344,283.2811584472656,300.36865234375,303.2746887207031,293.1499938964844,293.1499938964844,279.75,38910.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377683997154236,1.0,0.0,0.0,3.726407766342163,3.726433038711548,9.26561028791184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.8896484375,0.0,1642.0792236328125,1895.4371337890625,0.0,3752.1337890625,0.924308180809021,1.0,0.0,3.0,1.0,0.0
17672940,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.972977876663208,0.3682673871517181,0.3313974738121032,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9990000128746032,0.455336719751358,0.3855477273464203,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9001200199127197,0.2977510988712311,0.2083762288093567,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.929570198059082,0.3245096504688263,0.3075417280197143,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.7090683579444885,0.1425333768129348,0.6453642249107361,285.0526123046875,284.95001220703125,303.9162292480469,297.37109375,300.4379272460937,297.3573608398437,285.0533752441406,1.0,0.4175920784473419,1.0,1.0,0.7587589621543884,1.0,-2.254579305648804,1.0558189153671265,1.1987603902816772,0.5389670729637146,1.0,1.0,0.0,72.70369720458984,100.0,59607.7421875,0.0,929.9439086914062,1.0,279.74346923828125,283.44927978515625,300.3561096191406,303.1700744628906,293.1499938964844,293.1499938964844,279.45001220703125,33271.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931699514389038,1.0,0.0,0.0,3.8433971405029297,3.8434226512908936,9.856524911810991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.2978515625,0.0,1737.66650390625,1895.4371337890625,0.0,3696.70947265625,0.9466656446456908,1.0,0.0,3.0,1.0,0.0
17673000,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.972977876663208,0.3682673871517181,0.3313974738121032,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9990000128746032,0.455336719751358,0.3855477273464203,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9001200199127197,0.2977510988712311,0.2083762288093567,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.929570198059082,0.3245096504688263,0.3075417280197143,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.7090683579444885,0.1425333768129348,0.6453642249107361,285.0526123046875,284.95001220703125,303.9162292480469,297.37109375,300.4379272460937,297.3573608398437,285.0533752441406,1.0,0.4175920784473419,1.0,1.0,0.7587589621543884,1.0,-2.254579305648804,1.0558189153671265,1.1987603902816772,0.5389670729637146,1.0,1.0,0.0,72.70369720458984,100.0,59607.7421875,0.0,929.9439086914062,1.0,279.74346923828125,283.44927978515625,300.3561096191406,303.1700744628906,293.1499938964844,293.1499938964844,279.45001220703125,33271.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931699514389038,1.0,0.0,0.0,3.8433971405029297,3.8434226512908936,9.856524911810991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.2978515625,0.0,1737.66650390625,1895.4371337890625,0.0,3696.70947265625,0.9466656446456908,1.0,0.0,3.0,1.0,0.0
17673060,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9554526805877686,0.3684799671173095,0.3321089148521423,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9990000128746032,0.4584748148918152,0.4076796770095825,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.8861532211303711,0.3003805875778198,0.210523322224617,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.9121546149253844,0.3262816965579986,0.30962935090065,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.6982063055038452,0.1439090967178344,0.6531857252120972,284.9205627441406,284.95001220703125,303.9519958496094,297.3955993652344,300.4552917480469,297.3541564941406,284.9259338378906,1.0,0.4281958937644958,1.0,1.0,0.7599138617515564,1.0,-2.296487808227539,1.0762922763824463,1.2201955318450928,0.5497463345527649,0.9354590177536012,0.9354590177536012,0.0,78.61349487304688,103.0,61418.609375,0.0,995.2814331054688,1.0,279.45574951171875,283.2917785644531,300.4179077148437,303.40350341796875,293.1499938964844,293.1499938964844,279.1499938964844,36793.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388982057571412,1.0,0.0,0.0,3.822932958602905,3.8229589462280273,9.75184207163693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10262.4736328125,0.0,1740.429931640625,1895.4371337890625,0.0,3762.421630859375,0.9447242617607116,1.0,0.0,3.0,1.0,0.0
17673120,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9554526805877686,0.3684799671173095,0.3321089148521423,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9990000128746032,0.4584748148918152,0.4076796770095825,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.8861532211303711,0.3003805875778198,0.210523322224617,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.9121546149253844,0.3262816965579986,0.30962935090065,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.6982063055038452,0.1439090967178344,0.6531857252120972,284.9205627441406,284.95001220703125,303.9519958496094,297.3955993652344,300.4552917480469,297.3541564941406,284.9259338378906,1.0,0.4281958937644958,1.0,1.0,0.7599138617515564,1.0,-2.296487808227539,1.0762922763824463,1.2201955318450928,0.5497463345527649,0.9354590177536012,0.9354590177536012,0.0,78.61349487304688,103.0,61418.609375,0.0,995.2814331054688,1.0,279.45574951171875,283.2917785644531,300.4179077148437,303.40350341796875,293.1499938964844,293.1499938964844,279.1499938964844,36793.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388982057571412,1.0,0.0,0.0,3.822932958602905,3.8229589462280273,9.75184207163693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10262.4736328125,0.0,1740.429931640625,1895.4371337890625,0.0,3762.421630859375,0.9447242617607116,1.0,0.0,3.0,1.0,0.0
17673180,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9374639987945556,0.368327647447586,0.3321116864681244,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9990000128746032,0.4576455950736999,0.4289777874946594,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.87335205078125,0.3026500344276428,0.2122418135404586,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8973714113235474,0.3276531994342804,0.3111234307289123,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6876187324523926,0.1447941660881042,0.6584292650222778,284.9031677246094,284.95001220703125,303.9884338378906,297.42315673828125,300.4579772949219,297.323486328125,284.909423828125,1.0,0.4372057914733886,1.0,1.0,0.7610687613487244,1.0,-2.332245349884033,1.0936745405197144,1.2385706901550293,0.5590717196464539,0.8720679879188538,0.8720679879188538,0.0,84.44371032714844,106.0,62603.21484375,0.0,1055.909912109375,1.0,279.1571044921875,283.2518615722656,300.4413452148437,303.5125732421875,293.1499938964844,293.1499938964844,279.45001220703125,39687.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445245265960692,1.0,0.0,0.0,3.651069402694702,3.6510941982269287,8.894744496501517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.1142578125,0.0,1561.957763671875,1895.4371337890625,0.0,3813.50341796875,0.9094042778015136,1.0,0.0,3.0,1.0,0.0
17673240,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9374639987945556,0.368327647447586,0.3321116864681244,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9990000128746032,0.4576455950736999,0.4289777874946594,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.87335205078125,0.3026500344276428,0.2122418135404586,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8973714113235474,0.3276531994342804,0.3111234307289123,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6876187324523926,0.1447941660881042,0.6584292650222778,284.9031677246094,284.95001220703125,303.9884338378906,297.42315673828125,300.4579772949219,297.323486328125,284.909423828125,1.0,0.4372057914733886,1.0,1.0,0.7610687613487244,1.0,-2.332245349884033,1.0936745405197144,1.2385706901550293,0.5590717196464539,0.8720679879188538,0.8720679879188538,0.0,84.44371032714844,106.0,62603.21484375,0.0,1055.909912109375,1.0,279.1571044921875,283.2518615722656,300.4413452148437,303.5125732421875,293.1499938964844,293.1499938964844,279.45001220703125,39687.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445245265960692,1.0,0.0,0.0,3.651069402694702,3.6510941982269287,8.894744496501517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.1142578125,0.0,1561.957763671875,1895.4371337890625,0.0,3813.50341796875,0.9094042778015136,1.0,0.0,3.0,1.0,0.0
17673300,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.9273548722267152,0.3688686788082123,0.3324387073516845,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.9956238269805908,0.457297682762146,0.4335751831531524,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.8662925362586975,0.3041673600673675,0.2132480591535568,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.8894084095954895,0.3286939859390259,0.3120443224906921,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.6815327405929565,0.1453149169683456,0.661035418510437,285.0492858886719,284.95001220703125,304.0068664550781,297.43798828125,300.4610290527344,297.3121643066406,285.0560913085937,1.0,0.4411138892173767,1.0,1.0,0.7616462111473083,1.0,-2.343388557434082,1.0989978313446045,1.2443907260894775,0.5620179176330566,0.9771031737327576,0.9771031737327576,0.0,87.71382904052734,106.0,62310.1015625,0.0,1081.061767578125,1.0,279.402587890625,283.40020751953125,300.41912841796875,303.3515930175781,293.1499938964844,293.1499938964844,279.45001220703125,33826.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405584335327148,1.0,0.0,0.0,3.718647003173828,3.718671321868897,9.227056807503686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9643.8876953125,0.0,1594.320068359375,1895.4371337890625,0.0,3777.521240234375,0.9212378859519958,1.0,0.0,3.0,1.0,0.0
17673360,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.918161153793335,0.369529128074646,0.3331423997879028,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.9885780215263368,0.4577015340328216,0.4337559044361114,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.8599565029144287,0.3057919442653656,0.2144546806812286,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.8821456432342529,0.3298624157905578,0.3132354021072387,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.6759560704231262,0.1458842754364013,0.664100706577301,285.0464172363281,284.95001220703125,304.0254821777344,297.4534912109375,300.467041015625,297.3074035644531,285.0443115234375,1.0,0.4445735216140747,1.0,1.0,0.7627779841423035,1.0,-2.351245164871216,1.1025803089141846,1.2486648559570312,0.5636985898017883,1.0,1.0,0.0,90.92483520507812,109.0,62698.34375,0.0,1102.378662109375,1.0,279.443115234375,283.38238525390625,300.44451904296875,303.455810546875,293.1499938964844,293.1499938964844,279.1499938964844,32626.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940000593662262,1.0,0.0,0.0,3.806131362915039,3.8061561584472656,9.666312053013826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10426.35546875,0.0,1687.5843505859375,1895.4371337890625,0.0,3772.449951171875,0.937934935092926,1.0,0.0,3.0,1.0,0.0
17673420,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9025756120681764,0.3693592548370361,0.3335637748241424,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9755733609199524,0.4585376977920532,0.4347379803657532,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8491660356521606,0.3080741167068481,0.2163953930139541,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8696888089179993,0.3312949538230896,0.3150540888309479,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.6663566827774048,0.146557867527008,0.6688171625137329,284.9002990722656,284.95001220703125,304.06304931640625,297.486328125,300.4767150878906,297.2941589355469,284.9037475585937,1.0,0.4505138695240021,1.0,1.0,0.7650414705276489,1.0,-2.3631186485290527,1.1077933311462402,1.255325436592102,0.5661325454711914,0.8988333344459534,0.8988333344459534,0.0,96.80972290039062,112.0,63751.12109375,0.0,1139.1668701171875,1.0,279.1571044921875,283.22637939453125,300.5035705566406,303.6544189453125,293.1499938964844,293.1499938964844,279.45001220703125,37970.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463098645210266,1.0,0.0,0.0,3.741710901260376,3.7417361736297607,9.341868576484558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9388.9248046875,0.0,1652.728759765625,1895.4371337890625,0.0,3829.658447265625,0.9271841645240784,1.0,0.0,3.0,1.0,0.0
17673480,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9025756120681764,0.3693592548370361,0.3335637748241424,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9755733609199524,0.4585376977920532,0.4347379803657532,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8491660356521606,0.3080741167068481,0.2163953930139541,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8696888089179993,0.3312949538230896,0.3150540888309479,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.6663566827774048,0.146557867527008,0.6688171625137329,284.9002990722656,284.95001220703125,304.06304931640625,297.486328125,300.4767150878906,297.2941589355469,284.9037475585937,1.0,0.4505138695240021,1.0,1.0,0.7650414705276489,1.0,-2.3631186485290527,1.1077933311462402,1.255325436592102,0.5661325454711914,0.8988333344459534,0.8988333344459534,0.0,96.80972290039062,112.0,63751.12109375,0.0,1139.1668701171875,1.0,279.1571044921875,283.22637939453125,300.5035705566406,303.6544189453125,293.1499938964844,293.1499938964844,279.45001220703125,37970.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463098645210266,1.0,0.0,0.0,3.741710901260376,3.7417361736297607,9.341868576484558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9388.9248046875,0.0,1652.728759765625,1895.4371337890625,0.0,3829.658447265625,0.9271841645240784,1.0,0.0,3.0,1.0,0.0
17673540,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8927873373031616,0.3702674210071563,0.334195077419281,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.9664768576622008,0.4609237611293793,0.4367243349552154,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8425743579864502,0.3110302090644836,0.218395859003067,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8616687655448914,0.3333126604557037,0.316891998052597,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.6600902676582336,0.1474300473928451,0.6730290055274963,285.0541687011719,284.95001220703125,304.1011047363281,297.5213928222656,300.49420166015625,297.2947692871094,285.05450439453125,1.0,0.4556025564670563,1.0,1.0,0.7673049569129944,1.0,-2.375927686691284,1.1135090589523315,1.2624186277389526,0.5687049627304077,1.0,1.0,0.0,101.40921020507812,115.0,63496.81640625,0.0,1172.1746826171875,1.0,279.4432678222656,283.379638671875,300.5094299316406,303.57421875,293.1499938964844,293.1499938964844,279.1499938964844,33523.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412221312522888,1.0,0.0,0.0,3.854444980621338,3.854470729827881,9.913271696859738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10552.810546875,0.0,1753.1773681640625,1895.4371337890625,0.0,3783.551513671875,0.9493332505226136,1.0,0.0,3.0,1.0,0.0
17673600,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8927873373031616,0.3702674210071563,0.334195077419281,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.9664768576622008,0.4609237611293793,0.4367243349552154,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8425743579864502,0.3110302090644836,0.218395859003067,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8616687655448914,0.3333126604557037,0.316891998052597,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.6600902676582336,0.1474300473928451,0.6730290055274963,285.0541687011719,284.95001220703125,304.1011047363281,297.5213928222656,300.49420166015625,297.2947692871094,285.05450439453125,1.0,0.4556025564670563,1.0,1.0,0.7673049569129944,1.0,-2.375927686691284,1.1135090589523315,1.2624186277389526,0.5687049627304077,1.0,1.0,0.0,101.40921020507812,115.0,63496.81640625,0.0,1172.1746826171875,1.0,279.4432678222656,283.379638671875,300.5094299316406,303.57421875,293.1499938964844,293.1499938964844,279.1499938964844,33523.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412221312522888,1.0,0.0,0.0,3.854444980621338,3.854470729827881,9.913271696859738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10552.810546875,0.0,1753.1773681640625,1895.4371337890625,0.0,3783.551513671875,0.9493332505226136,1.0,0.0,3.0,1.0,0.0
