time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673660,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8843658566474915,0.3700898885726928,0.3345379531383514,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.958566188812256,0.462674617767334,0.43880295753479,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8372549414634705,0.3133075535297394,0.2202783674001693,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8550989627838135,0.3347027003765106,0.318599671125412,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6549755334854126,0.1480108350515365,0.6769536137580872,284.8993835449219,284.95001220703125,304.1395568847656,297.55841064453125,300.5082702636719,297.28814697265625,284.9032897949219,1.0,0.4602152705192566,1.0,1.0,0.7690478563308716,1.0,-2.3878703117370605,1.1189252138137815,1.2689450979232788,0.5713210105895996,0.9167112708091736,0.9167112708091736,0.0,105.60203552246094,118.0,64672.30078125,0.0,1202.857421875,1.0,279.1557312011719,283.2104797363281,300.5738525390625,303.7828369140625,293.1499938964844,293.1499938964844,278.8500061035156,37711.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946938157081604,1.0,0.0,0.0,3.808845281600952,3.808871269226074,9.680102266429458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10797.84765625,0.0,1730.5428466796875,1895.4371337890625,0.0,3835.3369140625,0.941989004611969,1.0,0.0,3.0,1.0,0.0
17673720,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8843658566474915,0.3700898885726928,0.3345379531383514,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.958566188812256,0.462674617767334,0.43880295753479,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8372549414634705,0.3133075535297394,0.2202783674001693,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8550989627838135,0.3347027003765106,0.318599671125412,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6549755334854126,0.1480108350515365,0.6769536137580872,284.8993835449219,284.95001220703125,304.1395568847656,297.55841064453125,300.5082702636719,297.28814697265625,284.9032897949219,1.0,0.4602152705192566,1.0,1.0,0.7690478563308716,1.0,-2.3878703117370605,1.1189252138137815,1.2689450979232788,0.5713210105895996,0.9167112708091736,0.9167112708091736,0.0,105.60203552246094,118.0,64672.30078125,0.0,1202.857421875,1.0,279.1557312011719,283.2104797363281,300.5738525390625,303.7828369140625,293.1499938964844,293.1499938964844,278.8500061035156,37711.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946938157081604,1.0,0.0,0.0,3.808845281600952,3.808871269226074,9.680102266429458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10797.84765625,0.0,1730.5428466796875,1895.4371337890625,0.0,3835.3369140625,0.941989004611969,1.0,0.0,3.0,1.0,0.0
17673780,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8757773637771606,0.3697255551815033,0.334251344203949,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9501884579658508,0.4642234742641449,0.440330296754837,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8317944407463074,0.3153905272483825,0.2217957526445388,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8484331369400024,0.3358050286769867,0.3197581768035888,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6496562361717224,0.1483593434095382,0.6792833209037781,284.89581298828125,284.95001220703125,304.1783142089844,297.5970764160156,300.5213317871094,297.2797546386719,284.9001770019531,1.0,0.4642205238342285,1.0,1.0,0.7707907557487488,1.0,-2.395373821258545,1.122164964675903,1.2732088565826416,0.5726851224899292,0.8510881662368774,0.8510881662368774,0.0,109.7567138671875,121.0,65040.46484375,0.0,1228.4892578125,1.0,278.8573913574219,283.1963195800781,300.6007385253906,303.838623046875,293.1499938964844,293.1499938964844,279.1499938964844,40567.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494401216506958,1.0,0.0,0.0,3.5814340114593506,3.58145809173584,8.558687909498985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9635.0146484375,0.0,1491.744140625,1895.4371337890625,0.0,3857.916748046875,0.8949027061462402,1.0,0.0,3.0,1.0,0.0
17673840,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8757773637771606,0.3697255551815033,0.334251344203949,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9501884579658508,0.4642234742641449,0.440330296754837,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8317944407463074,0.3153905272483825,0.2217957526445388,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8484331369400024,0.3358050286769867,0.3197581768035888,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6496562361717224,0.1483593434095382,0.6792833209037781,284.89581298828125,284.95001220703125,304.1783142089844,297.5970764160156,300.5213317871094,297.2797546386719,284.9001770019531,1.0,0.4642205238342285,1.0,1.0,0.7707907557487488,1.0,-2.395373821258545,1.122164964675903,1.2732088565826416,0.5726851224899292,0.8510881662368774,0.8510881662368774,0.0,109.7567138671875,121.0,65040.46484375,0.0,1228.4892578125,1.0,278.8573913574219,283.1963195800781,300.6007385253906,303.838623046875,293.1499938964844,293.1499938964844,279.1499938964844,40567.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494401216506958,1.0,0.0,0.0,3.5814340114593506,3.58145809173584,8.558687909498985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9635.0146484375,0.0,1491.744140625,1895.4371337890625,0.0,3857.916748046875,0.8949027061462402,1.0,0.0,3.0,1.0,0.0
17673900,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8729057312011719,0.3702143728733063,0.3344835937023163,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9473897814750672,0.4655691087245941,0.4414123594760895,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8301992416381836,0.316886693239212,0.2227383404970169,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8462734818458557,0.3367688953876495,0.3205434381961822,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.6478862762451172,0.1487141400575637,0.6807464957237244,285.0295715332031,284.95001220703125,304.1977844238281,297.6169738769531,300.5314025878906,297.28173828125,285.0357666015625,1.0,0.4661538600921631,1.0,1.0,0.771662175655365,1.0,-2.4007818698883057,1.1246178150177002,1.276163935661316,0.573775589466095,0.9429641962051392,0.9429641962051392,0.0,111.44685363769533,121.0,64596.90234375,0.0,1241.724609375,1.0,279.1007080078125,283.337158203125,300.5859069824219,303.6681213378906,293.1499938964844,293.1499938964844,279.1499938964844,34466.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944370448589325,1.0,0.0,0.0,3.638448715209961,3.638472318649292,8.833357583171164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10014.5458984375,0.0,1508.919921875,1895.4371337890625,0.0,3812.108154296875,0.9038759469985962,1.0,0.0,3.0,1.0,0.0
17673960,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8711049556732178,0.3708272576332092,0.3350750505924225,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.9457364678382874,0.4670639038085937,0.4428402781486511,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8294840455055237,0.3185014128684997,0.2238828539848327,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8450284004211426,0.3378702104091644,0.3215971291065216,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.6468572616577148,0.1491579264402389,0.6828330755233765,285.0233764648437,284.95001220703125,304.2173156738281,297.6371765136719,300.5426025390625,297.2856750488281,285.021240234375,1.0,0.4681492745876312,1.0,1.0,0.7725369930267334,1.0,-2.408353567123413,1.1281373500823977,1.280216097831726,0.5754762887954712,0.9660993218421936,0.9660993218421936,0.0,112.85856628417967,124.0,64993.72265625,0.0,1256.4288330078125,1.0,279.14276123046875,283.31689453125,300.6177062988281,303.77557373046875,293.1499938964844,293.1499938964844,278.8500061035156,32951.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428374767303468,1.0,0.0,0.0,3.723487138748169,3.723511219024658,9.251091910300602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10826.15625,0.0,1593.202392578125,1895.4371337890625,0.0,3798.213134765625,0.919516623020172,1.0,0.0,3.0,1.0,0.0
17674020,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8656864166259766,0.3707215189933777,0.3353941142559051,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9404715299606324,0.4689382910728454,0.4449945390224457,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8266014456748962,0.3208582103252411,0.2257672399282455,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8411434888839722,0.3392516374588012,0.3232276141643524,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.6437662839889526,0.1496689766645431,0.6861858367919922,284.9126892089844,284.95001220703125,304.2565002441406,297.6783752441406,300.5581359863281,297.2811279296875,284.9159851074219,1.0,0.4719875156879425,1.0,1.0,0.7742866277694702,1.0,-2.4195806980133057,1.133214831352234,1.286365985870361,0.5779217481613159,0.8755539655685425,0.8755539655685425,0.0,116.21478271484376,127.0,65907.2734375,0.0,1283.589111328125,1.0,278.8575134277344,283.1966247558594,300.6871032714844,303.9755249023437,293.1499938964844,293.1499938964844,279.1499938964844,38200.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473533630371094,1.0,0.0,0.0,3.628494739532471,3.628519058227539,8.785091836216452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9758.94921875,0.0,1525.7447509765625,1895.4371337890625,0.0,3839.08837890625,0.9025601744651794,1.0,0.0,3.0,1.0,0.0
17674080,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8656864166259766,0.3707215189933777,0.3353941142559051,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9404715299606324,0.4689382910728454,0.4449945390224457,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8266014456748962,0.3208582103252411,0.2257672399282455,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8411434888839722,0.3392516374588012,0.3232276141643524,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.6437662839889526,0.1496689766645431,0.6861858367919922,284.9126892089844,284.95001220703125,304.2565002441406,297.6783752441406,300.5581359863281,297.2811279296875,284.9159851074219,1.0,0.4719875156879425,1.0,1.0,0.7742866277694702,1.0,-2.4195806980133057,1.133214831352234,1.286365985870361,0.5779217481613159,0.8755539655685425,0.8755539655685425,0.0,116.21478271484376,127.0,65907.2734375,0.0,1283.589111328125,1.0,278.8575134277344,283.1966247558594,300.6871032714844,303.9755249023437,293.1499938964844,293.1499938964844,279.1499938964844,38200.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473533630371094,1.0,0.0,0.0,3.628494739532471,3.628519058227539,8.785091836216452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9758.94921875,0.0,1525.7447509765625,1895.4371337890625,0.0,3839.08837890625,0.9025601744651794,1.0,0.0,3.0,1.0,0.0
17674140,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8614705801010132,0.3716322481632232,0.3360347747802734,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9364034533500672,0.4716260433197021,0.4473742544651031,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8246482014656067,0.3239034414291382,0.2278099954128265,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8381873965263367,0.3412167131900787,0.3249897956848144,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6413565874099731,0.150425836443901,0.6896266937255859,285.03594970703125,284.95001220703125,304.2958068847656,297.72039794921875,300.5788269042969,297.2857971191406,285.033203125,1.0,0.4757335186004638,1.0,1.0,0.776036262512207,1.0,-2.43190860748291,1.138866662979126,1.2930420637130735,0.5805671811103821,0.9979011416435242,0.9979011416435242,0.0,119.24016571044922,130.0,65899.1484375,0.0,1310.95263671875,1.0,279.1432189941406,283.3138427734375,300.7065124511719,303.923095703125,293.1499938964844,293.1499938964844,278.8500061035156,32400.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420633912086488,1.0,0.0,0.0,3.779396295547485,3.779420852661133,9.53099288381054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10992.5400390625,0.0,1654.0595703125,1895.4371337890625,0.0,3791.190185546875,0.9316588044166564,1.0,0.0,3.0,1.0,0.0
17674200,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8614705801010132,0.3716322481632232,0.3360347747802734,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9364034533500672,0.4716260433197021,0.4473742544651031,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8246482014656067,0.3239034414291382,0.2278099954128265,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8381873965263367,0.3412167131900787,0.3249897956848144,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6413565874099731,0.150425836443901,0.6896266937255859,285.03594970703125,284.95001220703125,304.2958068847656,297.72039794921875,300.5788269042969,297.2857971191406,285.033203125,1.0,0.4757335186004638,1.0,1.0,0.776036262512207,1.0,-2.43190860748291,1.138866662979126,1.2930420637130735,0.5805671811103821,0.9979011416435242,0.9979011416435242,0.0,119.24016571044922,130.0,65899.1484375,0.0,1310.95263671875,1.0,279.1432189941406,283.3138427734375,300.7065124511719,303.923095703125,293.1499938964844,293.1499938964844,278.8500061035156,32400.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420633912086488,1.0,0.0,0.0,3.779396295547485,3.779420852661133,9.53099288381054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10992.5400390625,0.0,1654.0595703125,1895.4371337890625,0.0,3791.190185546875,0.9316588044166564,1.0,0.0,3.0,1.0,0.0
17674260,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8564704656600952,0.3713525831699371,0.336223840713501,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9314066767692566,0.4733065962791443,0.4493778049945831,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8220248222351074,0.3261708617210388,0.2296496033668518,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8346230387687683,0.3424483239650726,0.326506495475769,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6385162472724915,0.1508481204509735,0.6926644444465637,284.9003601074219,284.95001220703125,304.33514404296875,297.7629699707031,300.59332275390625,297.27947998046875,284.9047546386719,1.0,0.4793987274169922,1.0,1.0,0.7779224514961243,1.0,-2.442230463027954,1.1434612274169922,1.2987693548202517,0.5827670693397522,0.8911923170089722,0.8911923170089722,0.0,122.57697296142578,133.0,66894.7734375,0.0,1337.3978271484375,1.0,278.8563842773437,283.17071533203125,300.7752380371094,304.1296691894531,293.1499938964844,293.1499938964844,279.1499938964844,38151.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472029805183412,1.0,0.0,0.0,3.702959537506104,3.70298433303833,9.149370043814996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.9111328125,0.0,1609.2244873046875,1895.4371337890625,0.0,3837.7294921875,0.9188354015350342,1.0,0.0,3.0,1.0,0.0
17674320,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8564704656600952,0.3713525831699371,0.336223840713501,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9314066767692566,0.4733065962791443,0.4493778049945831,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8220248222351074,0.3261708617210388,0.2296496033668518,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8346230387687683,0.3424483239650726,0.326506495475769,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6385162472724915,0.1508481204509735,0.6926644444465637,284.9003601074219,284.95001220703125,304.33514404296875,297.7629699707031,300.59332275390625,297.27947998046875,284.9047546386719,1.0,0.4793987274169922,1.0,1.0,0.7779224514961243,1.0,-2.442230463027954,1.1434612274169922,1.2987693548202517,0.5827670693397522,0.8911923170089722,0.8911923170089722,0.0,122.57697296142578,133.0,66894.7734375,0.0,1337.3978271484375,1.0,278.8563842773437,283.17071533203125,300.7752380371094,304.1296691894531,293.1499938964844,293.1499938964844,279.1499938964844,38151.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472029805183412,1.0,0.0,0.0,3.702959537506104,3.70298433303833,9.149370043814996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.9111328125,0.0,1609.2244873046875,1895.4371337890625,0.0,3837.7294921875,0.9188354015350342,1.0,0.0,3.0,1.0,0.0
17674380,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8525741100311279,0.3722018003463745,0.3367553055286407,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9275562763214112,0.4758875370025635,0.4516086280345917,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8202556371688843,0.3292066752910614,0.2316557168960571,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8318740725517273,0.3443175554275512,0.3281433880329132,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.6362442374229431,0.151526004076004,0.6956864595413208,285.04071044921875,284.95001220703125,304.3744201660156,297.8058166503906,300.6136474609375,297.28375244140625,285.03961181640625,1.0,0.4829694032669067,1.0,1.0,0.7798086404800415,1.0,-2.453550338745117,1.1485817432403564,1.3049684762954712,0.5851255059242249,1.0,1.0,0.0,125.587158203125,136.0,66756.015625,0.0,1363.93017578125,1.0,279.143310546875,283.3075256347656,300.79278564453125,304.0669860839844,293.1499938964844,293.1499938964844,278.8500061035156,33090.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420355558395386,1.0,0.0,0.0,3.8324434757232666,3.8324687480926514,9.800421594263753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11145.05859375,0.0,1722.9171142578125,1895.4371337890625,0.0,3790.937255859375,0.9440613389015198,1.0,0.0,3.0,1.0,0.0
17674440,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8525741100311279,0.3722018003463745,0.3367553055286407,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9275562763214112,0.4758875370025635,0.4516086280345917,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8202556371688843,0.3292066752910614,0.2316557168960571,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8318740725517273,0.3443175554275512,0.3281433880329132,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.6362442374229431,0.151526004076004,0.6956864595413208,285.04071044921875,284.95001220703125,304.3744201660156,297.8058166503906,300.6136474609375,297.28375244140625,285.03961181640625,1.0,0.4829694032669067,1.0,1.0,0.7798086404800415,1.0,-2.453550338745117,1.1485817432403564,1.3049684762954712,0.5851255059242249,1.0,1.0,0.0,125.587158203125,136.0,66756.015625,0.0,1363.93017578125,1.0,279.143310546875,283.3075256347656,300.79278564453125,304.0669860839844,293.1499938964844,293.1499938964844,278.8500061035156,33090.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420355558395386,1.0,0.0,0.0,3.8324434757232666,3.8324687480926514,9.800421594263753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11145.05859375,0.0,1722.9171142578125,1895.4371337890625,0.0,3790.937255859375,0.9440613389015198,1.0,0.0,3.0,1.0,0.0
17674500,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8508397936820984,0.3722186982631683,0.3370928764343261,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9258787035942078,0.4768540859222412,0.4528086185455322,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8195512294769287,0.3304703533649444,0.2327142804861068,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8306964635848999,0.3450346291065216,0.329044908285141,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6352857351303101,0.1517812609672546,0.6974455714225769,284.8934326171875,284.95001220703125,304.39404296875,297.8272399902344,300.6219482421875,297.2825012207031,284.8841857910156,1.0,0.4847933053970337,1.0,1.0,0.7807517051696777,1.0,-2.459869384765625,1.1514540910720823,1.3084152936935425,0.5865537524223328,0.924917459487915,0.924917459487915,0.0,127.0617904663086,136.0,67924.1796875,0.0,1377.9727783203125,1.0,278.8938903808594,283.134033203125,300.8488464355469,304.3188781738281,293.1499938964844,293.1499938964844,278.8500061035156,35665.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461249113082886,1.0,0.0,0.0,3.839156627655029,3.839182376861572,9.834786851570243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10821.4111328125,0.0,1751.3419189453125,1895.4371337890625,0.0,3827.986083984375,0.94584721326828,1.0,0.0,3.0,1.0,0.0
17674560,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8481711745262146,0.3719357252120971,0.3369640111923218,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9231166839599608,0.4775314331054687,0.4535820782184601,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8180325031280518,0.3315156102180481,0.2335269600152969,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8287339806556702,0.3455142378807068,0.3296274542808532,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.6337155103683472,0.1519039869308471,0.6985080242156982,284.8971862792969,284.95001220703125,304.41363525390625,297.8486328125,300.628173828125,297.27764892578125,284.9014587402344,1.0,0.4865051805973053,1.0,1.0,0.7817168235778809,1.0,-2.4635989665985107,1.1530402898788452,1.310558795928955,0.5872777700424194,0.9058879017829896,0.9058879017829896,0.0,128.84507751464844,124.0,67842.1875,0.0,1390.1239013671875,1.0,278.856201171875,283.1532287597656,300.8609313964844,304.2779541015625,293.1499938964844,293.1499938964844,278.54998779296875,38001.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470499753952026,1.0,0.0,0.0,3.770123243331909,3.770148992538452,9.484280667493294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11396.9853515625,0.0,1686.4354248046875,1895.4371337890625,0.0,3836.34716796875,0.933591604232788,1.0,0.0,3.0,1.0,0.0
17674620,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8514764308929443,0.3716364204883575,0.3364763259887695,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.928960621356964,0.4790241122245788,0.4547964632511139,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8230764269828796,0.3337663412094116,0.2349550873041153,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8328595757484436,0.3465312123298645,0.3304336667060852,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6365681886672974,0.1521295011043548,0.6990063190460205,284.9012451171875,284.95001220703125,304.45263671875,297.89117431640625,300.641845703125,297.2709045410156,284.9038391113281,1.0,0.4850137233734131,1.0,1.0,0.7836470007896423,1.0,-2.467756748199463,1.1545885801315308,1.313168168067932,0.5878134965896606,0.8477361798286438,0.8477361798286438,0.0,126.58403778076172,112.0,68157.1875,0.0,1385.84228515625,1.0,278.5577697753906,283.1434020996094,300.89227294921875,304.3359680175781,293.1499938964844,293.1499938964844,278.8500061035156,40180.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489166736602784,1.0,0.0,0.0,3.552577257156372,3.5526010990142822,8.4213229456509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10172.5390625,0.0,1457.9058837890625,1895.4371337890625,0.0,3853.197509765625,0.8881615996360779,1.0,0.0,3.0,1.0,0.0
17674680,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8514764308929443,0.3716364204883575,0.3364763259887695,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.928960621356964,0.4790241122245788,0.4547964632511139,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8230764269828796,0.3337663412094116,0.2349550873041153,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8328595757484436,0.3465312123298645,0.3304336667060852,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6365681886672974,0.1521295011043548,0.6990063190460205,284.9012451171875,284.95001220703125,304.45263671875,297.89117431640625,300.641845703125,297.2709045410156,284.9038391113281,1.0,0.4850137233734131,1.0,1.0,0.7836470007896423,1.0,-2.467756748199463,1.1545885801315308,1.313168168067932,0.5878134965896606,0.8477361798286438,0.8477361798286438,0.0,126.58403778076172,112.0,68157.1875,0.0,1385.84228515625,1.0,278.5577697753906,283.1434020996094,300.89227294921875,304.3359680175781,293.1499938964844,293.1499938964844,278.8500061035156,40180.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489166736602784,1.0,0.0,0.0,3.552577257156372,3.5526010990142822,8.4213229456509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10172.5390625,0.0,1457.9058837890625,1895.4371337890625,0.0,3853.197509765625,0.8881615996360779,1.0,0.0,3.0,1.0,0.0
17674740,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8638721704483032,0.3727497160434723,0.3369650244712829,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9459348320961,0.4817596077919006,0.4568424820899963,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8362089395523071,0.33706796169281,0.2368933856487274,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8452220559120178,0.348517507314682,0.3318189978599548,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.645750880241394,0.1528551429510116,0.7003562450408936,285.0133972167969,284.95001220703125,304.4914245605469,297.93310546875,300.66357421875,297.2787475585937,285.0109558105469,1.0,0.4811008274555206,1.0,1.0,0.7855771780014038,1.0,-2.4764113426208496,1.1583853960037231,1.3180259466171265,0.5895013213157654,0.950627326965332,0.950627326965332,0.0,119.72692108154295,100.0,68049.5625,0.0,1367.8038330078125,1.0,278.8425598144531,283.25341796875,300.91412353515625,304.2751770019531,293.1499938964844,293.1499938964844,278.54998779296875,33119.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942590057849884,1.0,0.0,0.0,3.689289331436157,3.6893131732940674,9.081941811928118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11413.9208984375,0.0,1555.5391845703125,1895.4371337890625,0.0,3795.96923828125,0.9117388129234314,1.0,0.0,3.0,1.0,0.0
17674800,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8638721704483032,0.3727497160434723,0.3369650244712829,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9459348320961,0.4817596077919006,0.4568424820899963,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8362089395523071,0.33706796169281,0.2368933856487274,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8452220559120178,0.348517507314682,0.3318189978599548,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.645750880241394,0.1528551429510116,0.7003562450408936,285.0133972167969,284.95001220703125,304.4914245605469,297.93310546875,300.66357421875,297.2787475585937,285.0109558105469,1.0,0.4811008274555206,1.0,1.0,0.7855771780014038,1.0,-2.4764113426208496,1.1583853960037231,1.3180259466171265,0.5895013213157654,0.950627326965332,0.950627326965332,0.0,119.72692108154295,100.0,68049.5625,0.0,1367.8038330078125,1.0,278.8425598144531,283.25341796875,300.91412353515625,304.2751770019531,293.1499938964844,293.1499938964844,278.54998779296875,33119.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942590057849884,1.0,0.0,0.0,3.689289331436157,3.6893131732940674,9.081941811928118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11413.9208984375,0.0,1555.5391845703125,1895.4371337890625,0.0,3795.96923828125,0.9117388129234314,1.0,0.0,3.0,1.0,0.0
17674860,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.8809059858322144,0.3727371990680694,0.3368879854679107,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9669041633605956,0.4835526943206787,0.4584297239780426,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8537771701812744,0.3396511673927307,0.2385715097188949,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8622848987579346,0.3498538136482239,0.3329196572303772,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.6587435603141785,0.1533544063568115,0.7013423442840576,284.9171447753906,284.95001220703125,304.5298767089844,297.97418212890625,300.678955078125,297.2753295898437,284.9200134277344,1.0,0.4756465554237366,1.0,1.0,0.7874284982681274,1.0,-2.482754707336426,1.1610361337661743,1.3217185735702517,0.5907133221626282,0.8670842051506042,0.8670842051506042,0.0,111.13166809082033,88.0,68800.2890625,0.0,1339.3865966796875,1.0,278.5574951171875,283.1494445800781,300.9803161621094,304.4625244140625,293.1499938964844,293.1499938964844,278.8500061035156,38294.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464186429977416,1.0,0.0,0.0,3.5804600715637207,3.580483675003052,8.554033570362662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10276.3623046875,0.0,1474.0074462890625,1895.4371337890625,0.0,3830.64208984375,0.8921412825584412,1.0,0.0,3.0,1.0,0.0
17674920,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.8809059858322144,0.3727371990680694,0.3368879854679107,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9669041633605956,0.4835526943206787,0.4584297239780426,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8537771701812744,0.3396511673927307,0.2385715097188949,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8622848987579346,0.3498538136482239,0.3329196572303772,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.6587435603141785,0.1533544063568115,0.7013423442840576,284.9171447753906,284.95001220703125,304.5298767089844,297.97418212890625,300.678955078125,297.2753295898437,284.9200134277344,1.0,0.4756465554237366,1.0,1.0,0.7874284982681274,1.0,-2.482754707336426,1.1610361337661743,1.3217185735702517,0.5907133221626282,0.8670842051506042,0.8670842051506042,0.0,111.13166809082033,88.0,68800.2890625,0.0,1339.3865966796875,1.0,278.5574951171875,283.1494445800781,300.9803161621094,304.4625244140625,293.1499938964844,293.1499938964844,278.8500061035156,38294.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464186429977416,1.0,0.0,0.0,3.5804600715637207,3.580483675003052,8.554033570362662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10276.3623046875,0.0,1474.0074462890625,1895.4371337890625,0.0,3830.64208984375,0.8921412825584412,1.0,0.0,3.0,1.0,0.0
17674980,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9053736925125122,0.373747706413269,0.3371495008468628,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.99113667011261,0.4861871004104614,0.4602572023868561,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.878815770149231,0.3429900407791137,0.2404389381408691,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8866941332817078,0.3518087863922119,0.3341638743877411,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.6775461435317993,0.1541621685028076,0.702533483505249,285.0220642089844,284.95001220703125,304.5679626464844,298.0140991210937,300.6996765136719,297.2818603515625,285.0190734863281,1.0,0.4692494869232178,1.0,1.0,0.7892797589302063,1.0,-2.490428686141968,1.164376735687256,1.3260520696640017,0.5921845436096191,0.973590075969696,0.973590075969696,0.0,100.96133422851562,76.0,68747.4140625,0.0,1305.77880859375,1.0,278.84283447265625,283.25128173828125,301.00030517578125,304.408203125,293.1499938964844,293.1499938964844,278.54998779296875,32595.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412735104560852,1.0,0.0,0.0,3.7299726009368896,3.729996681213379,9.2833460030306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11556.15234375,0.0,1597.9423828125,1895.4371337890625,0.0,3784.01806640625,0.9205611944198608,1.0,0.0,3.0,1.0,0.0
17675040,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9053736925125122,0.373747706413269,0.3371495008468628,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.99113667011261,0.4861871004104614,0.4602572023868561,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.878815770149231,0.3429900407791137,0.2404389381408691,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8866941332817078,0.3518087863922119,0.3341638743877411,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.6775461435317993,0.1541621685028076,0.702533483505249,285.0220642089844,284.95001220703125,304.5679626464844,298.0140991210937,300.6996765136719,297.2818603515625,285.0190734863281,1.0,0.4692494869232178,1.0,1.0,0.7892797589302063,1.0,-2.490428686141968,1.164376735687256,1.3260520696640017,0.5921845436096191,0.973590075969696,0.973590075969696,0.0,100.96133422851562,76.0,68747.4140625,0.0,1305.77880859375,1.0,278.84283447265625,283.25128173828125,301.00030517578125,304.408203125,293.1499938964844,293.1499938964844,278.54998779296875,32595.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412735104560852,1.0,0.0,0.0,3.7299726009368896,3.729996681213379,9.2833460030306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11556.15234375,0.0,1597.9423828125,1895.4371337890625,0.0,3784.01806640625,0.9205611944198608,1.0,0.0,3.0,1.0,0.0
17675100,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.919167697429657,0.3737707138061523,0.3372797966003418,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9990000128746032,0.4871763586997986,0.4582826197147369,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8921629786491394,0.3443412482738495,0.2413963973522186,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.899601936340332,0.352504551410675,0.3348270058631897,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.6875885128974915,0.1544594019651413,0.7034056782722473,284.8749694824219,284.95001220703125,304.5868225097656,298.0335388183594,300.70703125,297.28076171875,284.86737060546875,1.0,0.465666115283966,1.0,1.0,0.7902054190635681,1.0,-2.489876508712769,1.1637659072875977,1.326110601425171,0.5922157168388367,0.8770825266838074,0.8770825266838074,0.0,96.27333068847656,76.0,69637.9453125,0.0,1285.8939208984375,1.0,278.59576416015625,283.0863647460937,301.0532531738281,304.65142822265625,293.1499938964844,293.1499938964844,278.54998779296875,36687.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451207518577576,1.0,0.0,0.0,3.713613986968994,3.7136387825012207,9.202096862281904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11186.9296875,0.0,1610.3323974609375,1895.4371337890625,0.0,3818.9013671875,0.9177655577659608,1.0,0.0,3.0,1.0,0.0
17675160,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9292449951171876,0.3735525012016296,0.3369998335838318,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9990000128746032,0.4889137744903564,0.4452891945838928,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9020100235939026,0.3455080091953277,0.24213807284832,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.909155547618866,0.3529851734638214,0.335206538438797,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.6948181390762329,0.1546263098716735,0.7037440538406372,284.89111328125,284.95001220703125,304.6055603027344,298.0526123046875,300.71435546875,297.2811279296875,284.89404296875,1.0,0.4612989425659179,1.0,1.0,0.7911415696144104,1.0,-2.477048873901367,1.1572058200836182,1.319843053817749,0.5884256362915039,0.8627579808235168,0.8627579808235168,0.0,92.70275115966795,64.0,69077.2109375,0.0,1254.5069580078125,1.0,278.5573425292969,283.1214599609375,301.0603942871094,304.5791931152344,293.1499938964844,293.1499938964844,278.8500061035156,39056.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454805254936218,1.0,0.0,0.0,3.615276336669922,3.615300416946411,8.721200401851092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10323.578125,0.0,1517.532958984375,1895.4371337890625,0.0,3822.157470703125,0.900000274181366,1.0,0.0,3.0,1.0,0.0
17675220,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.9546332955360411,0.374282568693161,0.3371449112892151,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9990000128746032,0.4968067705631256,0.4148508608341217,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.9289665222167968,0.3486972451210022,0.2440062761306762,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.9354656338691713,0.3546732664108276,0.3363472521305084,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7127453088760376,0.1553106606006622,0.7050594091415405,284.9781494140625,284.95001220703125,304.64263916015625,298.08935546875,300.7463073730469,297.3155212402344,284.9739990234375,1.0,0.4511392712593078,1.0,1.0,0.7930139303207397,1.0,-2.445852518081665,1.1412922143936155,1.3045601844787598,0.5796415209770203,0.9364058971405028,0.9364058971405028,0.0,84.71196746826172,82.0,67953.265625,0.0,1184.00927734375,1.0,278.8428955078125,283.220458984375,301.0685729980469,304.4501953125,293.1499938964844,293.1499938964844,278.54998779296875,34082.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389297366142272,1.0,0.0,0.0,3.7127490043640137,3.712773323059082,9.197811436933988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11449.671875,0.0,1589.5130615234375,1895.4371337890625,0.0,3762.70849609375,0.9174678921699524,1.0,0.0,3.0,1.0,0.0
17675280,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.9546332955360411,0.374282568693161,0.3371449112892151,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9990000128746032,0.4968067705631256,0.4148508608341217,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.9289665222167968,0.3486972451210022,0.2440062761306762,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.9354656338691713,0.3546732664108276,0.3363472521305084,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7127453088760376,0.1553106606006622,0.7050594091415405,284.9781494140625,284.95001220703125,304.64263916015625,298.08935546875,300.7463073730469,297.3155212402344,284.9739990234375,1.0,0.4511392712593078,1.0,1.0,0.7930139303207397,1.0,-2.445852518081665,1.1412922143936155,1.3045601844787598,0.5796415209770203,0.9364058971405028,0.9364058971405028,0.0,84.71196746826172,82.0,67953.265625,0.0,1184.00927734375,1.0,278.8428955078125,283.220458984375,301.0685729980469,304.4501953125,293.1499938964844,293.1499938964844,278.54998779296875,34082.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389297366142272,1.0,0.0,0.0,3.7127490043640137,3.712773323059082,9.197811436933988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11449.671875,0.0,1589.5130615234375,1895.4371337890625,0.0,3762.70849609375,0.9174678921699524,1.0,0.0,3.0,1.0,0.0
17675340,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9598636627197266,0.3741756081581116,0.3371583521366119,297.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9990000128746032,0.505445122718811,0.4085287153720855,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9373116493225098,0.3513514399528503,0.2458918988704681,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9422516226768494,0.3558494448661804,0.337521880865097,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.717146635055542,0.1558801382780075,0.7075182795524597,284.9125366210937,284.95001220703125,304.6791076660156,298.1241149902344,300.7821044921875,297.35302734375,284.91607666015625,1.0,0.4508199393749237,1.0,1.0,0.7948862314224243,1.0,-2.444864273071289,1.1404393911361694,1.30442476272583,0.5785079598426819,0.8557434678077698,0.8557434678077698,0.0,83.26844787597656,100.0,68211.828125,0.0,1176.8616943359375,1.0,278.5575561523437,283.1553955078125,301.12109375,304.5682067871094,293.1499938964844,293.1499938964844,278.8500061035156,39091.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940687656402588,1.0,0.0,0.0,3.54536771774292,3.545391321182251,8.38717824080959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10230.271484375,0.0,1442.3173828125,1895.4371337890625,0.0,3778.695556640625,0.8854398131370544,1.0,0.0,3.0,1.0,0.0
17675400,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9598636627197266,0.3741756081581116,0.3371583521366119,297.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9990000128746032,0.505445122718811,0.4085287153720855,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9373116493225098,0.3513514399528503,0.2458918988704681,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9422516226768494,0.3558494448661804,0.337521880865097,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.717146635055542,0.1558801382780075,0.7075182795524597,284.9125366210937,284.95001220703125,304.6791076660156,298.1241149902344,300.7821044921875,297.35302734375,284.91607666015625,1.0,0.4508199393749237,1.0,1.0,0.7948862314224243,1.0,-2.444864273071289,1.1404393911361694,1.30442476272583,0.5785079598426819,0.8557434678077698,0.8557434678077698,0.0,83.26844787597656,100.0,68211.828125,0.0,1176.8616943359375,1.0,278.5575561523437,283.1553955078125,301.12109375,304.5682067871094,293.1499938964844,293.1499938964844,278.8500061035156,39091.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940687656402588,1.0,0.0,0.0,3.54536771774292,3.545391321182251,8.38717824080959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10230.271484375,0.0,1442.3173828125,1895.4371337890625,0.0,3778.695556640625,0.8854398131370544,1.0,0.0,3.0,1.0,0.0
17675460,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9503622055053712,0.375275045633316,0.3379943668842315,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9990000128746032,0.5115152597427368,0.4210491180419922,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.929923415184021,0.354941576719284,0.2483073770999908,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9332342147827148,0.3578027784824371,0.3392747342586517,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7114938497543335,0.1568382382392883,0.7118552923202515,285.03472900390625,284.95001220703125,304.7149353027344,298.15655517578125,300.81298828125,297.3768005371094,285.0331115722656,1.0,0.4573865234851837,1.0,1.0,0.7959833741188049,1.0,-2.4711079597473145,1.1532074213027954,1.3179004192352295,0.5849820971488953,0.9752610325813292,0.9752610325813292,0.0,86.86585998535156,118.0,68598.8203125,0.0,1222.8070068359375,1.0,278.8426208496094,283.26580810546875,301.1409912109375,304.531005859375,293.1499938964844,293.1499938964844,278.54998779296875,32285.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351088404655457,1.0,0.0,0.0,3.708619594573975,3.7086434364318848,9.177362016998812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11566.423828125,0.0,1571.1319580078125,1895.4371337890625,0.0,3727.87841796875,0.9156213998794556,1.0,0.0,3.0,1.0,0.0
