time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675520,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9503622055053712,0.375275045633316,0.3379943668842315,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9990000128746032,0.5115152597427368,0.4210491180419922,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.929923415184021,0.354941576719284,0.2483073770999908,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9332342147827148,0.3578027784824371,0.3392747342586517,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7114938497543335,0.1568382382392883,0.7118552923202515,285.03472900390625,284.95001220703125,304.7149353027344,298.15655517578125,300.81298828125,297.3768005371094,285.0331115722656,1.0,0.4573865234851837,1.0,1.0,0.7959833741188049,1.0,-2.4711079597473145,1.1532074213027954,1.3179004192352295,0.5849820971488953,0.9752610325813292,0.9752610325813292,0.0,86.86585998535156,118.0,68598.8203125,0.0,1222.8070068359375,1.0,278.8426208496094,283.26580810546875,301.1409912109375,304.531005859375,293.1499938964844,293.1499938964844,278.54998779296875,32285.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351088404655457,1.0,0.0,0.0,3.708619594573975,3.7086434364318848,9.177362016998812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11566.423828125,0.0,1571.1319580078125,1895.4371337890625,0.0,3727.87841796875,0.9156213998794556,1.0,0.0,3.0,1.0,0.0
17675580,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.928483545780182,0.3751983046531677,0.3384568393230438,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.9990000128746032,0.512636661529541,0.4481561481952667,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9111180901527404,0.3578113913536072,0.250633031129837,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9126744270324708,0.3590173423290252,0.3408878147602081,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.6975976228713989,0.1574257314205169,0.7162755131721497,284.93475341796875,284.95001220703125,304.7499694824219,298.1864013671875,300.8229064941406,297.3594055175781,284.93914794921875,1.0,0.4689900279045105,1.0,1.0,0.7970805168151855,1.0,-2.5142624378204346,1.174323558807373,1.3399388790130615,0.5960712432861328,0.903644561767578,0.903644561767578,0.0,94.54801940917967,121.0,70415.484375,0.0,1307.8916015625,1.0,278.5570068359375,283.1412048339844,301.203369140625,304.7772521972656,293.1499938964844,293.1499938964844,278.8500061035156,36682.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941045343875885,1.0,0.0,0.0,3.669626235961914,3.6696505546569824,8.985389854387904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10542.3330078125,0.0,1560.2486572265625,1895.4371337890625,0.0,3781.94580078125,0.9107607007026672,1.0,0.0,3.0,1.0,0.0
17675640,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.928483545780182,0.3751983046531677,0.3384568393230438,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.9990000128746032,0.512636661529541,0.4481561481952667,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9111180901527404,0.3578113913536072,0.250633031129837,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9126744270324708,0.3590173423290252,0.3408878147602081,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.6975976228713989,0.1574257314205169,0.7162755131721497,284.93475341796875,284.95001220703125,304.7499694824219,298.1864013671875,300.8229064941406,297.3594055175781,284.93914794921875,1.0,0.4689900279045105,1.0,1.0,0.7970805168151855,1.0,-2.5142624378204346,1.174323558807373,1.3399388790130615,0.5960712432861328,0.903644561767578,0.903644561767578,0.0,94.54801940917967,121.0,70415.484375,0.0,1307.8916015625,1.0,278.5570068359375,283.1412048339844,301.203369140625,304.7772521972656,293.1499938964844,293.1499938964844,278.8500061035156,36682.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941045343875885,1.0,0.0,0.0,3.669626235961914,3.6696505546569824,8.985389854387904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10542.3330078125,0.0,1560.2486572265625,1895.4371337890625,0.0,3781.94580078125,0.9107607007026672,1.0,0.0,3.0,1.0,0.0
17675700,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.9189666509628296,0.375570148229599,0.3386484384536743,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.9990000128746032,0.5120972394943237,0.4604584276676178,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.9037469029426576,0.3595589697360992,0.2517876625061035,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.9044073820114136,0.3598372936248779,0.3416136503219604,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.6915076375007629,0.1577468365430832,0.7180218696594238,285.0717163085937,284.95001220703125,304.7672119140625,298.2002868652344,300.8250732421875,297.3460388183594,285.0776672363281,1.0,0.4739116728305816,1.0,1.0,0.7976291179656982,1.0,-2.5336403846740723,1.18375825881958,1.3498821258544922,0.6011791825294495,1.0,1.0,0.0,98.17327117919922,121.0,70335.109375,0.0,1347.73876953125,1.0,278.80322265625,283.2793884277344,301.18975830078125,304.6376037597656,293.1499938964844,293.1499938964844,278.8500061035156,32603.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384411573410034,1.0,0.0,0.0,3.7493896484375,3.749414205551148,9.38025095820194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11025.1376953125,0.0,1620.473876953125,1895.4371337890625,0.0,3758.2607421875,0.9266546368598938,1.0,0.0,3.0,1.0,0.0
17675760,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.9119214415550232,0.3761385381221771,0.3392134606838226,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.9990000128746032,0.5114724636077881,0.4706463515758514,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.898647129535675,0.361468493938446,0.2531600594520569,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.8984987735748291,0.360819548368454,0.3425935506820678,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.6868559718132019,0.1581295281648636,0.7201391458511353,285.0862731933594,284.95001220703125,304.78424072265625,298.2134094238281,300.8275451660156,297.3345642089844,285.08697509765625,1.0,0.4785076081752777,1.0,1.0,0.7989850640296936,1.0,-2.551931619644165,1.1924890279769895,1.3594425916671753,0.6057366132736206,1.0,1.0,0.0,101.31141662597656,124.0,70892.6796875,0.0,1384.6396484375,1.0,278.8433837890625,283.2814636230469,301.2133178710937,304.75555419921875,293.1499938964844,293.1499938964844,278.54998779296875,32833.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388442039489746,1.0,0.0,0.0,3.817407369613648,3.817432403564453,9.72367161011789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11964.548828125,0.0,1702.7369384765625,1895.4371337890625,0.0,3761.93017578125,0.9405339956283568,1.0,0.0,3.0,1.0,0.0
17675820,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8963558673858643,0.3758509457111358,0.3395911455154419,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9942075610160828,0.5088422298431396,0.482990950345993,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8862079381942749,0.3642473220825195,0.2555037140846252,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8845993280410767,0.3618409633636474,0.3440981805324554,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.6758518815040588,0.1583996266126632,0.7233067750930786,284.9203796386719,284.95001220703125,304.8175964355469,298.2372131347656,300.8240966796875,297.2990417480469,284.92138671875,1.0,0.4863286316394806,1.0,1.0,0.8016969561576843,1.0,-2.575310707092285,1.2033265829086304,1.3719841241836548,0.6116222739219666,0.9412667155265808,0.9412667155265808,0.0,108.3102569580078,127.0,72627.6328125,0.0,1445.822265625,1.0,278.5558776855469,283.0892639160156,301.2616271972656,304.9994201660156,293.1499938964844,293.1499938964844,278.25,36148.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460598826408386,1.0,0.0,0.0,3.828773260116577,3.82879900932312,9.781659855434557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12383.498046875,0.0,1742.4716796875,1895.4371337890625,0.0,3827.398193359375,0.9452895522117616,1.0,0.0,3.0,1.0,0.0
17675880,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8963558673858643,0.3758509457111358,0.3395911455154419,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9942075610160828,0.5088422298431396,0.482990950345993,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8862079381942749,0.3642473220825195,0.2555037140846252,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8845993280410767,0.3618409633636474,0.3440981805324554,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.6758518815040588,0.1583996266126632,0.7233067750930786,284.9203796386719,284.95001220703125,304.8175964355469,298.2372131347656,300.8240966796875,297.2990417480469,284.92138671875,1.0,0.4863286316394806,1.0,1.0,0.8016969561576843,1.0,-2.575310707092285,1.2033265829086304,1.3719841241836548,0.6116222739219666,0.9412667155265808,0.9412667155265808,0.0,108.3102569580078,127.0,72627.6328125,0.0,1445.822265625,1.0,278.5558776855469,283.0892639160156,301.2616271972656,304.9994201660156,293.1499938964844,293.1499938964844,278.25,36148.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460598826408386,1.0,0.0,0.0,3.828773260116577,3.82879900932312,9.781659855434557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12383.498046875,0.0,1742.4716796875,1895.4371337890625,0.0,3827.398193359375,0.9452895522117616,1.0,0.0,3.0,1.0,0.0
17675940,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8797438144683838,0.3750951588153839,0.3391228914260864,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9788918495178224,0.5077126026153564,0.4816202223300934,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8724332451820374,0.3666349947452545,0.2573424577713012,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8694224953651428,0.3623394966125488,0.3448565602302551,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6636784076690674,0.1582856923341751,0.7242975831031799,284.892333984375,284.95001220703125,304.8500061035156,298.2575378417969,300.8255310058594,297.2760925292969,284.89556884765625,1.0,0.4917416572570801,1.0,1.0,0.8044087886810303,1.0,-2.577777147293091,1.2039180994033811,1.3738590478897097,0.6115818023681641,0.8631515502929688,0.8631515502929688,0.0,115.74312591552734,130.0,72898.9609375,0.0,1481.5242919921875,1.0,278.25714111328125,283.052490234375,301.2679138183594,305.03839111328125,293.1499938964844,293.1499938964844,278.54998779296875,39950.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497206211090088,1.0,0.0,0.0,3.6323013305664062,3.6323258876800537,8.803534115031653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11003.5322265625,0.0,1542.979736328125,1895.4371337890625,0.0,3860.444580078125,0.9053661823272704,1.0,0.0,3.0,1.0,0.0
17676000,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8797438144683838,0.3750951588153839,0.3391228914260864,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9788918495178224,0.5077126026153564,0.4816202223300934,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8724332451820374,0.3666349947452545,0.2573424577713012,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8694224953651428,0.3623394966125488,0.3448565602302551,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6636784076690674,0.1582856923341751,0.7242975831031799,284.892333984375,284.95001220703125,304.8500061035156,298.2575378417969,300.8255310058594,297.2760925292969,284.89556884765625,1.0,0.4917416572570801,1.0,1.0,0.8044087886810303,1.0,-2.577777147293091,1.2039180994033811,1.3738590478897097,0.6115818023681641,0.8631515502929688,0.8631515502929688,0.0,115.74312591552734,130.0,72898.9609375,0.0,1481.5242919921875,1.0,278.25714111328125,283.052490234375,301.2679138183594,305.03839111328125,293.1499938964844,293.1499938964844,278.54998779296875,39950.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497206211090088,1.0,0.0,0.0,3.6323013305664062,3.6323258876800537,8.803534115031653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11003.5322265625,0.0,1542.979736328125,1895.4371337890625,0.0,3860.444580078125,0.9053661823272704,1.0,0.0,3.0,1.0,0.0
17676060,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8712299466133118,0.3758591115474701,0.3397029340267181,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.970306158065796,0.5092118382453918,0.482716828584671,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8663076162338257,0.3702063858509063,0.2597822248935699,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8618053793907166,0.3638709783554077,0.3462494313716888,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6573914289474487,0.1586651802062988,0.7262570858001709,285.0104064941406,284.95001220703125,304.8815002441406,298.2745361328125,300.8408508300781,297.2786560058594,285.00830078125,1.0,0.4962331354618072,1.0,1.0,0.8068352341651917,1.0,-2.5867435932159424,1.207802414894104,1.378941297531128,0.6133325695991516,0.96696799993515,0.96696799993515,0.0,120.60867309570312,133.0,72671.5234375,0.0,1514.9588623046875,1.0,278.5431213378906,283.169921875,301.2635498046875,304.9408264160156,293.1499938964844,293.1499938964844,278.25,33395.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451291561126708,1.0,0.0,0.0,3.7557005882263184,3.755725145339966,9.411854193785983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12353.015625,0.0,1633.927978515625,1895.4371337890625,0.0,3818.9775390625,0.9269228577613832,1.0,0.0,3.0,1.0,0.0
17676120,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8712299466133118,0.3758591115474701,0.3397029340267181,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.970306158065796,0.5092118382453918,0.482716828584671,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8663076162338257,0.3702063858509063,0.2597822248935699,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8618053793907166,0.3638709783554077,0.3462494313716888,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6573914289474487,0.1586651802062988,0.7262570858001709,285.0104064941406,284.95001220703125,304.8815002441406,298.2745361328125,300.8408508300781,297.2786560058594,285.00830078125,1.0,0.4962331354618072,1.0,1.0,0.8068352341651917,1.0,-2.5867435932159424,1.207802414894104,1.378941297531128,0.6133325695991516,0.96696799993515,0.96696799993515,0.0,120.60867309570312,133.0,72671.5234375,0.0,1514.9588623046875,1.0,278.5431213378906,283.169921875,301.2635498046875,304.9408264160156,293.1499938964844,293.1499938964844,278.25,33395.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451291561126708,1.0,0.0,0.0,3.7557005882263184,3.755725145339966,9.411854193785983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12353.015625,0.0,1633.927978515625,1895.4371337890625,0.0,3818.9775390625,0.9269228577613832,1.0,0.0,3.0,1.0,0.0
17676180,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8638734221458435,0.3755106329917907,0.3398115634918213,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9628527164459229,0.5101607441902161,0.4839627742767334,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.861369788646698,0.3730000853538513,0.2619920372962951,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8555148243904114,0.3647361099720001,0.3474234640598297,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.652264416217804,0.1587991118431091,0.7280502915382385,284.9125366210937,284.95001220703125,304.9122314453125,298.2885131835937,300.85064697265625,297.27197265625,284.9151916503906,1.0,0.5001755356788635,1.0,1.0,0.809261679649353,1.0,-2.594597339630127,1.211112380027771,1.3834850788116455,0.614949107170105,0.8797852993011475,0.8797852993011475,0.0,124.95393371582033,136.0,73385.5546875,0.0,1544.7877197265625,1.0,278.25701904296875,283.0615234375,301.29840087890625,305.0960388183594,293.1499938964844,293.1499938964844,278.54998779296875,38309.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494718313217164,1.0,0.0,0.0,3.6499290466308594,3.649953603744507,8.88918918917625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11084.771484375,0.0,1550.3682861328125,1895.4371337890625,0.0,3858.202392578125,0.90749591588974,1.0,0.0,3.0,1.0,0.0
17676240,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8638734221458435,0.3755106329917907,0.3398115634918213,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9628527164459229,0.5101607441902161,0.4839627742767334,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.861369788646698,0.3730000853538513,0.2619920372962951,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8555148243904114,0.3647361099720001,0.3474234640598297,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.652264416217804,0.1587991118431091,0.7280502915382385,284.9125366210937,284.95001220703125,304.9122314453125,298.2885131835937,300.85064697265625,297.27197265625,284.9151916503906,1.0,0.5001755356788635,1.0,1.0,0.809261679649353,1.0,-2.594597339630127,1.211112380027771,1.3834850788116455,0.614949107170105,0.8797852993011475,0.8797852993011475,0.0,124.95393371582033,136.0,73385.5546875,0.0,1544.7877197265625,1.0,278.25701904296875,283.0615234375,301.29840087890625,305.0960388183594,293.1499938964844,293.1499938964844,278.54998779296875,38309.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494718313217164,1.0,0.0,0.0,3.6499290466308594,3.649953603744507,8.88918918917625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11084.771484375,0.0,1550.3682861328125,1895.4371337890625,0.0,3858.202392578125,0.90749591588974,1.0,0.0,3.0,1.0,0.0
17676300,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.8608053922653198,0.3757838308811188,0.339873343706131,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9596789479255676,0.5110704898834229,0.4846384227275848,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.8594735264778137,0.3747483491897583,0.2631067931652069,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8529178500175476,0.3654269278049469,0.3479737937450409,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.6501201391220093,0.1589780300855636,0.728809654712677,285.0375061035156,284.95001220703125,304.9272766113281,298.2944641113281,300.8580627441406,297.2734680175781,285.0413818359375,1.0,0.5019732117652893,1.0,1.0,0.8104748725891113,1.0,-2.5983922481536865,1.2127200365066528,1.3856722116470337,0.6156629920005798,0.970441460609436,0.970441460609436,0.0,126.8797378540039,136.0,72870.9921875,0.0,1558.49658203125,1.0,278.5023498535156,283.19482421875,301.2763061523437,304.912353515625,293.1499938964844,293.1499938964844,278.54998779296875,33736.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460744857788086,1.0,0.0,0.0,3.707477331161499,3.707501649856568,9.171710075861484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11514.0810546875,0.0,1580.859130859375,1895.4371337890625,0.0,3827.530029296875,0.9183712601661682,1.0,0.0,3.0,1.0,0.0
17676360,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8588146567344666,0.3761864304542541,0.3402845859527588,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9576202034950256,0.5121421813964844,0.4856763780117035,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8585704565048218,0.3766157329082489,0.2644367814064026,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8512803912162781,0.3662429451942444,0.3487762212753296,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.648740291595459,0.1592390686273574,0.7301376461982727,285.0215148925781,284.95001220703125,304.9421081542969,298.2997131347656,300.8666076660156,297.2769775390625,285.0191345214844,1.0,0.5037999153137207,1.0,1.0,0.8115772604942322,1.0,-2.604290008544922,1.215384840965271,1.388905048370361,0.6169902086257935,0.9876416325569152,0.9876416325569152,0.0,128.4618377685547,139.0,73217.5,0.0,1573.6116943359375,1.0,278.54302978515625,283.16949462890625,301.2916259765625,305.0054016113281,293.1499938964844,293.1499938964844,278.25,32903.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456504583358764,1.0,0.0,0.0,3.784852743148804,3.7848775386810303,9.558533520248602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12461.4130859375,0.0,1664.4163818359375,1895.4371337890625,0.0,3823.694580078125,0.9333198666572572,1.0,0.0,3.0,1.0,0.0
17676420,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.853325366973877,0.3757137656211853,0.3402729332447052,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9518325328826904,0.5131275653839111,0.4870156347751617,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8553926944732666,0.379397839307785,0.2666322588920593,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8467660546302795,0.3669977784156799,0.3498425185680389,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6450802683830261,0.159366101026535,0.7318518757820129,284.9051513671875,284.95001220703125,304.9711608886719,298.3082275390625,300.8756103515625,297.2700500488281,284.90838623046875,1.0,0.5072000026702881,1.0,1.0,0.8137819766998291,1.0,-2.611870765686035,1.2186157703399658,1.3932549953460691,0.6186401844024658,0.8888319730758667,0.8888319730758667,0.0,132.10650634765625,142.0,73983.5859375,0.0,1600.30029296875,1.0,278.2566833496094,283.0433349609375,301.3204650878906,305.1603088378906,293.1499938964844,293.1499938964844,278.54998779296875,38216.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504534006118774,1.0,0.0,0.0,3.692540407180786,3.6925652027130127,9.097955171455396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11172.6953125,0.0,1597.787841796875,1895.4371337890625,0.0,3867.045654296875,0.9168514609336852,1.0,0.0,3.0,1.0,0.0
17676480,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.853325366973877,0.3757137656211853,0.3402729332447052,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9518325328826904,0.5131275653839111,0.4870156347751617,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8553926944732666,0.379397839307785,0.2666322588920593,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8467660546302795,0.3669977784156799,0.3498425185680389,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6450802683830261,0.159366101026535,0.7318518757820129,284.9051513671875,284.95001220703125,304.9711608886719,298.3082275390625,300.8756103515625,297.2700500488281,284.90838623046875,1.0,0.5072000026702881,1.0,1.0,0.8137819766998291,1.0,-2.611870765686035,1.2186157703399658,1.3932549953460691,0.6186401844024658,0.8888319730758667,0.8888319730758667,0.0,132.10650634765625,142.0,73983.5859375,0.0,1600.30029296875,1.0,278.2566833496094,283.0433349609375,301.3204650878906,305.1603088378906,293.1499938964844,293.1499938964844,278.54998779296875,38216.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504534006118774,1.0,0.0,0.0,3.692540407180786,3.6925652027130127,9.097955171455396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11172.6953125,0.0,1597.787841796875,1895.4371337890625,0.0,3867.045654296875,0.9168514609336852,1.0,0.0,3.0,1.0,0.0
17676540,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8493282198905945,0.3763386905193329,0.3406535983085632,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9475383162498474,0.5150766372680664,0.4886731505393982,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8535810708999634,0.3830628395080566,0.2690792381763458,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8435056805610657,0.3684234917163849,0.351082295179367,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.6423599720001221,0.1597893983125686,0.7337659597396851,285.0213623046875,284.95001220703125,304.99932861328125,298.3142395019531,300.89080810546875,297.2750244140625,285.01885986328125,1.0,0.5104618668556213,1.0,1.0,0.815986692905426,1.0,-2.6210434436798096,1.222665548324585,1.398377776145935,0.6206077933311462,0.9996134638786316,0.9996134638786316,0.0,135.21554565429688,130.0,73749.3359375,0.0,1626.984619140625,1.0,278.5436096191406,283.1582336425781,301.3072814941406,305.0585632324219,293.1499938964844,293.1499938964844,278.25,33003.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468458294868468,1.0,0.0,0.0,3.8221709728240967,3.8221960067749023,9.74795398178685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12565.3359375,0.0,1709.8065185546875,1895.4371337890625,0.0,3834.5029296875,0.9417024850845336,1.0,0.0,3.0,1.0,0.0
17676600,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8493282198905945,0.3763386905193329,0.3406535983085632,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9475383162498474,0.5150766372680664,0.4886731505393982,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8535810708999634,0.3830628395080566,0.2690792381763458,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8435056805610657,0.3684234917163849,0.351082295179367,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.6423599720001221,0.1597893983125686,0.7337659597396851,285.0213623046875,284.95001220703125,304.99932861328125,298.3142395019531,300.89080810546875,297.2750244140625,285.01885986328125,1.0,0.5104618668556213,1.0,1.0,0.815986692905426,1.0,-2.6210434436798096,1.222665548324585,1.398377776145935,0.6206077933311462,0.9996134638786316,0.9996134638786316,0.0,135.21554565429688,130.0,73749.3359375,0.0,1626.984619140625,1.0,278.5436096191406,283.1582336425781,301.3072814941406,305.0585632324219,293.1499938964844,293.1499938964844,278.25,33003.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468458294868468,1.0,0.0,0.0,3.8221709728240967,3.8221960067749023,9.74795398178685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12565.3359375,0.0,1709.8065185546875,1895.4371337890625,0.0,3834.5029296875,0.9417024850845336,1.0,0.0,3.0,1.0,0.0
17676660,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8533076047897339,0.3758467435836792,0.340397447347641,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9536104798316956,0.5159988403320312,0.489730954170227,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8599853515625,0.3859027922153473,0.2711400389671325,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8482052087783813,0.369120180606842,0.3518537878990173,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6456965804100037,0.1599155068397522,0.7343134880065918,284.8983154296875,284.95001220703125,305.0265808105469,298.31787109375,300.89874267578125,297.2681884765625,284.9016418457031,1.0,0.5089734792709351,1.0,1.0,0.8182744979858398,1.0,-2.62607741355896,1.22462260723114,1.4014546871185305,0.6216350197792053,0.894201397895813,0.894201397895813,0.0,132.6748046875,118.0,74460.671875,0.0,1622.683837890625,1.0,278.2564392089844,283.0266418457031,301.3305969238281,305.2052307128906,293.1499938964844,293.1499938964844,278.54998779296875,38363.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517273902893066,1.0,0.0,0.0,3.7287678718566895,3.728793144226074,9.27735129607754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11241.79296875,0.0,1640.6427001953125,1895.4371337890625,0.0,3878.510498046875,0.9249448180198668,1.0,0.0,3.0,1.0,0.0
17676720,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8533076047897339,0.3758467435836792,0.340397447347641,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9536104798316956,0.5159988403320312,0.489730954170227,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8599853515625,0.3859027922153473,0.2711400389671325,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8482052087783813,0.369120180606842,0.3518537878990173,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6456965804100037,0.1599155068397522,0.7343134880065918,284.8983154296875,284.95001220703125,305.0265808105469,298.31787109375,300.89874267578125,297.2681884765625,284.9016418457031,1.0,0.5089734792709351,1.0,1.0,0.8182744979858398,1.0,-2.62607741355896,1.22462260723114,1.4014546871185305,0.6216350197792053,0.894201397895813,0.894201397895813,0.0,132.6748046875,118.0,74460.671875,0.0,1622.683837890625,1.0,278.2564392089844,283.0266418457031,301.3305969238281,305.2052307128906,293.1499938964844,293.1499938964844,278.54998779296875,38363.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517273902893066,1.0,0.0,0.0,3.7287678718566895,3.728793144226074,9.27735129607754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11241.79296875,0.0,1640.6427001953125,1895.4371337890625,0.0,3878.510498046875,0.9249448180198668,1.0,0.0,3.0,1.0,0.0
17676780,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.865017831325531,0.3765345215797424,0.3404413163661957,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9681960344314576,0.517909049987793,0.4909448325634002,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8743332624435425,0.3897076547145843,0.2733792662620544,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8603502511978149,0.3705544769763946,0.3526930510997772,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6546970009803772,0.1604053825139999,0.7346016764640808,285.0195007324219,284.95001220703125,305.0529479980469,298.3193359375,300.9131774902344,297.27392578125,285.0172424316406,1.0,0.5049718022346497,1.0,1.0,0.8205623626708984,1.0,-2.6316280364990234,1.2268730401992798,1.4047549962997437,0.6226723790168762,1.0,1.0,0.0,125.8805160522461,106.0,74070.25,0.0,1600.0164794921875,1.0,278.5437927246094,283.1488037109375,301.3121032714844,305.0881652832031,293.1499938964844,293.1499938964844,278.25,33316.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480684995651244,1.0,0.0,0.0,3.846492290496826,3.846517562866211,9.872405826172326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12625.69921875,0.0,1741.802490234375,1895.4371337890625,0.0,3845.544677734375,0.947388470172882,1.0,0.0,3.0,1.0,0.0
17676840,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.865017831325531,0.3765345215797424,0.3404413163661957,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9681960344314576,0.517909049987793,0.4909448325634002,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8743332624435425,0.3897076547145843,0.2733792662620544,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8603502511978149,0.3705544769763946,0.3526930510997772,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6546970009803772,0.1604053825139999,0.7346016764640808,285.0195007324219,284.95001220703125,305.0529479980469,298.3193359375,300.9131774902344,297.27392578125,285.0172424316406,1.0,0.5049718022346497,1.0,1.0,0.8205623626708984,1.0,-2.6316280364990234,1.2268730401992798,1.4047549962997437,0.6226723790168762,1.0,1.0,0.0,125.8805160522461,106.0,74070.25,0.0,1600.0164794921875,1.0,278.5437927246094,283.1488037109375,301.3121032714844,305.0881652832031,293.1499938964844,293.1499938964844,278.25,33316.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480684995651244,1.0,0.0,0.0,3.846492290496826,3.846517562866211,9.872405826172326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12625.69921875,0.0,1741.802490234375,1895.4371337890625,0.0,3845.544677734375,0.947388470172882,1.0,0.0,3.0,1.0,0.0
17676900,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8731275796890259,0.3764388263225555,0.340469628572464,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.977178394794464,0.518481433391571,0.491578996181488,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8838648796081543,0.3912863433361053,0.2745140790939331,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8686981797218323,0.3710185885429382,0.3531475961208343,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.661005437374115,0.1605736762285232,0.7349043488502502,284.8710632324219,284.95001220703125,305.0657653808594,298.3193054199219,300.91778564453125,297.2724304199219,284.8648681640625,1.0,0.5024142861366272,1.0,1.0,0.8217062950134277,1.0,-2.634702205657959,1.2281287908554075,1.4065735340118408,0.6233591437339783,0.9053778648376464,0.9053778648376464,0.0,121.61266326904295,106.0,75012.1328125,0.0,1585.146728515625,1.0,278.29345703125,282.9817199707031,301.3414306640625,305.3089904785156,293.1499938964844,293.1499938964844,278.25,36801.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519434571266174,1.0,0.0,0.0,3.830168247222901,3.8301939964294434,9.788789157028075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12210.798828125,0.0,1749.2955322265625,1895.4371337890625,0.0,3880.45361328125,0.944253146648407,1.0,0.0,3.0,1.0,0.0
17676960,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8815129995346069,0.3761545121669769,0.3400583565235138,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9857338070869446,0.5188168883323669,0.4917579889297485,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8937791585922241,0.3927204608917236,0.2753844559192657,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8774579167366028,0.3713068664073944,0.3532752692699432,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6676527857780457,0.1606560051441192,0.7345342636108398,284.8953857421875,284.95001220703125,305.0783386230469,298.3187866210937,300.9208068847656,297.2683410644531,284.8988342285156,1.0,0.4994598925113678,1.0,1.0,0.8228211998939514,1.0,-2.6351799964904785,1.2281146049499512,1.4070653915405271,0.6233476400375366,0.8967651724815369,0.8967651724815369,0.0,117.2557373046875,94.0,74734.0390625,0.0,1566.23974609375,1.0,278.2565002441406,283.0167236328125,301.3309326171875,305.2258605957031,293.1499938964844,293.1499938964844,278.54998779296875,38503.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527914524078368,1.0,0.0,0.0,3.7500405311584473,3.750066041946411,9.383508086102664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11280.228515625,0.0,1666.5841064453125,1895.4371337890625,0.0,3888.074462890625,0.9297020435333252,1.0,0.0,3.0,1.0,0.0
17677020,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9014456868171692,0.3769046664237976,0.3401147723197937,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9990000128746032,0.5209230780601501,0.4873614311218261,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9175761938095092,0.396672785282135,0.2776876986026764,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8979133367538452,0.3727683126926422,0.3540886640548706,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6833301186561584,0.1612433791160583,0.7350171804428101,285.01593017578125,284.95001220703125,305.102783203125,298.3163452148437,300.93414306640625,297.2756042480469,285.0119323730469,1.0,0.49263396859169,1.0,1.0,0.8250508904457092,1.0,-2.630866289138794,1.2253713607788086,1.4054948091506958,0.6224627494812012,1.0,1.0,0.0,108.32427978515624,82.0,74131.1875,0.0,1522.1929931640625,1.0,278.5435791015625,283.13873291015625,301.3089294433594,305.0986328125,293.1499938964844,293.1499938964844,278.25,33572.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491073489189148,1.0,0.0,0.0,3.859907388687134,3.8599328994750977,9.94138758869667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12643.7998046875,0.0,1760.2708740234375,1895.4371337890625,0.0,3854.916748046875,0.950592041015625,1.0,0.0,3.0,1.0,0.0
17677080,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9014456868171692,0.3769046664237976,0.3401147723197937,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9990000128746032,0.5209230780601501,0.4873614311218261,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9175761938095092,0.396672785282135,0.2776876986026764,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8979133367538452,0.3727683126926422,0.3540886640548706,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6833301186561584,0.1612433791160583,0.7350171804428101,285.01593017578125,284.95001220703125,305.102783203125,298.3163452148437,300.93414306640625,297.2756042480469,285.0119323730469,1.0,0.49263396859169,1.0,1.0,0.8250508904457092,1.0,-2.630866289138794,1.2253713607788086,1.4054948091506958,0.6224627494812012,1.0,1.0,0.0,108.32427978515624,82.0,74131.1875,0.0,1522.1929931640625,1.0,278.5435791015625,283.13873291015625,301.3089294433594,305.0986328125,293.1499938964844,293.1499938964844,278.25,33572.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491073489189148,1.0,0.0,0.0,3.859907388687134,3.8599328994750977,9.94138758869667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12643.7998046875,0.0,1760.2708740234375,1895.4371337890625,0.0,3854.916748046875,0.950592041015625,1.0,0.0,3.0,1.0,0.0
17677140,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9202845096588136,0.3763625919818878,0.3396928012371063,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.5256145596504211,0.4601682126522064,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9408801198005676,0.3996243774890899,0.2797318398952484,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9172247052192688,0.3733682930469513,0.3546347320079803,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6974958777427673,0.1614319682121276,0.735171377658844,284.8756408691406,284.95001220703125,305.126220703125,298.31219482421875,300.9460754394531,297.28399658203125,284.8780822753906,1.0,0.4836376309394836,1.0,1.0,0.8272806406021118,1.0,-2.6044371128082275,1.2119157314300537,1.3925215005874634,0.6149224638938904,0.8746399879455566,0.8746399879455566,0.0,100.53366088867188,70.0,73860.453125,0.0,1449.8048095703125,1.0,278.257080078125,283.0060119628906,301.3187866210937,305.1742248535156,293.1499938964844,293.1499938964844,278.54998779296875,39831.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528707265853882,1.0,0.0,0.0,3.715534687042236,3.715559959411621,9.211618134941092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11148.9130859375,0.0,1636.4901123046875,1895.4371337890625,0.0,3888.78662109375,0.9229270815849304,1.0,0.0,3.0,1.0,0.0
17677200,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9202845096588136,0.3763625919818878,0.3396928012371063,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.5256145596504211,0.4601682126522064,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9408801198005676,0.3996243774890899,0.2797318398952484,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9172247052192688,0.3733682930469513,0.3546347320079803,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6974958777427673,0.1614319682121276,0.735171377658844,284.8756408691406,284.95001220703125,305.126220703125,298.31219482421875,300.9460754394531,297.28399658203125,284.8780822753906,1.0,0.4836376309394836,1.0,1.0,0.8272806406021118,1.0,-2.6044371128082275,1.2119157314300537,1.3925215005874634,0.6149224638938904,0.8746399879455566,0.8746399879455566,0.0,100.53366088867188,70.0,73860.453125,0.0,1449.8048095703125,1.0,278.257080078125,283.0060119628906,301.3187866210937,305.1742248535156,293.1499938964844,293.1499938964844,278.54998779296875,39831.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528707265853882,1.0,0.0,0.0,3.715534687042236,3.715559959411621,9.211618134941092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11148.9130859375,0.0,1636.4901123046875,1895.4371337890625,0.0,3888.78662109375,0.9229270815849304,1.0,0.0,3.0,1.0,0.0
17677260,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9458822011947632,0.3769139647483825,0.3396368622779846,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9990000128746032,0.5348392724990845,0.4285094738006592,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.9680548310279846,0.4034916460514068,0.282022088766098,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9435639381408693,0.3746391832828522,0.3553318083286285,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.7150780558586121,0.1619492173194885,0.7355271577835083,284.9690856933594,284.95001220703125,305.1486511230469,298.3065185546875,300.97625732421875,297.3282165527344,284.9655456542969,1.0,0.4729121625423431,1.0,1.0,0.8290191888809204,1.0,-2.5703494548797607,1.1947165727615356,1.3756330013275146,0.6057645678520203,0.944542109966278,0.944542109966278,0.0,91.88026428222656,88.0,72326.5546875,0.0,1367.0843505859375,1.0,278.54351806640625,283.1159973144531,301.2887878417969,304.97613525390625,293.1499938964844,293.1499938964844,278.25,34844.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470975399017334,1.0,0.0,0.0,3.782555103302002,3.7825803756713854,9.546931778459111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12311.2314453125,0.0,1676.7440185546875,1895.4371337890625,0.0,3836.777099609375,0.9337337613105774,1.0,0.0,3.0,1.0,0.0
17677320,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9458822011947632,0.3769139647483825,0.3396368622779846,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9990000128746032,0.5348392724990845,0.4285094738006592,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.9680548310279846,0.4034916460514068,0.282022088766098,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9435639381408693,0.3746391832828522,0.3553318083286285,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.7150780558586121,0.1619492173194885,0.7355271577835083,284.9690856933594,284.95001220703125,305.1486511230469,298.3065185546875,300.97625732421875,297.3282165527344,284.9655456542969,1.0,0.4729121625423431,1.0,1.0,0.8290191888809204,1.0,-2.5703494548797607,1.1947165727615356,1.3756330013275146,0.6057645678520203,0.944542109966278,0.944542109966278,0.0,91.88026428222656,88.0,72326.5546875,0.0,1367.0843505859375,1.0,278.54351806640625,283.1159973144531,301.2887878417969,304.97613525390625,293.1499938964844,293.1499938964844,278.25,34844.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470975399017334,1.0,0.0,0.0,3.782555103302002,3.7825803756713854,9.546931778459111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12311.2314453125,0.0,1676.7440185546875,1895.4371337890625,0.0,3836.777099609375,0.9337337613105774,1.0,0.0,3.0,1.0,0.0
