time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677380,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.951669216156006,0.3766498565673828,0.3394941091537475,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9990000128746032,0.5440565943717957,0.4213359653949737,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9758365154266356,0.4067574739456177,0.284328430891037,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9503054022789,0.3754051923751831,0.3561089336872101,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7195336222648621,0.1623954772949218,0.7373476624488831,284.9085998535156,284.95001220703125,305.1700439453125,298.2994384765625,301.0069274902344,297.36944580078125,284.9115295410156,1.0,0.4721780121326446,1.0,1.0,0.8307577967643738,1.0,-2.5674092769622803,1.1929643154144287,1.374444842338562,0.604541003704071,0.8633580803871155,0.8633580803871155,0.0,90.14643096923828,108.0,72355.6953125,0.0,1355.7447509765625,1.0,278.2571105957031,283.05340576171875,301.29864501953125,305.03521728515625,293.1499938964844,293.1499938964844,278.54998779296875,39374.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491080045700072,1.0,0.0,0.0,3.6051065921783447,3.605130672454834,8.672204785398208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10934.3828125,0.0,1508.72802734375,1895.4371337890625,0.0,3854.922607421875,0.8988198041915894,1.0,0.0,3.0,1.0,0.0
17677440,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.951669216156006,0.3766498565673828,0.3394941091537475,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9990000128746032,0.5440565943717957,0.4213359653949737,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9758365154266356,0.4067574739456177,0.284328430891037,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9503054022789,0.3754051923751831,0.3561089336872101,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7195336222648621,0.1623954772949218,0.7373476624488831,284.9085998535156,284.95001220703125,305.1700439453125,298.2994384765625,301.0069274902344,297.36944580078125,284.9115295410156,1.0,0.4721780121326446,1.0,1.0,0.8307577967643738,1.0,-2.5674092769622803,1.1929643154144287,1.374444842338562,0.604541003704071,0.8633580803871155,0.8633580803871155,0.0,90.14643096923828,108.0,72355.6953125,0.0,1355.7447509765625,1.0,278.2571105957031,283.05340576171875,301.29864501953125,305.03521728515625,293.1499938964844,293.1499938964844,278.54998779296875,39374.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491080045700072,1.0,0.0,0.0,3.6051065921783447,3.605130672454834,8.672204785398208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10934.3828125,0.0,1508.72802734375,1895.4371337890625,0.0,3854.922607421875,0.8988198041915894,1.0,0.0,3.0,1.0,0.0
17677500,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.947836935520172,0.3770614266395569,0.3396552205085754,297.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.5476424694061279,0.4261712431907654,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.9737784266471864,0.4088572263717651,0.2856538891792297,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.9468348622322084,0.3761380612850189,0.3566601574420929,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.7174091339111328,0.1627929955720901,0.7389153242111206,285.0384216308594,284.95001220703125,305.1803283691406,298.2954406738281,301.0204772949219,297.38531494140625,285.0432434082031,1.0,0.4748144447803497,1.0,1.0,0.8316270709037781,1.0,-2.5775363445281982,1.1977827548980713,1.379753589630127,0.607107400894165,0.9563876390457152,0.9563876390457152,0.0,91.58223724365234,108.0,71971.4765625,0.0,1375.0584716796875,1.0,278.5012512207031,283.1889038085937,301.27020263671875,304.84649658203125,293.1499938964844,293.1499938964844,278.54998779296875,33967.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451708793640136,1.0,0.0,0.0,3.665030479431152,3.6650540828704834,8.96289805041306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11368.3271484375,0.0,1534.682861328125,1895.4371337890625,0.0,3819.355224609375,0.9092702269554138,1.0,0.0,3.0,1.0,0.0
17677560,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9411691427230836,0.3775819540023803,0.3402017951011657,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9990000128746032,0.5502462983131409,0.4349276423454284,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9691609144210817,0.4110642671585083,0.2872421741485595,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9404432773590088,0.3769953548908233,0.3575253486633301,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.7134313583374023,0.1632651090621948,0.741325318813324,285.0322570800781,284.95001220703125,305.1903686523437,298.2911376953125,301.03094482421875,297.3946838378906,285.0312194824219,1.0,0.4791211187839508,1.0,1.0,0.8324217796325684,1.0,-2.594547748565674,1.2059926986694336,1.388554930686951,0.6115766763687134,0.9819557666778564,0.9819557666778564,0.0,94.17459106445312,128.0,72561.703125,0.0,1408.60888671875,1.0,278.5426940917969,283.1688232421875,301.2806091308594,304.94500732421875,293.1499938964844,293.1499938964844,278.25,32706.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944732129573822,1.0,0.0,0.0,3.750271797180176,3.7502963542938232,9.384665418110673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12337.21484375,0.0,1622.2916259765625,1895.4371337890625,0.0,3815.383544921875,0.925484299659729,1.0,0.0,3.0,1.0,0.0
17677620,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9178102016448976,0.3773512840270996,0.3405468463897705,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.9990000128746032,0.5509459972381592,0.4645565748214721,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.9502742290496826,0.4144467413425445,0.2899757027626037,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9180116057395936,0.3778351545333862,0.3588169515132904,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.6985812187194824,0.1637443602085113,0.7454408407211304,284.93524169921875,284.95001220703125,305.2095947265625,298.28179931640625,301.0316467285156,297.37457275390625,284.9391174316406,1.0,0.4915617108345032,1.0,1.0,0.8340111374855042,1.0,-2.640333652496338,1.228175163269043,1.412158489227295,0.623791515827179,0.9116803407669068,0.9116803407669068,0.0,102.87503814697266,148.0,74314.2734375,0.0,1508.6917724609375,1.0,278.2567443847656,283.0435791015625,301.3011169433594,305.1457824707031,293.1499938964844,293.1499938964844,278.1499938964844,36738.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509501457214355,1.0,0.0,0.0,3.709159374237061,3.709183931350708,9.180033657685273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12228.0537109375,0.0,1605.602294921875,1895.4371337890625,0.0,3871.51806640625,0.9196252226829528,1.0,0.0,3.0,1.0,0.0
17677680,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9178102016448976,0.3773512840270996,0.3405468463897705,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.9990000128746032,0.5509459972381592,0.4645565748214721,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.9502742290496826,0.4144467413425445,0.2899757027626037,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9180116057395936,0.3778351545333862,0.3588169515132904,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.6985812187194824,0.1637443602085113,0.7454408407211304,284.93524169921875,284.95001220703125,305.2095947265625,298.28179931640625,301.0316467285156,297.37457275390625,284.9391174316406,1.0,0.4915617108345032,1.0,1.0,0.8340111374855042,1.0,-2.640333652496338,1.228175163269043,1.412158489227295,0.623791515827179,0.9116803407669068,0.9116803407669068,0.0,102.87503814697266,148.0,74314.2734375,0.0,1508.6917724609375,1.0,278.2567443847656,283.0435791015625,301.3011169433594,305.1457824707031,293.1499938964844,293.1499938964844,278.1499938964844,36738.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509501457214355,1.0,0.0,0.0,3.709159374237061,3.709183931350708,9.180033657685273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12228.0537109375,0.0,1605.602294921875,1895.4371337890625,0.0,3871.51806640625,0.9196252226829528,1.0,0.0,3.0,1.0,0.0
17677740,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.891404926776886,0.377328485250473,0.3408156931400299,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.9990000128746032,0.5470175743103027,0.504551351070404,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.9239580035209656,0.4179960191249847,0.292676717042923,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8923344612121582,0.3787086009979248,0.3599868714809418,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.6794312000274658,0.1640414446592331,0.7487947940826416,284.9633483886719,284.95001220703125,305.22772216796875,298.2716064453125,301.0198059082031,297.3302917480469,284.9664001464844,1.0,0.5076678991317749,1.0,1.0,0.8356005549430847,1.0,-2.6973876953125,1.2558887004852295,1.4414989948272705,0.6390723586082458,0.9223592877388,0.9223592877388,0.0,115.23953247070312,168.0,75796.9609375,0.0,1644.9769287109375,1.0,278.1523132324219,283.0399475097656,301.2877197265625,305.208740234375,293.1499938964844,293.1499938964844,278.1499938964844,35820.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544104933738708,1.0,0.0,0.0,3.705389261245728,3.705413579940796,9.161381058220286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12234.9638671875,0.0,1594.3057861328125,1895.4371337890625,0.0,3902.607177734375,0.918121874332428,1.0,0.0,3.0,1.0,0.0
17677800,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.891404926776886,0.377328485250473,0.3408156931400299,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.9990000128746032,0.5470175743103027,0.504551351070404,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.9239580035209656,0.4179960191249847,0.292676717042923,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8923344612121582,0.3787086009979248,0.3599868714809418,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.6794312000274658,0.1640414446592331,0.7487947940826416,284.9633483886719,284.95001220703125,305.22772216796875,298.2716064453125,301.0198059082031,297.3302917480469,284.9664001464844,1.0,0.5076678991317749,1.0,1.0,0.8356005549430847,1.0,-2.6973876953125,1.2558887004852295,1.4414989948272705,0.6390723586082458,0.9223592877388,0.9223592877388,0.0,115.23953247070312,168.0,75796.9609375,0.0,1644.9769287109375,1.0,278.1523132324219,283.0399475097656,301.2877197265625,305.208740234375,293.1499938964844,293.1499938964844,278.1499938964844,35820.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544104933738708,1.0,0.0,0.0,3.705389261245728,3.705413579940796,9.161381058220286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12234.9638671875,0.0,1594.3057861328125,1895.4371337890625,0.0,3902.607177734375,0.918121874332428,1.0,0.0,3.0,1.0,0.0
17677860,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8556110858917236,0.3773289620876312,0.3415976762771606,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.97172349691391,0.5417760610580444,0.5149534344673157,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8869455456733704,0.421553760766983,0.2957468926906585,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8570846915245056,0.3795899748802185,0.3616176843643188,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.6521562933921814,0.1641482263803482,0.7531824111938477,284.9609375,284.95001220703125,305.2447204589844,298.2606811523437,301.005615234375,297.2894287109375,284.9606018066406,1.0,0.5239784717559814,1.0,1.0,0.8390174508094788,1.0,-2.7211716175079346,1.266832947731018,1.4543386697769165,0.6454169154167175,0.9357237815856934,0.9357237815856934,0.0,135.2879638671875,188.0,76562.6953125,0.0,1772.85986328125,1.0,278.1500549316406,283.02166748046875,301.27557373046875,305.25689697265625,293.1499938964844,293.1499938964844,278.1499938964844,35116.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573805928230286,1.0,0.0,0.0,3.755980491638184,3.75600528717041,9.413257089363468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12358.6669921875,0.0,1647.5048828125,1895.4371337890625,0.0,3929.2021484375,0.9281954169273376,1.0,0.0,3.0,1.0,0.0
17677920,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8556110858917236,0.3773289620876312,0.3415976762771606,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.97172349691391,0.5417760610580444,0.5149534344673157,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8869455456733704,0.421553760766983,0.2957468926906585,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8570846915245056,0.3795899748802185,0.3616176843643188,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.6521562933921814,0.1641482263803482,0.7531824111938477,284.9609375,284.95001220703125,305.2447204589844,298.2606811523437,301.005615234375,297.2894287109375,284.9606018066406,1.0,0.5239784717559814,1.0,1.0,0.8390174508094788,1.0,-2.7211716175079346,1.266832947731018,1.4543386697769165,0.6454169154167175,0.9357237815856934,0.9357237815856934,0.0,135.2879638671875,188.0,76562.6953125,0.0,1772.85986328125,1.0,278.1500549316406,283.02166748046875,301.27557373046875,305.25689697265625,293.1499938964844,293.1499938964844,278.1499938964844,35116.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573805928230286,1.0,0.0,0.0,3.755980491638184,3.75600528717041,9.413257089363468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12358.6669921875,0.0,1647.5048828125,1895.4371337890625,0.0,3929.2021484375,0.9281954169273376,1.0,0.0,3.0,1.0,0.0
17677980,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8269062042236328,0.3770045340061188,0.3421450555324554,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.9331378936767578,0.5398181080818176,0.5133617520332336,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8577479124069214,0.4248437285423279,0.298674076795578,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8288960456848145,0.3802287578582763,0.3630943298339844,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.6305952668190002,0.1640695035457611,0.7569319009780884,284.9566650390625,284.95001220703125,305.26055908203125,298.24920654296875,301.00341796875,297.27423095703125,284.9564514160156,1.0,0.5390759706497192,1.0,1.0,0.8424344062805176,1.0,-2.730343818664551,1.2705707550048828,1.459773063659668,0.647938072681427,0.9396887421607972,0.9396887421607972,0.0,156.98976135253906,191.0,76851.203125,0.0,1887.2283935546875,1.0,278.1499938964844,283.012451171875,301.25946044921875,305.2608337402344,293.1499938964844,293.1499938964844,278.1499938964844,35396.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959402561187744,1.0,0.0,0.0,3.777918815612793,3.7779440879821777,9.523542985334644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12404.7041015625,0.0,1675.5220947265625,1895.4371337890625,0.0,3947.25830078125,0.933503806591034,1.0,0.0,3.0,1.0,0.0
17678040,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8269062042236328,0.3770045340061188,0.3421450555324554,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.9331378936767578,0.5398181080818176,0.5133617520332336,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8577479124069214,0.4248437285423279,0.298674076795578,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8288960456848145,0.3802287578582763,0.3630943298339844,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.6305952668190002,0.1640695035457611,0.7569319009780884,284.9566650390625,284.95001220703125,305.26055908203125,298.24920654296875,301.00341796875,297.27423095703125,284.9564514160156,1.0,0.5390759706497192,1.0,1.0,0.8424344062805176,1.0,-2.730343818664551,1.2705707550048828,1.459773063659668,0.647938072681427,0.9396887421607972,0.9396887421607972,0.0,156.98976135253906,191.0,76851.203125,0.0,1887.2283935546875,1.0,278.1499938964844,283.012451171875,301.25946044921875,305.2608337402344,293.1499938964844,293.1499938964844,278.1499938964844,35396.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959402561187744,1.0,0.0,0.0,3.777918815612793,3.7779440879821777,9.523542985334644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12404.7041015625,0.0,1675.5220947265625,1895.4371337890625,0.0,3947.25830078125,0.933503806591034,1.0,0.0,3.0,1.0,0.0
17678100,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8182787299156189,0.3768197000026703,0.3422675728797912,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.9207634925842284,0.5394529700279236,0.5131791830062866,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8495851159095764,0.4264730215072632,0.3000270128250122,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8205874562263489,0.3805173635482788,0.3636724054813385,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.6242354512214661,0.1640183627605438,0.7581332921981812,284.95458984375,284.95001220703125,305.2680358886719,298.2433166503906,301.0040588378906,297.2702941894531,284.9544372558594,1.0,0.5441489815711975,1.0,1.0,0.8441428542137146,1.0,-2.734039783477783,1.2720407247543335,1.4619991779327393,0.6488206386566162,0.940113365650177,0.940113365650177,0.0,164.76205444335938,191.0,76943.4765625,0.0,1929.15771484375,1.0,278.1499938964844,283.0083923339844,301.2518310546875,305.259765625,293.1499938964844,293.1499938964844,278.1499938964844,35523.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960149884223938,1.0,0.0,0.0,3.785578489303589,3.7856037616729736,9.562199920765124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12417.7802734375,0.0,1685.604736328125,1895.4371337890625,0.0,3953.921630859375,0.935333251953125,1.0,0.0,3.0,1.0,0.0
17678160,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8118895292282104,0.3766482770442962,0.3423298597335815,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.912108302116394,0.5392971634864807,0.5131757259368896,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.84406977891922,0.4281166493892669,0.3013344407081604,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8145575523376465,0.3808077573776245,0.3641769587993622,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.6195847988128662,0.1639757603406906,0.7590276598930359,284.953125,284.95001220703125,305.27520751953125,298.23736572265625,301.0054016113281,297.2676086425781,284.9530334472656,1.0,0.5482542514801025,1.0,1.0,0.8455156683921814,1.0,-2.73736310005188,1.273392677307129,1.463970422744751,0.6496308445930481,0.9402891993522644,0.9402891993522644,0.0,170.77879333496094,179.0,77014.6328125,0.0,1962.4207763671875,1.0,278.1499938964844,283.005126953125,301.2445678710937,305.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,35621.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960771918296814,1.0,0.0,0.0,3.791516542434693,3.791541814804077,9.592221204002271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12427.109375,0.0,1693.4466552734375,1895.4371337890625,0.0,3959.4638671875,0.936737895011902,1.0,0.0,3.0,1.0,0.0
17678220,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8085731267929077,0.3763633668422699,0.3421657383441925,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9080785512924194,0.5392890572547913,0.5131741166114807,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.842980146408081,0.4314619600772857,0.303725391626358,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8119068145751953,0.3814180195331573,0.3648559749126434,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6172598600387573,0.1639366149902343,0.7593229413032532,284.9500427246094,284.95001220703125,305.28863525390625,298.2253112792969,301.0085754394531,297.2642822265625,284.949951171875,1.0,0.5501621961593628,1.0,1.0,0.8482614159584045,1.0,-2.741211175918579,1.274738907814026,1.4664721488952637,0.650501549243927,0.9392112493515016,0.9392112493515016,0.0,173.89334106445312,167.0,77074.28125,0.0,1983.02880859375,1.0,278.1499938964844,282.9994812011719,301.23046875,305.24859619140625,293.1499938964844,293.1499938964844,278.1499938964844,35814.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617782235145568,1.0,0.0,0.0,3.7987987995147705,3.7988243103027344,9.629103487895918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12432.19921875,0.0,1703.656005859375,1895.4371337890625,0.0,3968.4208984375,0.938498556613922,1.0,0.0,3.0,1.0,0.0
17678280,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8085731267929077,0.3763633668422699,0.3421657383441925,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9080785512924194,0.5392890572547913,0.5131741166114807,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.842980146408081,0.4314619600772857,0.303725391626358,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8119068145751953,0.3814180195331573,0.3648559749126434,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6172598600387573,0.1639366149902343,0.7593229413032532,284.9500427246094,284.95001220703125,305.28863525390625,298.2253112792969,301.0085754394531,297.2642822265625,284.949951171875,1.0,0.5501621961593628,1.0,1.0,0.8482614159584045,1.0,-2.741211175918579,1.274738907814026,1.4664721488952637,0.650501549243927,0.9392112493515016,0.9392112493515016,0.0,173.89334106445312,167.0,77074.28125,0.0,1983.02880859375,1.0,278.1499938964844,282.9994812011719,301.23046875,305.24859619140625,293.1499938964844,293.1499938964844,278.1499938964844,35814.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617782235145568,1.0,0.0,0.0,3.7987987995147705,3.7988243103027344,9.629103487895918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12432.19921875,0.0,1703.656005859375,1895.4371337890625,0.0,3968.4208984375,0.938498556613922,1.0,0.0,3.0,1.0,0.0
17678340,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.812248170375824,0.3761898875236511,0.341850072145462,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9130950570106506,0.5395632982254028,0.5132341384887695,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.848972737789154,0.4349223375320434,0.3059998154640198,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.816103458404541,0.3821022808551788,0.3653378784656524,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6200823783874512,0.1640055477619171,0.7588274478912354,284.948974609375,284.95001220703125,305.30084228515625,298.2132568359375,301.0123291015625,297.2631530761719,284.948974609375,1.0,0.5480378270149231,1.0,1.0,0.8510071039199829,1.0,-2.743622064590454,1.2754088640213013,1.4682132005691528,0.6509095430374146,0.9380435943603516,0.9380435943603516,0.0,170.36099243164062,155.0,77073.4453125,0.0,1970.3179931640625,1.0,278.1499938964844,282.9966735839844,301.2169189453125,305.23516845703125,293.1499938964844,293.1499938964844,278.1499938964844,35938.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624786972999572,1.0,0.0,0.0,3.800837755203247,3.800863265991211,9.6394433057867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12427.0830078125,0.0,1707.0675048828125,1895.4371337890625,0.0,3974.650146484375,0.9390515089035034,1.0,0.0,3.0,1.0,0.0
17678400,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.812248170375824,0.3761898875236511,0.341850072145462,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9130950570106506,0.5395632982254028,0.5132341384887695,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.848972737789154,0.4349223375320434,0.3059998154640198,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.816103458404541,0.3821022808551788,0.3653378784656524,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6200823783874512,0.1640055477619171,0.7588274478912354,284.948974609375,284.95001220703125,305.30084228515625,298.2132568359375,301.0123291015625,297.2631530761719,284.948974609375,1.0,0.5480378270149231,1.0,1.0,0.8510071039199829,1.0,-2.743622064590454,1.2754088640213013,1.4682132005691528,0.6509095430374146,0.9380435943603516,0.9380435943603516,0.0,170.36099243164062,155.0,77073.4453125,0.0,1970.3179931640625,1.0,278.1499938964844,282.9966735839844,301.2169189453125,305.23516845703125,293.1499938964844,293.1499938964844,278.1499938964844,35938.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624786972999572,1.0,0.0,0.0,3.800837755203247,3.800863265991211,9.6394433057867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12427.0830078125,0.0,1707.0675048828125,1895.4371337890625,0.0,3974.650146484375,0.9390515089035034,1.0,0.0,3.0,1.0,0.0
17678460,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8199964165687561,0.3761097490787506,0.3414864242076874,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9240587949752808,0.5399719476699829,0.5133039355278015,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8595922589302063,0.438488245010376,0.3082437813282013,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8243421316146851,0.3828547596931457,0.365742951631546,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6259956359863281,0.1641825884580612,0.7581424117088318,284.9491271972656,284.95001220703125,305.3117980957031,298.20135498046875,301.0163879394531,297.26336669921875,284.9491577148437,1.0,0.5436250567436218,1.0,1.0,0.853475034236908,1.0,-2.7456300258636475,1.2759491205215454,1.469680905342102,0.6511983871459961,0.937501072883606,0.937501072883606,0.0,163.16354370117188,143.0,77056.7734375,0.0,1939.7933349609373,1.0,278.1499938964844,282.9952392578125,301.20416259765625,305.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,35985.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963006317615509,1.0,0.0,0.0,3.8010878562927246,3.801113367080689,9.640712050895672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12419.7783203125,0.0,1707.7374267578125,1895.4371337890625,0.0,3979.338623046875,0.9391471147537231,1.0,0.0,3.0,1.0,0.0
17678520,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8199964165687561,0.3761097490787506,0.3414864242076874,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9240587949752808,0.5399719476699829,0.5133039355278015,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8595922589302063,0.438488245010376,0.3082437813282013,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8243421316146851,0.3828547596931457,0.365742951631546,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6259956359863281,0.1641825884580612,0.7581424117088318,284.9491271972656,284.95001220703125,305.3117980957031,298.20135498046875,301.0163879394531,297.26336669921875,284.9491577148437,1.0,0.5436250567436218,1.0,1.0,0.853475034236908,1.0,-2.7456300258636475,1.2759491205215454,1.469680905342102,0.6511983871459961,0.937501072883606,0.937501072883606,0.0,163.16354370117188,143.0,77056.7734375,0.0,1939.7933349609373,1.0,278.1499938964844,282.9952392578125,301.20416259765625,305.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,35985.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963006317615509,1.0,0.0,0.0,3.8010878562927246,3.801113367080689,9.640712050895672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12419.7783203125,0.0,1707.7374267578125,1895.4371337890625,0.0,3979.338623046875,0.9391471147537231,1.0,0.0,3.0,1.0,0.0
17678580,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8304759860038757,0.3760903179645538,0.3411113619804382,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9392441511154176,0.5404354929924011,0.5133638381958008,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8738046288490295,0.4421305060386657,0.3104888498783111,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8354225158691406,0.3836516737937927,0.3661193549633026,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6340925097465515,0.164442166686058,0.7574926614761353,284.9496154785156,284.95001220703125,305.3215026855469,298.18975830078125,301.0202941894531,297.26434326171875,284.9496459960937,1.0,0.538012683391571,1.0,1.0,0.8559429049491882,1.0,-2.74761962890625,1.2765016555786133,1.4711178541183472,0.6514380574226379,0.9374298453330994,0.9374298453330994,0.0,154.06784057617188,131.0,77040.8125,0.0,1900.303466796875,1.0,278.1499938964844,282.9941711425781,301.19207763671875,305.2073669433594,293.1499938964844,293.1499938964844,278.1499938964844,35995.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634529948234558,1.0,0.0,0.0,3.801150798797608,3.8011763095855713,9.64103151090967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12412.9580078125,0.0,1707.8909912109375,1895.4371337890625,0.0,3983.305908203125,0.9391723275184632,1.0,0.0,3.0,1.0,0.0
17678640,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8304759860038757,0.3760903179645538,0.3411113619804382,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9392441511154176,0.5404354929924011,0.5133638381958008,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8738046288490295,0.4421305060386657,0.3104888498783111,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8354225158691406,0.3836516737937927,0.3661193549633026,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6340925097465515,0.164442166686058,0.7574926614761353,284.9496154785156,284.95001220703125,305.3215026855469,298.18975830078125,301.0202941894531,297.26434326171875,284.9496459960937,1.0,0.538012683391571,1.0,1.0,0.8559429049491882,1.0,-2.74761962890625,1.2765016555786133,1.4711178541183472,0.6514380574226379,0.9374298453330994,0.9374298453330994,0.0,154.06784057617188,131.0,77040.8125,0.0,1900.303466796875,1.0,278.1499938964844,282.9941711425781,301.19207763671875,305.2073669433594,293.1499938964844,293.1499938964844,278.1499938964844,35995.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634529948234558,1.0,0.0,0.0,3.801150798797608,3.8011763095855713,9.64103151090967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12412.9580078125,0.0,1707.8909912109375,1895.4371337890625,0.0,3983.305908203125,0.9391723275184632,1.0,0.0,3.0,1.0,0.0
17678700,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8368410468101501,0.3761003017425537,0.3409231007099151,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9481871724128724,0.5406777262687683,0.5133858919143677,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8823476433753967,0.4439791738986969,0.3116160631179809,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8421542048454285,0.3840636909008026,0.3663007318973541,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6390637159347534,0.1646021455526352,0.757211446762085,284.9498291015625,284.95001220703125,305.3258361816406,298.18414306640625,301.02215576171875,297.2650146484375,284.9498596191406,1.0,0.5348623394966125,1.0,1.0,0.8571768403053284,1.0,-2.748656272888184,1.2768055200576782,1.4718506336212158,0.6515536308288574,0.9375375509262084,0.9375375509262084,0.0,148.98077392578125,131.0,77035.375,0.0,1878.0728759765625,1.0,278.1499938964844,282.9935913085937,301.18634033203125,305.2010498046875,293.1499938964844,293.1499938964844,278.1499938964844,35992.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636592864990234,1.0,0.0,0.0,3.801323652267456,3.80134916305542,9.641908036428504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12410.1123046875,0.0,1708.0755615234375,1895.4371337890625,0.0,3985.137451171875,0.9392102360725404,1.0,0.0,3.0,1.0,0.0
17678760,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8439526557922363,0.3761184811592102,0.3407357335090637,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9576756954193116,0.5409210324287415,0.51340252161026,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8917622566223145,0.4458400905132293,0.3127468228340149,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8496785163879395,0.3844806551933288,0.3664798438549042,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6446555852890015,0.1647759824991226,0.7569606304168701,284.9500427246094,284.95001220703125,305.3298645019531,298.1786499023437,301.0238952636719,297.2657775878906,284.9500732421875,1.0,0.5315800905227661,1.0,1.0,0.8583967685699463,1.0,-2.7497239112854004,1.2771306037902832,1.4725934267044067,0.6516725420951843,0.9376976490020752,0.9376976490020752,0.0,143.69935607910156,119.0,77031.7734375,0.0,1854.963134765625,1.0,278.1499938964844,282.9930114746094,301.1807556152344,305.19500732421875,293.1499938964844,293.1499938964844,278.1499938964844,35988.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638579487800598,1.0,0.0,0.0,3.801613569259644,3.801639080047608,9.64337914410862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12407.6376953125,0.0,1708.3876953125,1895.4371337890625,0.0,3986.900634765625,0.9392730593681335,1.0,0.0,3.0,1.0,0.0
17678820,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8522515296936035,0.3761448562145233,0.3405421376228332,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9679333567619324,0.5411736965179443,0.5134140253067017,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9025029540061952,0.447787880897522,0.3139270842075348,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.85844886302948,0.3849184811115265,0.3666642606258392,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6512199640274048,0.1649697870016098,0.7567322254180908,284.9502258300781,284.95001220703125,305.3337097167969,298.1731262207031,301.025634765625,297.2666015625,284.95025634765625,1.0,0.5280544757843018,1.0,1.0,0.8596654534339905,1.0,-2.750870943069458,1.277490735054016,1.4733803272247314,0.6517990231513977,0.9379088282585144,0.9379088282585144,0.0,138.0452423095703,119.0,77030.0859375,0.0,1830.2081298828125,1.0,278.1499938964844,282.99237060546875,301.1751708984375,305.18902587890625,293.1499938964844,293.1499938964844,278.1499938964844,35982.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964057981967926,1.0,0.0,0.0,3.802043437957764,3.802068948745728,9.645559657656122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12405.4814453125,0.0,1708.8597412109375,1895.4371337890625,0.0,3988.67578125,0.9393664002418518,1.0,0.0,3.0,1.0,0.0
17678880,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8608123660087585,0.376174122095108,0.3403646647930145,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.977545201778412,0.541405439376831,0.5134201049804688,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.913891613483429,0.4495939910411834,0.3150198459625244,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8674722909927368,0.385325014591217,0.3668334186077118,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6580231189727783,0.1651575863361358,0.7565462589263916,284.95037841796875,284.95001220703125,305.3369140625,298.1682434082031,301.0271301269531,297.2674255371094,284.9504089355469,1.0,0.5247272253036499,1.0,1.0,0.8608365058898926,1.0,-2.7519567012786865,1.2778393030166626,1.474117398262024,0.6519189476966858,0.9381313323974608,0.9381313323974608,0.0,132.7301025390625,107.0,77030.0390625,0.0,1806.9305419921875,1.0,278.1499938964844,282.9917297363281,301.170166015625,305.18377685546875,293.1499938964844,293.1499938964844,278.1499938964844,35977.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642343521118164,1.0,0.0,0.0,3.802535533905029,3.802561044692993,9.648056220612489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12403.802734375,0.0,1709.407958984375,1895.4371337890625,0.0,3990.239990234375,0.939473569393158,1.0,0.0,3.0,1.0,0.0
17678940,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8818537592887878,0.376246839761734,0.3400013148784637,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9972379803657532,0.541904091835022,0.5134299993515015,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9426284432411194,0.4533807039260864,0.317309707403183,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8894940614700317,0.3861757814884186,0.3671847283840179,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.67482990026474,0.1655732542276382,0.7562494874000549,284.95025634765625,284.95001220703125,305.3426208496094,298.1586608886719,301.0297546386719,297.26922607421875,284.9501953125,1.0,0.5175788998603821,1.0,1.0,0.8632763028144836,1.0,-2.753788948059082,1.2783598899841309,1.4754291772842407,0.6520593166351318,0.9383564591407776,0.9383564591407776,0.0,121.46923828125,95.0,77025.125,0.0,1757.2041015625,1.0,278.1499938964844,282.9900817871094,301.160400390625,305.1735534667969,293.1499938964844,293.1499938964844,278.1499938964844,35975.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964579939842224,1.0,0.0,0.0,3.803644418716431,3.8036699295043945,9.653683719079709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12399.90625,0.0,1710.73046875,1895.4371337890625,0.0,3993.305419921875,0.9397172331809998,1.0,0.0,3.0,1.0,0.0
17679000,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8818537592887878,0.376246839761734,0.3400013148784637,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9972379803657532,0.541904091835022,0.5134299993515015,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9426284432411194,0.4533807039260864,0.317309707403183,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8894940614700317,0.3861757814884186,0.3671847283840179,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.67482990026474,0.1655732542276382,0.7562494874000549,284.95025634765625,284.95001220703125,305.3426208496094,298.1586608886719,301.0297546386719,297.26922607421875,284.9501953125,1.0,0.5175788998603821,1.0,1.0,0.8632763028144836,1.0,-2.753788948059082,1.2783598899841309,1.4754291772842407,0.6520593166351318,0.9383564591407776,0.9383564591407776,0.0,121.46923828125,95.0,77025.125,0.0,1757.2041015625,1.0,278.1499938964844,282.9900817871094,301.160400390625,305.1735534667969,293.1499938964844,293.1499938964844,278.1499938964844,35975.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964579939842224,1.0,0.0,0.0,3.803644418716431,3.8036699295043945,9.653683719079709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12399.90625,0.0,1710.73046875,1895.4371337890625,0.0,3993.305419921875,0.9397172331809998,1.0,0.0,3.0,1.0,0.0
17679060,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.8987388610839844,0.3761813938617706,0.3397043943405151,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.9990000128746032,0.5442872047424316,0.4910517632961273,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.9645152688026428,0.457052081823349,0.3196644783020019,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.9073197841644288,0.3869038820266723,0.3676119744777679,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.6885141134262085,0.1659125983715057,0.7564616799354553,284.9299011230469,284.95001220703125,305.346923828125,298.15008544921875,301.031005859375,297.2733459472656,284.928955078125,1.0,0.5088321566581726,1.0,1.0,0.8657044172286987,1.0,-2.731022357940674,1.266760230064392,1.4642620086669922,0.6458821892738342,0.9191191792488098,0.9191191792488098,0.0,112.99734497070312,98.0,76421.640625,0.0,1683.23095703125,1.0,278.1499938964844,282.9776916503906,301.1495056152344,305.1376647949219,293.1499938964844,293.1499938964844,278.1499938964844,36736.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645378589630128,1.0,0.0,0.0,3.783570766448975,3.7835962772369385,9.552059054840356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12294.0830078125,0.0,1692.6240234375,1895.4371337890625,0.0,3992.931884765625,0.9355087876319884,1.0,0.0,3.0,1.0,0.0
17679120,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.8987388610839844,0.3761813938617706,0.3397043943405151,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.9990000128746032,0.5442872047424316,0.4910517632961273,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.9645152688026428,0.457052081823349,0.3196644783020019,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.9073197841644288,0.3869038820266723,0.3676119744777679,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.6885141134262085,0.1659125983715057,0.7564616799354553,284.9299011230469,284.95001220703125,305.346923828125,298.15008544921875,301.031005859375,297.2733459472656,284.928955078125,1.0,0.5088321566581726,1.0,1.0,0.8657044172286987,1.0,-2.731022357940674,1.266760230064392,1.4642620086669922,0.6458821892738342,0.9191191792488098,0.9191191792488098,0.0,112.99734497070312,98.0,76421.640625,0.0,1683.23095703125,1.0,278.1499938964844,282.9776916503906,301.1495056152344,305.1376647949219,293.1499938964844,293.1499938964844,278.1499938964844,36736.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645378589630128,1.0,0.0,0.0,3.783570766448975,3.7835962772369385,9.552059054840356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12294.0830078125,0.0,1692.6240234375,1895.4371337890625,0.0,3992.931884765625,0.9355087876319884,1.0,0.0,3.0,1.0,0.0
17679180,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9090531468391418,0.3761124610900879,0.3394652307033539,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9990000128746032,0.5499093532562256,0.4750140011310577,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.9772661924362184,0.4607400000095367,0.3220817148685455,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9191732406616212,0.3876115381717682,0.3681004345417022,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.6969268321990967,0.1662465184926986,0.7571476101875305,284.9330139160156,284.95001220703125,305.349853515625,298.1427307128906,301.03692626953125,297.2857971191406,284.9334411621094,1.0,0.5040197968482971,1.0,1.0,0.8681325316429138,1.0,-2.7154650688171387,1.2588170766830444,1.4566481113433838,0.6411700248718262,0.9076637625694276,0.9076637625694276,0.0,108.28960418701172,101.0,75753.3671875,0.0,1638.9210205078125,1.0,278.1499938964844,282.9898986816406,301.1374816894531,305.0758056640625,293.1499938964844,293.1499938964844,278.1499938964844,37047.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963420867919922,1.0,0.0,0.0,3.740161418914795,3.74018669128418,9.33413332404598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12174.6708984375,0.0,1643.84521484375,1895.4371337890625,0.0,3983.0205078125,0.9262149333953856,1.0,0.0,3.0,1.0,0.0
