time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679240,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9090531468391418,0.3761124610900879,0.3394652307033539,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9990000128746032,0.5499093532562256,0.4750140011310577,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.9772661924362184,0.4607400000095367,0.3220817148685455,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9191732406616212,0.3876115381717682,0.3681004345417022,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.6969268321990967,0.1662465184926986,0.7571476101875305,284.9330139160156,284.95001220703125,305.349853515625,298.1427307128906,301.03692626953125,297.2857971191406,284.9334411621094,1.0,0.5040197968482971,1.0,1.0,0.8681325316429138,1.0,-2.7154650688171387,1.2588170766830444,1.4566481113433838,0.6411700248718262,0.9076637625694276,0.9076637625694276,0.0,108.28960418701172,101.0,75753.3671875,0.0,1638.9210205078125,1.0,278.1499938964844,282.9898986816406,301.1374816894531,305.0758056640625,293.1499938964844,293.1499938964844,278.1499938964844,37047.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963420867919922,1.0,0.0,0.0,3.740161418914795,3.74018669128418,9.33413332404598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12174.6708984375,0.0,1643.84521484375,1895.4371337890625,0.0,3983.0205078125,0.9262149333953856,1.0,0.0,3.0,1.0,0.0
17679300,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.912545382976532,0.3761242032051086,0.3394189774990082,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.9990000128746032,0.5529984831809998,0.4700733721256256,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.9814820885658264,0.4626315832138061,0.3233488202095032,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9232014417648317,0.38799649477005,0.368405818939209,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.6996927261352539,0.1664188504219055,0.7576817274093628,284.9378967285156,284.95001220703125,305.3507995605469,298.1395263671875,301.04156494140625,297.2950439453125,284.9383239746094,1.0,0.502712070941925,1.0,1.0,0.869346559047699,1.0,-2.7119977474212646,1.2569516897201538,1.4550461769104004,0.6400241851806641,0.9064110517501832,0.9064110517501832,0.0,106.9156494140625,101.0,75544.1875,0.0,1627.569580078125,1.0,278.1499938964844,282.9959716796875,301.1338195800781,305.0553894042969,293.1499938964844,293.1499938964844,278.1499938964844,36884.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628111124038696,1.0,0.0,0.0,3.725236177444458,3.725260972976685,9.259784405912797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12138.751953125,0.0,1625.2509765625,1895.4371337890625,0.0,3977.6044921875,0.9227743148803712,1.0,0.0,3.0,1.0,0.0
17679360,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.9151268601417542,0.376145601272583,0.3394004106521606,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.9990000128746032,0.5559178590774536,0.4665499925613403,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.9847416877746582,0.4645349383354187,0.3246383965015411,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.9262330532073976,0.3883892297744751,0.3687364459037781,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.701770544052124,0.1666058748960495,0.7583263516426086,284.9427185058594,284.95001220703125,305.3513488769531,298.13671875,301.0465087890625,297.3046569824219,284.9431457519531,1.0,0.5019400715827942,1.0,1.0,0.8702689409255981,1.0,-2.710460662841797,1.2560724020004272,1.4543882608413696,0.6394410133361816,0.90676748752594,0.90676748752594,0.0,105.97669219970705,119.0,75405.9140625,0.0,1621.021484375,1.0,278.1499938964844,283.00103759765625,301.1312866210937,305.0409240722656,293.1499938964844,293.1499938964844,278.1499938964844,36678.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622835516929626,1.0,0.0,0.0,3.7146594524383545,3.714684247970581,9.207279276779444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12115.24609375,0.0,1611.470703125,1895.4371337890625,0.0,3972.91552734375,0.9202795624732972,1.0,0.0,3.0,1.0,0.0
17679420,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.9082486629486084,0.3762622475624084,0.3395712375640869,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9990000128746032,0.5599710941314697,0.4763136506080627,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.9812559485435486,0.4684250354766845,0.3273841440677643,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.91965651512146,0.3892416954040527,0.369610458612442,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.6973960399627686,0.1670472174882888,0.7606592774391174,284.9642639160156,284.95001220703125,305.3514099121094,298.1322631835937,301.0538635253906,297.31671142578125,284.96539306640625,1.0,0.5071404576301575,1.0,1.0,0.8721136450767517,1.0,-2.7295241355896,1.2652314901351929,1.4642925262451172,0.6439785957336426,0.9233033657073976,0.9233033657073976,0.0,109.09935760498048,137.0,75733.078125,0.0,1663.10693359375,1.0,278.1499938964844,283.0146484375,301.1300354003906,305.0451965332031,293.1499938964844,293.1499938964844,278.1499938964844,35703.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617760181427002,1.0,0.0,0.0,3.720412492752075,3.7204372882843018,9.235820925823646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12169.865234375,0.0,1610.6673583984375,1895.4371337890625,0.0,3968.40185546875,0.9210508465766908,1.0,0.0,3.0,1.0,0.0
17679480,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.9082486629486084,0.3762622475624084,0.3395712375640869,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9990000128746032,0.5599710941314697,0.4763136506080627,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.9812559485435486,0.4684250354766845,0.3273841440677643,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.91965651512146,0.3892416954040527,0.369610458612442,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.6973960399627686,0.1670472174882888,0.7606592774391174,284.9642639160156,284.95001220703125,305.3514099121094,298.1322631835937,301.0538635253906,297.31671142578125,284.96539306640625,1.0,0.5071404576301575,1.0,1.0,0.8721136450767517,1.0,-2.7295241355896,1.2652314901351929,1.4642925262451172,0.6439785957336426,0.9233033657073976,0.9233033657073976,0.0,109.09935760498048,137.0,75733.078125,0.0,1663.10693359375,1.0,278.1499938964844,283.0146484375,301.1300354003906,305.0451965332031,293.1499938964844,293.1499938964844,278.1499938964844,35703.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617760181427002,1.0,0.0,0.0,3.720412492752075,3.7204372882843018,9.235820925823646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12169.865234375,0.0,1610.6673583984375,1895.4371337890625,0.0,3968.40185546875,0.9210508465766908,1.0,0.0,3.0,1.0,0.0
17679540,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8931594491004944,0.3763897120952606,0.3399221897125244,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.559889554977417,0.5003540515899658,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9689959287643432,0.472342848777771,0.3302805125713348,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9039490818977356,0.3901121020317077,0.3706747591495514,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6862879395484924,0.1674823611974716,0.7638197541236877,284.9826965332031,284.95001220703125,305.3500061035156,298.1294860839844,301.05029296875,297.30718994140625,284.9836120605469,1.0,0.5174589157104492,1.0,1.0,0.87395840883255,1.0,-2.767378807067871,1.28356671333313,1.4838120937347412,0.6537080407142639,0.9521998167037964,0.9521998167037964,0.0,116.73059844970705,140.0,76729.6953125,0.0,1755.0206298828125,1.0,278.1499938964844,283.0157775878906,301.1341247558594,305.1046142578125,293.1499938964844,293.1499938964844,278.1499938964844,34693.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627785086631776,1.0,0.0,0.0,3.769034624099731,3.769059419631958,9.478803804086056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12340.943359375,0.0,1659.57958984375,1895.4371337890625,0.0,3977.31494140625,0.9312428832054138,1.0,0.0,3.0,1.0,0.0
17679600,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8931594491004944,0.3763897120952606,0.3399221897125244,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.559889554977417,0.5003540515899658,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9689959287643432,0.472342848777771,0.3302805125713348,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9039490818977356,0.3901121020317077,0.3706747591495514,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6862879395484924,0.1674823611974716,0.7638197541236877,284.9826965332031,284.95001220703125,305.3500061035156,298.1294860839844,301.05029296875,297.30718994140625,284.9836120605469,1.0,0.5174589157104492,1.0,1.0,0.87395840883255,1.0,-2.767378807067871,1.28356671333313,1.4838120937347412,0.6537080407142639,0.9521998167037964,0.9521998167037964,0.0,116.73059844970705,140.0,76729.6953125,0.0,1755.0206298828125,1.0,278.1499938964844,283.0157775878906,301.1341247558594,305.1046142578125,293.1499938964844,293.1499938964844,278.1499938964844,34693.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627785086631776,1.0,0.0,0.0,3.769034624099731,3.769059419631958,9.478803804086056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12340.943359375,0.0,1659.57958984375,1895.4371337890625,0.0,3977.31494140625,0.9312428832054138,1.0,0.0,3.0,1.0,0.0
17679660,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8816878199577332,0.3763788938522339,0.3401497006416321,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5568167567253113,0.5199584364891052,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9591881036758424,0.4761350750923157,0.3330904841423034,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8928686380386353,0.3908653557300567,0.3716267347335815,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6777819991111755,0.1678009182214737,0.7663918137550354,284.9828186035156,284.95001220703125,305.3446655273437,298.1251525878906,301.0385131835937,297.28759765625,284.9826354980469,1.0,0.5255304574966431,1.0,1.0,0.8768885135650635,1.0,-2.798755884170532,1.2985095977783203,1.500246286392212,0.6618579030036926,0.9750646948814392,0.9750646948814392,0.0,123.23102569580078,143.0,77730.671875,0.0,1833.8603515625,1.0,278.1499938964844,283.0005187988281,301.1361389160156,305.17694091796875,293.1499938964844,293.1499938964844,278.1499938964844,34390.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650503993034364,1.0,0.0,0.0,3.831023931503296,3.83104944229126,9.793162689675228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12514.78125,0.0,1731.404052734375,1895.4371337890625,0.0,3997.475830078125,0.9448694586753844,1.0,0.0,3.0,1.0,0.0
17679720,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8816878199577332,0.3763788938522339,0.3401497006416321,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5568167567253113,0.5199584364891052,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9591881036758424,0.4761350750923157,0.3330904841423034,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8928686380386353,0.3908653557300567,0.3716267347335815,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6777819991111755,0.1678009182214737,0.7663918137550354,284.9828186035156,284.95001220703125,305.3446655273437,298.1251525878906,301.0385131835937,297.28759765625,284.9826354980469,1.0,0.5255304574966431,1.0,1.0,0.8768885135650635,1.0,-2.798755884170532,1.2985095977783203,1.500246286392212,0.6618579030036926,0.9750646948814392,0.9750646948814392,0.0,123.23102569580078,143.0,77730.671875,0.0,1833.8603515625,1.0,278.1499938964844,283.0005187988281,301.1361389160156,305.17694091796875,293.1499938964844,293.1499938964844,278.1499938964844,34390.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650503993034364,1.0,0.0,0.0,3.831023931503296,3.83104944229126,9.793162689675228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12514.78125,0.0,1731.404052734375,1895.4371337890625,0.0,3997.475830078125,0.9448694586753844,1.0,0.0,3.0,1.0,0.0
17679780,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8692259192466736,0.3761518597602844,0.3402318358421325,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.9920239448547364,0.5530526638031006,0.5250785946846008,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.9473649263381958,0.479725569486618,0.335797518491745,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8806949853897095,0.3914205431938171,0.3724447786808014,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.6684330701828003,0.1679999381303787,0.7686136364936829,284.96734619140625,284.95001220703125,305.33331298828125,298.1160888671875,301.0262145996094,297.27508544921875,284.9663391113281,1.0,0.5315930247306824,1.0,1.0,0.8798186182975769,1.0,-2.8123011589050293,1.304687261581421,1.5076137781143188,0.6653482913970947,0.9809766411781312,0.9809766411781312,0.0,130.12875366210938,146.0,78292.6171875,0.0,1887.74560546875,1.0,278.1499938964844,282.9779052734375,301.1280212402344,305.21685791015625,293.1499938964844,293.1499938964844,278.1499938964844,34783.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675469994544984,1.0,0.0,0.0,3.877283811569214,3.877310037612915,1.0031097872342798e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12610.0966796875,0.0,1791.37060546875,1895.4371337890625,0.0,4019.56787109375,0.95547217130661,1.0,0.0,3.0,1.0,0.0
17679840,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8692259192466736,0.3761518597602844,0.3402318358421325,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.9920239448547364,0.5530526638031006,0.5250785946846008,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.9473649263381958,0.479725569486618,0.335797518491745,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8806949853897095,0.3914205431938171,0.3724447786808014,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.6684330701828003,0.1679999381303787,0.7686136364936829,284.96734619140625,284.95001220703125,305.33331298828125,298.1160888671875,301.0262145996094,297.27508544921875,284.9663391113281,1.0,0.5315930247306824,1.0,1.0,0.8798186182975769,1.0,-2.8123011589050293,1.304687261581421,1.5076137781143188,0.6653482913970947,0.9809766411781312,0.9809766411781312,0.0,130.12875366210938,146.0,78292.6171875,0.0,1887.74560546875,1.0,278.1499938964844,282.9779052734375,301.1280212402344,305.21685791015625,293.1499938964844,293.1499938964844,278.1499938964844,34783.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675469994544984,1.0,0.0,0.0,3.877283811569214,3.877310037612915,1.0031097872342798e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12610.0966796875,0.0,1791.37060546875,1895.4371337890625,0.0,4019.56787109375,0.95547217130661,1.0,0.0,3.0,1.0,0.0
17679900,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.8630768656730652,0.3759706318378448,0.3402181565761566,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9857132434844972,0.5518317818641663,0.5238319635391235,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.9411868453025818,0.4814578890800476,0.3371119499206543,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.874651312828064,0.3916362226009369,0.3728018403053283,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.6637892723083496,0.168047159910202,0.7695438861846924,284.9564208984375,284.95001220703125,305.32550048828125,298.10986328125,301.0205383300781,297.2720947265625,284.9556884765625,1.0,0.533942699432373,1.0,1.0,0.881283700466156,1.0,-2.813636064529419,1.3051409721374512,1.5084950923919678,0.6655260920524597,0.9771063327789308,0.9771063327789308,0.0,133.5943603515625,146.0,78377.7890625,0.0,1906.6591796875,1.0,278.1499938964844,282.967041015625,301.12091064453125,305.2204284667969,293.1499938964844,293.1499938964844,278.1499938964844,35165.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968603789806366,1.0,0.0,0.0,3.8897454738616943,3.889771699905396,1.0095681091115694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12620.4599609375,0.0,1809.962158203125,1895.4371337890625,0.0,4028.8994140625,0.9584930539131165,1.0,0.0,3.0,1.0,0.0
17679960,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8581210970878601,0.375781774520874,0.3401619493961334,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9803507328033448,0.5509970188140869,0.522982656955719,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9363251328468324,0.4831829965114593,0.3383946716785431,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8698157668113708,0.3918396234512329,0.3731134235858917,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.6600602269172668,0.1680782586336136,0.7702624797821045,284.9502258300781,284.95001220703125,305.3163146972656,298.10260009765625,301.0148010253906,297.27020263671875,284.9497985839844,1.0,0.5360129475593567,1.0,1.0,0.8828163146972656,1.0,-2.815327405929565,1.305763840675354,1.509563446044922,0.6657895445823669,0.973690927028656,0.973690927028656,0.0,136.54600524902344,149.0,78422.046875,0.0,1923.5029296875,1.0,278.1499938964844,282.9609375,301.1121520996094,305.2166442871094,293.1499938964844,293.1499938964844,278.1499938964844,35478.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694631695747375,1.0,0.0,0.0,3.896487236022949,3.8965134620666495,1.0130706868949346e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12623.619140625,0.0,1820.91064453125,1895.4371337890625,0.0,4036.478271484375,0.9602321982383728,1.0,0.0,3.0,1.0,0.0
17680020,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8532362580299377,0.3755668699741363,0.3400773704051971,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9748464226722716,0.550322949886322,0.5223281383514404,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9317111372947692,0.4852641522884369,0.3399204015731811,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8650867342948914,0.3920861780643463,0.3734619319438934,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.6563987135887146,0.1681093126535415,0.7709730267524719,284.9466552734375,284.95001220703125,305.3035888671875,298.0925598144531,301.0075378417969,297.2686767578125,284.94647216796875,1.0,0.5382204055786133,1.0,1.0,0.8846554756164551,1.0,-2.817545413970948,1.3066059350967407,1.510939359664917,0.6661577224731445,0.970388650894165,0.970388650894165,0.0,139.61036682128906,149.0,78441.1796875,0.0,1941.7481689453125,1.0,278.1499938964844,282.957275390625,301.1004943847656,305.20733642578125,293.1499938964844,293.1499938964844,278.1499938964844,35737.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703181385993958,1.0,0.0,0.0,3.900113582611084,3.900140047073364,1.0149573199669248e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12621.8154296875,0.0,1827.54052734375,1895.4371337890625,0.0,4044.0107421875,0.9612367153167723,1.0,0.0,3.0,1.0,0.0
17680080,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8503886461257935,0.3754317462444305,0.3400200605392456,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9715258479118348,0.5499801635742188,0.5220115184783936,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9291101098060608,0.4866591691970825,0.3409365117549896,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8623466491699219,0.3922547698020935,0.3736893832683563,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.6542730331420898,0.1681308597326278,0.771406888961792,284.94549560546875,284.95001220703125,305.2940979003906,298.0850830078125,301.0023803710937,297.2679138183594,284.9454650878906,1.0,0.5395901799201965,1.0,1.0,0.8858815431594849,1.0,-2.819111585617065,1.3072121143341064,1.511899471282959,0.6664280891418457,0.9685966372489928,0.9685966372489928,0.0,141.475341796875,152.0,78442.734375,0.0,1953.212158203125,1.0,278.1499938964844,282.9559936523437,301.0922241210937,305.1996459960937,293.1499938964844,293.1499938964844,278.1499938964844,35863.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708422422409058,1.0,0.0,0.0,3.901093244552612,3.9011197090148926,1.015467319120944e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12618.732421875,0.0,1829.784912109375,1895.4371337890625,0.0,4048.6240234375,0.9615505933761596,1.0,0.0,3.0,1.0,0.0
17680140,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8445238471031189,0.3751279413700104,0.3398845791816711,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9644726514816284,0.5494298338890076,0.5215651988983154,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9241364598274232,0.4901799857616424,0.3434817790985107,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.856770932674408,0.3926973044872284,0.3742520213127136,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6499369740486145,0.1681995838880539,0.7724192142486572,284.9458312988281,284.95001220703125,305.26708984375,298.0638732910156,300.9884033203125,297.2666931152344,284.9458923339844,1.0,0.5426713824272156,1.0,1.0,0.8889467716217041,1.0,-2.823363780975342,1.308899164199829,1.5144647359848022,0.6671974658966064,0.9658763408660888,0.9658763408660888,0.0,145.5240478515625,155.0,78418.875,0.0,1979.513671875,1.0,278.1499938964844,282.95574951171875,301.0697937011719,305.1761779785156,293.1499938964844,293.1499938964844,278.1499938964844,36014.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719803929328918,1.0,0.0,0.0,3.8999626636505127,3.899989128112793,1.0148787623620592e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12606.3984375,0.0,1829.5679931640625,1895.4371337890625,0.0,4058.63134765625,0.9614140391349792,1.0,0.0,3.0,1.0,0.0
17680200,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8445238471031189,0.3751279413700104,0.3398845791816711,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9644726514816284,0.5494298338890076,0.5215651988983154,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9241364598274232,0.4901799857616424,0.3434817790985107,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.856770932674408,0.3926973044872284,0.3742520213127136,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6499369740486145,0.1681995838880539,0.7724192142486572,284.9458312988281,284.95001220703125,305.26708984375,298.0638732910156,300.9884033203125,297.2666931152344,284.9458923339844,1.0,0.5426713824272156,1.0,1.0,0.8889467716217041,1.0,-2.823363780975342,1.308899164199829,1.5144647359848022,0.6671974658966064,0.9658763408660888,0.9658763408660888,0.0,145.5240478515625,155.0,78418.875,0.0,1979.513671875,1.0,278.1499938964844,282.95574951171875,301.0697937011719,305.1761779785156,293.1499938964844,293.1499938964844,278.1499938964844,36014.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719803929328918,1.0,0.0,0.0,3.8999626636505127,3.899989128112793,1.0148787623620592e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12606.3984375,0.0,1829.5679931640625,1895.4371337890625,0.0,4058.63134765625,0.9614140391349792,1.0,0.0,3.0,1.0,0.0
17680260,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8396783471107483,0.3748469948768616,0.3397568166255951,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9583897590637208,0.549048900604248,0.5213126540184021,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9204093217849731,0.4937246441841125,0.3460331261157989,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.852232813835144,0.3931519687175751,0.3748110830783844,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6464158296585083,0.168290689587593,0.7734403610229492,284.94708251953125,284.95001220703125,305.2356872558594,298.0393371582031,300.9726867675781,297.26593017578125,284.9471435546875,1.0,0.5454763770103455,1.0,1.0,0.8916204571723938,1.0,-2.8278727531433105,1.3107686042785645,1.5171040296554563,0.6680827140808105,0.9645529389381408,0.9645529389381408,0.0,149.08775329589844,158.0,78379.84375,0.0,2003.968994140625,1.0,278.1499938964844,282.9563293457031,301.0447998046875,305.1488647460937,293.1499938964844,293.1499938964844,278.1499938964844,36054.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730551838874816,1.0,0.0,0.0,3.89754319190979,3.8975698947906494,1.0136200216948057e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12591.0234375,0.0,1826.8427734375,1895.4371337890625,0.0,4068.068359375,0.9609029293060304,1.0,0.0,3.0,1.0,0.0
17680320,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8396783471107483,0.3748469948768616,0.3397568166255951,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9583897590637208,0.549048900604248,0.5213126540184021,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9204093217849731,0.4937246441841125,0.3460331261157989,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.852232813835144,0.3931519687175751,0.3748110830783844,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6464158296585083,0.168290689587593,0.7734403610229492,284.94708251953125,284.95001220703125,305.2356872558594,298.0393371582031,300.9726867675781,297.26593017578125,284.9471435546875,1.0,0.5454763770103455,1.0,1.0,0.8916204571723938,1.0,-2.8278727531433105,1.3107686042785645,1.5171040296554563,0.6680827140808105,0.9645529389381408,0.9645529389381408,0.0,149.08775329589844,158.0,78379.84375,0.0,2003.968994140625,1.0,278.1499938964844,282.9563293457031,301.0447998046875,305.1488647460937,293.1499938964844,293.1499938964844,278.1499938964844,36054.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730551838874816,1.0,0.0,0.0,3.89754319190979,3.8975698947906494,1.0136200216948057e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12591.0234375,0.0,1826.8427734375,1895.4371337890625,0.0,4068.068359375,0.9609029293060304,1.0,0.0,3.0,1.0,0.0
17680380,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8353539705276489,0.374565988779068,0.3396242558956146,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9527497887611388,0.5487024784088135,0.5211044549942017,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9173145294189452,0.4972708523273468,0.3485815525054931,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8482268452644348,0.3935982882976532,0.3753570914268493,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.6433237791061401,0.1683934479951858,0.7744807600975037,284.9478759765625,284.95001220703125,305.2003479003906,298.0118408203125,300.95538330078125,297.2652893066406,284.94793701171875,1.0,0.5481403470039368,1.0,1.0,0.8942940831184387,1.0,-2.8324320316314697,1.3126732110977173,1.519758939743042,0.6689774394035339,0.96359121799469,0.96359121799469,0.0,152.42779541015625,161.0,78331.7578125,0.0,2027.502197265625,1.0,278.1499938964844,282.9565734863281,301.01739501953125,305.1185607910156,293.1499938964844,293.1499938964844,278.1499938964844,36066.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741781949996948,1.0,0.0,0.0,3.8949790000915527,3.895005464553833,1.0122865887751686e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12573.3994140625,0.0,1823.7088623046875,1895.4371337890625,0.0,4077.914794921875,0.960334837436676,1.0,0.0,3.0,1.0,0.0
17680440,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8353539705276489,0.374565988779068,0.3396242558956146,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9527497887611388,0.5487024784088135,0.5211044549942017,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9173145294189452,0.4972708523273468,0.3485815525054931,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8482268452644348,0.3935982882976532,0.3753570914268493,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.6433237791061401,0.1683934479951858,0.7744807600975037,284.9478759765625,284.95001220703125,305.2003479003906,298.0118408203125,300.95538330078125,297.2652893066406,284.94793701171875,1.0,0.5481403470039368,1.0,1.0,0.8942940831184387,1.0,-2.8324320316314697,1.3126732110977173,1.519758939743042,0.6689774394035339,0.96359121799469,0.96359121799469,0.0,152.42779541015625,161.0,78331.7578125,0.0,2027.502197265625,1.0,278.1499938964844,282.9565734863281,301.01739501953125,305.1185607910156,293.1499938964844,293.1499938964844,278.1499938964844,36066.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741781949996948,1.0,0.0,0.0,3.8949790000915527,3.895005464553833,1.0122865887751686e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12573.3994140625,0.0,1823.7088623046875,1895.4371337890625,0.0,4077.914794921875,0.960334837436676,1.0,0.0,3.0,1.0,0.0
17680500,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8333206176757812,0.3744225203990936,0.3395542800426483,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9500317573547364,0.5485281348228455,0.5210013389587402,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9159242510795592,0.4990418255329132,0.349853366613388,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8463568091392517,0.3938153386116028,0.3756232857704162,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.6418862342834473,0.1684468388557434,0.7750037312507629,284.9480895996094,284.95001220703125,305.1813049316406,297.9970703125,300.946044921875,297.26495361328125,284.9481201171875,1.0,0.5494368076324463,1.0,1.0,0.895630955696106,1.0,-2.8347012996673584,1.3136242628097534,1.521077036857605,0.6694174408912659,0.963090479373932,0.963090479373932,0.0,154.0475616455078,161.0,78303.5546875,0.0,2039.0352783203125,1.0,278.1499938964844,282.95654296875,301.0027160644531,305.1022033691406,293.1499938964844,293.1499938964844,278.1499938964844,36070.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974757730960846,1.0,0.0,0.0,3.893609762191773,3.8936362266540527,1.0115751365447068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12563.5576171875,0.0,1822.0213623046875,1895.4371337890625,0.0,4082.990966796875,0.9600289463996888,1.0,0.0,3.0,1.0,0.0
17680560,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8313511610031128,0.3742759227752685,0.339480996131897,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9473614692687988,0.5483478307723999,0.5208933353424072,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9146124720573424,0.5008093118667603,0.351122498512268,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8445533514022827,0.3940266370773315,0.3758836090564728,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6405037045478821,0.1685005277395248,0.7755255103111267,284.9481506347656,284.95001220703125,305.16143798828125,297.9817199707031,300.936279296875,297.2646484375,284.9481811523437,1.0,0.550714373588562,1.0,1.0,0.8970007300376892,1.0,-2.836949110031128,1.314563870429993,1.5223853588104248,0.6698440313339233,0.962535321712494,0.962535321712494,0.0,155.64454650878906,164.0,78272.1484375,0.0,2050.440673828125,1.0,278.1499938964844,282.9564514160156,300.9873962402344,305.0849609375,293.1499938964844,293.1499938964844,278.1499938964844,36075.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753458499908448,1.0,0.0,0.0,3.892124891281128,3.892151117324829,1.010803657663928e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12552.947265625,0.0,1820.1956787109373,1895.4371337890625,0.0,4088.13720703125,0.959697127342224,1.0,0.0,3.0,1.0,0.0
17680620,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8275592923164368,0.3739738166332245,0.3393253087997436,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9421302676200868,0.5479680299758911,0.5206602215766907,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9121752381324768,0.5043362379074097,0.3536540865898132,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8411044478416443,0.394433319568634,0.3763882219791412,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.637869119644165,0.1686075776815414,0.7765629291534424,284.9481506347656,284.95001220703125,305.119384765625,297.9493103027344,300.9158630371094,297.26397705078125,284.9481506347656,1.0,0.5532264709472656,1.0,1.0,0.8997403383255005,1.0,-2.8413774967193604,1.316417574882507,1.524959921836853,0.6706691384315491,0.9612903594970704,0.9612903594970704,0.0,158.79368591308594,167.0,78201.71875,0.0,2072.975830078125,1.0,278.1499938964844,282.95623779296875,300.95526123046875,305.04833984375,293.1499938964844,293.1499938964844,278.1499938964844,36086.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765649437904358,1.0,0.0,0.0,3.888808012008667,3.888834238052368,1.0090815294461208e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12529.935546875,0.0,1816.128662109375,1895.4371337890625,0.0,4098.79345703125,0.9589563608169556,1.0,0.0,3.0,1.0,0.0
17680680,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8275592923164368,0.3739738166332245,0.3393253087997436,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9421302676200868,0.5479680299758911,0.5206602215766907,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9121752381324768,0.5043362379074097,0.3536540865898132,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8411044478416443,0.394433319568634,0.3763882219791412,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.637869119644165,0.1686075776815414,0.7765629291534424,284.9481506347656,284.95001220703125,305.119384765625,297.9493103027344,300.9158630371094,297.26397705078125,284.9481506347656,1.0,0.5532264709472656,1.0,1.0,0.8997403383255005,1.0,-2.8413774967193604,1.316417574882507,1.524959921836853,0.6706691384315491,0.9612903594970704,0.9612903594970704,0.0,158.79368591308594,167.0,78201.71875,0.0,2072.975830078125,1.0,278.1499938964844,282.95623779296875,300.95526123046875,305.04833984375,293.1499938964844,293.1499938964844,278.1499938964844,36086.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765649437904358,1.0,0.0,0.0,3.888808012008667,3.888834238052368,1.0090815294461208e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12529.935546875,0.0,1816.128662109375,1895.4371337890625,0.0,4098.79345703125,0.9589563608169556,1.0,0.0,3.0,1.0,0.0
17680740,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8239171504974365,0.3736583888530731,0.3391566574573517,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9370210766792296,0.5475553274154663,0.5203965902328491,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9099398255348206,0.5078493356704712,0.3561752140522003,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8378242254257202,0.3948163986206054,0.3768695592880249,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.635374128818512,0.168712168931961,0.7775853276252747,284.94793701171875,284.95001220703125,305.0746154785156,297.9150085449219,300.8940734863281,297.26324462890625,284.9479675292969,1.0,0.5556907653808594,1.0,1.0,0.9024800062179564,1.0,-2.845695972442627,1.3182297945022583,1.5274661779403689,0.6714438796043396,0.9598092436790466,0.9598092436790466,0.0,161.9012908935547,170.0,78119.4921875,0.0,2095.193115234375,1.0,278.1499938964844,282.9560241699219,300.92108154296875,305.0088195800781,293.1499938964844,293.1499938964844,278.1499938964844,36101.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977812886238098,1.0,0.0,0.0,3.8848814964294434,3.884907960891724,1.0070449434351758e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12504.2744140625,0.0,1811.3309326171875,1895.4371337890625,0.0,4109.68310546875,0.9580803513526917,1.0,0.0,3.0,1.0,0.0
17680800,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8239171504974365,0.3736583888530731,0.3391566574573517,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9370210766792296,0.5475553274154663,0.5203965902328491,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9099398255348206,0.5078493356704712,0.3561752140522003,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8378242254257202,0.3948163986206054,0.3768695592880249,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.635374128818512,0.168712168931961,0.7775853276252747,284.94793701171875,284.95001220703125,305.0746154785156,297.9150085449219,300.8940734863281,297.26324462890625,284.9479675292969,1.0,0.5556907653808594,1.0,1.0,0.9024800062179564,1.0,-2.845695972442627,1.3182297945022583,1.5274661779403689,0.6714438796043396,0.9598092436790466,0.9598092436790466,0.0,161.9012908935547,170.0,78119.4921875,0.0,2095.193115234375,1.0,278.1499938964844,282.9560241699219,300.92108154296875,305.0088195800781,293.1499938964844,293.1499938964844,278.1499938964844,36101.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977812886238098,1.0,0.0,0.0,3.8848814964294434,3.884907960891724,1.0070449434351758e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12504.2744140625,0.0,1811.3309326171875,1895.4371337890625,0.0,4109.68310546875,0.9580803513526917,1.0,0.0,3.0,1.0,0.0
17680860,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8203792572021484,0.3733308911323547,0.3389765918254852,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9320193529129028,0.547110378742218,0.5201027393341064,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.907864272594452,0.5113492012023926,0.3586866557598114,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8346748352050781,0.3951778411865234,0.3773299753665924,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6329866647720337,0.168813481926918,0.7785913348197937,284.9477233886719,284.95001220703125,305.0275573730469,297.879150390625,300.871337890625,297.26251220703125,284.9477233886719,1.0,0.5581194758415222,1.0,1.0,0.905232310295105,1.0,-2.84990668296814,1.31999933719635,1.5299073457717896,0.6721700429916382,0.958155632019043,0.958155632019043,0.0,164.9873504638672,173.0,78027.765625,0.0,2117.190673828125,1.0,278.1499938964844,282.9559326171875,300.88543701171875,304.9670715332031,293.1499938964844,293.1499938964844,278.1499938964844,36117.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97909414768219,1.0,0.0,0.0,3.880382061004639,3.880408525466919,1.0047135674540186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12476.5771484375,0.0,1805.83447265625,1895.4371337890625,0.0,4120.8447265625,0.9570760726928712,1.0,0.0,3.0,1.0,0.0
17680920,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8203792572021484,0.3733308911323547,0.3389765918254852,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9320193529129028,0.547110378742218,0.5201027393341064,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.907864272594452,0.5113492012023926,0.3586866557598114,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8346748352050781,0.3951778411865234,0.3773299753665924,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6329866647720337,0.168813481926918,0.7785913348197937,284.9477233886719,284.95001220703125,305.0275573730469,297.879150390625,300.871337890625,297.26251220703125,284.9477233886719,1.0,0.5581194758415222,1.0,1.0,0.905232310295105,1.0,-2.84990668296814,1.31999933719635,1.5299073457717896,0.6721700429916382,0.958155632019043,0.958155632019043,0.0,164.9873504638672,173.0,78027.765625,0.0,2117.190673828125,1.0,278.1499938964844,282.9559326171875,300.88543701171875,304.9670715332031,293.1499938964844,293.1499938964844,278.1499938964844,36117.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97909414768219,1.0,0.0,0.0,3.880382061004639,3.880408525466919,1.0047135674540186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12476.5771484375,0.0,1805.83447265625,1895.4371337890625,0.0,4120.8447265625,0.9570760726928712,1.0,0.0,3.0,1.0,0.0
17680980,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8169167041778564,0.3729905188083648,0.3387846052646637,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9271332025527954,0.5466300845146179,0.5197754502296448,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9059303402900696,0.5148340463638306,0.3611873388290405,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.831635594367981,0.3955161869525909,0.3777681887149811,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6306895613670349,0.168910726904869,0.7795777916908264,284.947509765625,284.95001220703125,304.9786376953125,297.84210205078125,300.84765625,297.2617492675781,284.947509765625,1.0,0.5605153441429138,1.0,1.0,0.9079846143722534,1.0,-2.854001045227051,1.321724772453308,1.532276272773743,0.6728408336639404,0.9563453793525696,0.9563453793525696,0.0,168.0569305419922,176.0,77926.6328125,0.0,2138.973876953125,1.0,278.1499938964844,282.9559936523437,300.8484191894531,304.9232482910156,293.1499938964844,293.1499938964844,278.1499938964844,36132.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803816080093384,1.0,0.0,0.0,3.87528133392334,3.875307559967041,1.0020738727689604e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12446.92578125,0.0,1799.5986328125,1895.4371337890625,0.0,4132.0400390625,0.9559367895126344,1.0,0.0,3.0,1.0,0.0
17681040,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8169167041778564,0.3729905188083648,0.3387846052646637,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9271332025527954,0.5466300845146179,0.5197754502296448,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9059303402900696,0.5148340463638306,0.3611873388290405,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.831635594367981,0.3955161869525909,0.3777681887149811,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6306895613670349,0.168910726904869,0.7795777916908264,284.947509765625,284.95001220703125,304.9786376953125,297.84210205078125,300.84765625,297.2617492675781,284.947509765625,1.0,0.5605153441429138,1.0,1.0,0.9079846143722534,1.0,-2.854001045227051,1.321724772453308,1.532276272773743,0.6728408336639404,0.9563453793525696,0.9563453793525696,0.0,168.0569305419922,176.0,77926.6328125,0.0,2138.973876953125,1.0,278.1499938964844,282.9559936523437,300.8484191894531,304.9232482910156,293.1499938964844,293.1499938964844,278.1499938964844,36132.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803816080093384,1.0,0.0,0.0,3.87528133392334,3.875307559967041,1.0020738727689604e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12446.92578125,0.0,1799.5986328125,1895.4371337890625,0.0,4132.0400390625,0.9559367895126344,1.0,0.0,3.0,1.0,0.0
