time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681100,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8152046203613281,0.3728156983852386,0.3386843800544739,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9247364401817322,0.5463769435882568,0.5195995569229126,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9050107598304749,0.5165708661079407,0.3624336719512939,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8301510810852051,0.3956770002841949,0.3779792785644531,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.6295696496963501,0.1689577847719192,0.780063807964325,284.9473876953125,284.95001220703125,304.9535827636719,297.8232116699219,300.8355712890625,297.2613525390625,284.9474182128906,1.0,0.5617024302482605,1.0,1.0,0.9093607664108276,1.0,-2.8560047149658203,1.322570562362671,1.5334341526031494,0.6731575131416321,0.9554054737091064,0.9554054737091064,0.0,169.58804321289062,176.0,77873.3671875,0.0,2149.797119140625,1.0,278.1499938964844,282.95611572265625,300.82958984375,304.9007568359375,293.1499938964844,293.1499938964844,278.1499938964844,36139.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810280203819276,1.0,0.0,0.0,3.872542142868042,3.872568368911743,1.0006577895183e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12431.57421875,0.0,1796.2457275390625,1895.4371337890625,0.0,4137.65283203125,0.9553242325782776,1.0,0.0,3.0,1.0,0.0
17681160,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8135011196136475,0.372637927532196,0.3385814726352691,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9223734140396118,0.5461152791976929,0.5194156169891357,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.904120683670044,0.518303394317627,0.3636771142482757,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8286875486373901,0.395832359790802,0.3781852424144745,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6284667253494263,0.1690037995576858,0.7805450558662415,284.94732666015625,284.95001220703125,304.92822265625,297.8041687011719,300.8233642578125,297.2609558105469,284.94732666015625,1.0,0.5628827810287476,1.0,1.0,0.910753071308136,1.0,-2.857980251312256,1.3234038352966309,1.5345765352249146,0.6734599471092224,0.9544451236724854,0.9544451236724854,0.0,171.11729431152344,179.0,77818.4765625,0.0,2160.578125,1.0,278.1499938964844,282.9562683105469,300.8105773925781,304.8779602050781,293.1499938964844,293.1499938964844,278.1499938964844,36145.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816738367080688,1.0,0.0,0.0,3.869691610336304,3.869717836380005,9.99185203909292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12415.9208984375,0.0,1792.7554931640625,1895.4371337890625,0.0,4143.25634765625,0.9546864628791808,1.0,0.0,3.0,1.0,0.0
17681220,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8111934065818787,0.372391015291214,0.338436871767044,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9192188382148744,0.5457450151443481,0.5191518664360046,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9029567837715148,0.520653486251831,0.3653637170791626,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8267282843589783,0.3960344791412353,0.3784565925598144,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6269919276237488,0.1690646111965179,0.7811914682388306,284.9472351074219,284.95001220703125,304.893310546875,297.7781066894531,300.8065185546875,297.2604064941406,284.9472351074219,1.0,0.5644770264625549,1.0,1.0,0.9126466512680054,1.0,-2.8606200218200684,1.3245186805725098,1.5361013412475586,0.6738503575325012,0.9531158208847046,0.9531158208847046,0.0,173.1938018798828,179.0,77741.53125,0.0,2175.166748046875,1.0,278.1499938964844,282.9565124511719,300.78448486328125,304.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,36153.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825469851493835,1.0,0.0,0.0,3.86564564704895,3.8656718730926514,9.970968903871835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12394.21875,0.0,1787.79833984375,1895.4371337890625,0.0,4150.82373046875,0.9537805318832396,1.0,0.0,3.0,1.0,0.0
17681280,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8101089596748352,0.3722728490829468,0.3383670747280121,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9177594184875488,0.5455651879310608,0.5190224647521973,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9024256467819214,0.5217564105987549,0.3661554157733917,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8258174657821655,0.3961259722709656,0.3785808980464935,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.62630695104599,0.169092521071434,0.7814925312995911,284.9472045898437,284.95001220703125,304.8767395019531,297.7657775878906,300.7985534667969,297.2601318359375,284.9472045898437,1.0,0.5652230978012085,1.0,1.0,0.9135377407073976,1.0,-2.8618435859680176,1.325035810470581,1.536807656288147,0.6740264296531677,0.952484369277954,0.952484369277954,0.0,174.17005920410156,182.0,77704.546875,0.0,2182.0048828125,1.0,278.1499938964844,282.9566650390625,300.77215576171875,304.83160400390625,293.1499938964844,293.1499938964844,278.1499938964844,36156.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9829549789428712,1.0,0.0,0.0,3.863682985305786,3.863708972930908,9.960846227841105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12383.876953125,0.0,1785.3924560546875,1895.4371337890625,0.0,4154.3564453125,0.9533407688140868,1.0,0.0,3.0,1.0,0.0
17681340,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8067159056663513,0.3718969523906708,0.3381429612636566,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9133135080337524,0.5449842214584351,0.5186002254486084,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.900810718536377,0.5251946449279785,0.3686233460903168,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8230128884315491,0.3963999450206756,0.378957986831665,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6241992115974426,0.1691774576902389,0.7824232578277588,284.9471130371094,284.95001220703125,304.8246459960937,297.72723388671875,300.77349853515625,297.25933837890625,284.9471130371094,1.0,0.5675404667854309,1.0,1.0,0.9163223505020142,1.0,-2.8656044006347656,1.3266278505325315,1.5389766693115234,0.6745526790618896,0.9505094885826112,0.9505094885826112,0.0,177.21957397460938,185.0,77587.328125,0.0,2203.296875,1.0,278.1499938964844,282.95721435546875,300.73358154296875,304.7847595214844,293.1499938964844,293.1499938964844,278.1499938964844,36165.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842217564582824,1.0,0.0,0.0,3.857407331466675,3.857433319091797,9.928514828061452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12351.3623046875,0.0,1777.70166015625,1895.4371337890625,0.0,4165.31103515625,0.9519335627555848,1.0,0.0,3.0,1.0,0.0
17681400,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8067159056663513,0.3718969523906708,0.3381429612636566,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9133135080337524,0.5449842214584351,0.5186002254486084,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.900810718536377,0.5251946449279785,0.3686233460903168,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8230128884315491,0.3963999450206756,0.378957986831665,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6241992115974426,0.1691774576902389,0.7824232578277588,284.9471130371094,284.95001220703125,304.8246459960937,297.72723388671875,300.77349853515625,297.25933837890625,284.9471130371094,1.0,0.5675404667854309,1.0,1.0,0.9163223505020142,1.0,-2.8656044006347656,1.3266278505325315,1.5389766693115234,0.6745526790618896,0.9505094885826112,0.9505094885826112,0.0,177.21957397460938,185.0,77587.328125,0.0,2203.296875,1.0,278.1499938964844,282.95721435546875,300.73358154296875,304.7847595214844,293.1499938964844,293.1499938964844,278.1499938964844,36165.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842217564582824,1.0,0.0,0.0,3.857407331466675,3.857433319091797,9.928514828061452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12351.3623046875,0.0,1777.70166015625,1895.4371337890625,0.0,4165.31103515625,0.9519335627555848,1.0,0.0,3.0,1.0,0.0
17681460,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.803322970867157,0.371511161327362,0.3379100263118744,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.909062683582306,0.544375479221344,0.5181518197059631,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8992601037025452,0.5286193490028381,0.3710817992687225,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8202639222145081,0.3966561555862427,0.3793182969093323,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6221345663070679,0.1692590117454528,0.7833390235900879,284.94708251953125,284.95001220703125,304.7723388671875,297.6888732910156,300.7483825683594,297.258544921875,284.9471130371094,1.0,0.5698370933532715,1.0,1.0,0.9190917015075684,1.0,-2.86927342414856,1.3281853199005127,1.5410882234573364,0.6750463843345642,0.9485520720481871,0.9485520720481871,0.0,180.26690673828125,188.0,77468.5859375,0.0,2224.47412109375,1.0,278.1499938964844,282.9578857421875,300.6951904296875,304.7378845214844,293.1499938964844,293.1499938964844,278.1499938964844,36171.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9854612946510316,1.0,0.0,0.0,3.85097074508667,3.850996732711792,9.89540808404854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12318.7763671875,0.0,1769.816162109375,1895.4371337890625,0.0,4176.01171875,0.9504887461662292,1.0,0.0,3.0,1.0,0.0
17681520,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.803322970867157,0.371511161327362,0.3379100263118744,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.909062683582306,0.544375479221344,0.5181518197059631,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8992601037025452,0.5286193490028381,0.3710817992687225,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8202639222145081,0.3966561555862427,0.3793182969093323,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6221345663070679,0.1692590117454528,0.7833390235900879,284.94708251953125,284.95001220703125,304.7723388671875,297.6888732910156,300.7483825683594,297.258544921875,284.9471130371094,1.0,0.5698370933532715,1.0,1.0,0.9190917015075684,1.0,-2.86927342414856,1.3281853199005127,1.5410882234573364,0.6750463843345642,0.9485520720481871,0.9485520720481871,0.0,180.26690673828125,188.0,77468.5859375,0.0,2224.47412109375,1.0,278.1499938964844,282.9578857421875,300.6951904296875,304.7378845214844,293.1499938964844,293.1499938964844,278.1499938964844,36171.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9854612946510316,1.0,0.0,0.0,3.85097074508667,3.850996732711792,9.89540808404854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12318.7763671875,0.0,1769.816162109375,1895.4371337890625,0.0,4176.01171875,0.9504887461662292,1.0,0.0,3.0,1.0,0.0
17681580,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7999953627586365,0.3711153566837311,0.3376681208610534,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9050347208976746,0.5437384843826294,0.517676591873169,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8977706432342529,0.5320298075675964,0.373530238866806,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8175604939460754,0.3968942165374756,0.3796614706516266,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6201049089431763,0.1693371534347534,0.7842395901679993,284.9471130371094,284.95001220703125,304.72021484375,297.651123046875,300.7233581542969,297.2577514648437,284.9471435546875,1.0,0.5721127986907959,1.0,1.0,0.9218610525131226,1.0,-2.8728489875793457,1.329704761505127,1.5431442260742188,0.675510823726654,0.9466457962989808,0.9466457962989808,0.0,183.3116912841797,191.0,77350.0390625,0.0,2245.52880859375,1.0,278.1499938964844,282.9586486816406,300.65728759765625,304.69140625,293.1499938964844,293.1499938964844,278.1499938964844,36174.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866624474525452,1.0,0.0,0.0,3.844469785690308,3.8444957733154297,9.86202735475672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12286.5224609375,0.0,1761.8529052734375,1895.4371337890625,0.0,4186.36181640625,0.9490280151367188,1.0,0.0,3.0,1.0,0.0
17681640,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7999953627586365,0.3711153566837311,0.3376681208610534,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9050347208976746,0.5437384843826294,0.517676591873169,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8977706432342529,0.5320298075675964,0.373530238866806,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8175604939460754,0.3968942165374756,0.3796614706516266,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6201049089431763,0.1693371534347534,0.7842395901679993,284.9471130371094,284.95001220703125,304.72021484375,297.651123046875,300.7233581542969,297.2577514648437,284.9471435546875,1.0,0.5721127986907959,1.0,1.0,0.9218610525131226,1.0,-2.8728489875793457,1.329704761505127,1.5431442260742188,0.675510823726654,0.9466457962989808,0.9466457962989808,0.0,183.3116912841797,191.0,77350.0390625,0.0,2245.52880859375,1.0,278.1499938964844,282.9586486816406,300.65728759765625,304.69140625,293.1499938964844,293.1499938964844,278.1499938964844,36174.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866624474525452,1.0,0.0,0.0,3.844469785690308,3.8444957733154297,9.86202735475672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12286.5224609375,0.0,1761.8529052734375,1895.4371337890625,0.0,4186.36181640625,0.9490280151367188,1.0,0.0,3.0,1.0,0.0
17681700,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7983577251434326,0.3709140419960022,0.3375441431999206,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9031133055686952,0.5434103012084961,0.5174299478530884,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.897047221660614,0.5337294340133667,0.3747505843639374,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8162225484848022,0.3970071375370025,0.3798272609710693,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.6191003322601318,0.1693751066923141,0.7846848964691162,284.9471435546875,284.95001220703125,304.6943664550781,297.632568359375,300.7109375,297.2573547363281,284.9471740722656,1.0,0.5732434988021851,1.0,1.0,0.9232457876205444,1.0,-2.8746042251586914,1.3304508924484253,1.544153332710266,0.6757351160049438,0.9457185864448548,0.9457185864448548,0.0,184.8337860107422,191.0,77291.359375,0.0,2256.017822265625,1.0,278.1499938964844,282.95904541015625,300.6386108398437,304.66845703125,293.1499938964844,293.1499938964844,278.1499938964844,36174.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9872444868087769,1.0,0.0,0.0,3.841228723526001,3.841254711151123,9.845405202213442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12270.6328125,0.0,1757.88427734375,1895.4371337890625,0.0,4191.37060546875,0.9482991695404052,1.0,0.0,3.0,1.0,0.0
17681760,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7967355847358704,0.3707097470760345,0.3374176621437073,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9012385606765748,0.5430726408958435,0.5171748399734497,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8963289856910706,0.5354096293449402,0.3759598433971405,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8148903846740723,0.3971151411533355,0.3799885809421539,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6180998682975769,0.1694118529558181,0.7851255536079407,284.9471740722656,284.95001220703125,304.668701171875,297.6142578125,300.6985778808594,297.25689697265625,284.9472045898437,1.0,0.5743681192398071,1.0,1.0,0.924652338027954,1.0,-2.8763222694396973,1.3311783075332642,1.5451440811157229,0.6759488582611084,0.944804549217224,0.944804549217224,0.0,186.3564300537109,194.0,77233.0703125,0.0,2266.45703125,1.0,278.1499938964844,282.95947265625,300.6202087402344,304.6457824707031,293.1499938964844,293.1499938964844,278.1499938964844,36174.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878135919570924,1.0,0.0,0.0,3.8379929065704346,3.8380186557769775,9.82882511380012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12254.931640625,0.0,1753.9248046875,1895.4371337890625,0.0,4196.263671875,0.947571337223053,1.0,0.0,3.0,1.0,0.0
17681820,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.79353266954422,0.3702908158302307,0.3371562659740448,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8975284695625305,0.5423632860183716,0.5166354775428772,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8948874473571777,0.5386797785758972,0.3783265054225921,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8122337460517883,0.3973157405853271,0.3802974224090576,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6161035299301147,0.1694810688495636,0.7859910130500793,284.9472351074219,284.95001220703125,304.61822509765625,297.5787048339844,300.674072265625,297.2555847167969,284.947265625,1.0,0.5765969157218933,1.0,1.0,0.927465558052063,1.0,-2.8796157836914062,1.3325660228729248,1.547049880027771,0.6763461828231812,0.9430003762245178,0.9430003762245178,0.0,189.4066162109375,197.0,77117.640625,0.0,2287.146240234375,1.0,278.1499938964844,282.9603576660156,300.5844116210937,304.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,36174.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988905429840088,1.0,0.0,0.0,3.831547498703003,3.831573247909546,9.795840014703572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12224.12890625,0.0,1746.0521240234375,1895.4371337890625,0.0,4205.63916015625,0.9461211562156676,1.0,0.0,3.0,1.0,0.0
17681880,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.79353266954422,0.3702908158302307,0.3371562659740448,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8975284695625305,0.5423632860183716,0.5166354775428772,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8948874473571777,0.5386797785758972,0.3783265054225921,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8122337460517883,0.3973157405853271,0.3802974224090576,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6161035299301147,0.1694810688495636,0.7859910130500793,284.9472351074219,284.95001220703125,304.61822509765625,297.5787048339844,300.674072265625,297.2555847167969,284.947265625,1.0,0.5765969157218933,1.0,1.0,0.927465558052063,1.0,-2.8796157836914062,1.3325660228729248,1.547049880027771,0.6763461828231812,0.9430003762245178,0.9430003762245178,0.0,189.4066162109375,197.0,77117.640625,0.0,2287.146240234375,1.0,278.1499938964844,282.9603576660156,300.5844116210937,304.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,36174.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988905429840088,1.0,0.0,0.0,3.831547498703003,3.831573247909546,9.795840014703572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12224.12890625,0.0,1746.0521240234375,1895.4371337890625,0.0,4205.63916015625,0.9461211562156676,1.0,0.0,3.0,1.0,0.0
17681940,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7903863191604614,0.3698600828647613,0.3368849456310272,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8938722014427185,0.541616678237915,0.5160618424415588,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8934426307678223,0.5418547987937927,0.380628377199173,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8095812201499939,0.3974991142749786,0.3805905878543854,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6141066551208496,0.1695447415113449,0.7868351936340332,284.9472961425781,284.95001220703125,304.5691833496094,297.5447692871094,300.64996337890625,297.2539367675781,284.94732666015625,1.0,0.5788002610206604,1.0,1.0,0.930278778076172,1.0,-2.882733106613159,1.3338708877563477,1.5488622188568115,0.6767110228538513,0.9412459135055542,0.9412459135055542,0.0,192.46337890625,200.0,77004.53125,0.0,2307.605224609375,1.0,278.1499938964844,282.9613037109375,300.5500183105469,304.55859375,293.1499938964844,293.1499938964844,278.1499938964844,36172.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989914894104004,1.0,0.0,0.0,3.825162649154663,3.825188398361206,9.763219850356109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12194.2744140625,0.0,1738.2706298828125,1895.4371337890625,0.0,4214.2939453125,0.9446841478347778,1.0,0.0,3.0,1.0,0.0
17682000,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7903863191604614,0.3698600828647613,0.3368849456310272,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8938722014427185,0.541616678237915,0.5160618424415588,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8934426307678223,0.5418547987937927,0.380628377199173,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8095812201499939,0.3974991142749786,0.3805905878543854,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6141066551208496,0.1695447415113449,0.7868351936340332,284.9472961425781,284.95001220703125,304.5691833496094,297.5447692871094,300.64996337890625,297.2539367675781,284.94732666015625,1.0,0.5788002610206604,1.0,1.0,0.930278778076172,1.0,-2.882733106613159,1.3338708877563477,1.5488622188568115,0.6767110228538513,0.9412459135055542,0.9412459135055542,0.0,192.46337890625,200.0,77004.53125,0.0,2307.605224609375,1.0,278.1499938964844,282.9613037109375,300.5500183105469,304.55859375,293.1499938964844,293.1499938964844,278.1499938964844,36172.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989914894104004,1.0,0.0,0.0,3.825162649154663,3.825188398361206,9.763219850356109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12194.2744140625,0.0,1738.2706298828125,1895.4371337890625,0.0,4214.2939453125,0.9446841478347778,1.0,0.0,3.0,1.0,0.0
17682060,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7873057723045349,0.3694174587726593,0.3366025686264038,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8902818560600281,0.5408368110656738,0.5154545307159424,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8920211791992188,0.5449784994125366,0.3828848600387573,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8069307804107666,0.39766326546669,0.3808653056621551,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6121076345443726,0.169602558016777,0.7876524925231934,284.94744873046875,284.95001220703125,304.52203369140625,297.5128173828125,300.6268310546875,297.2522277832031,284.9474792480469,1.0,0.5809752345085144,1.0,1.0,0.9330625534057616,1.0,-2.8856890201568604,1.3351011276245115,1.5505878925323486,0.677056610584259,0.9396488666534424,0.9396488666534424,0.0,195.51663208007807,203.0,76897.875,0.0,2327.8046875,1.0,278.1499938964844,282.9623413085937,300.517822265625,304.51824951171875,293.1499938964844,293.1499938964844,278.1499938964844,36167.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908581972122192,1.0,0.0,0.0,3.819036960601807,3.8190627098083496,9.731975296745077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12166.306640625,0.0,1730.79541015625,1895.4371337890625,0.0,4222.369140625,0.9433038234710692,1.0,0.0,3.0,1.0,0.0
17682120,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7873057723045349,0.3694174587726593,0.3366025686264038,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8902818560600281,0.5408368110656738,0.5154545307159424,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8920211791992188,0.5449784994125366,0.3828848600387573,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8069307804107666,0.39766326546669,0.3808653056621551,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6121076345443726,0.169602558016777,0.7876524925231934,284.94744873046875,284.95001220703125,304.52203369140625,297.5128173828125,300.6268310546875,297.2522277832031,284.9474792480469,1.0,0.5809752345085144,1.0,1.0,0.9330625534057616,1.0,-2.8856890201568604,1.3351011276245115,1.5505878925323486,0.677056610584259,0.9396488666534424,0.9396488666534424,0.0,195.51663208007807,203.0,76897.875,0.0,2327.8046875,1.0,278.1499938964844,282.9623413085937,300.517822265625,304.51824951171875,293.1499938964844,293.1499938964844,278.1499938964844,36167.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908581972122192,1.0,0.0,0.0,3.819036960601807,3.8190627098083496,9.731975296745077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12166.306640625,0.0,1730.79541015625,1895.4371337890625,0.0,4222.369140625,0.9433038234710692,1.0,0.0,3.0,1.0,0.0
17682180,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7842951416969299,0.3689663708209991,0.3363121747970581,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8867660760879517,0.5400346517562866,0.5148246884346008,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8906453847885132,0.5480813384056091,0.3851224780082702,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8042841553688049,0.3978122472763061,0.3811253011226654,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.610107421875,0.1696565598249435,0.7884511351585388,284.9476623535156,284.95001220703125,304.4771423339844,297.48321533203125,300.604736328125,297.2505798339844,284.9476928710937,1.0,0.5831282138824463,1.0,1.0,0.9358463287353516,1.0,-2.8885443210601807,1.336283564567566,1.5522607564926147,0.6773971319198608,0.9382275938987732,0.9382275938987732,0.0,198.56564331054688,206.0,76799.1796875,0.0,2347.84619140625,1.0,278.1499938964844,282.9634094238281,300.4878234863281,304.48052978515625,293.1499938964844,293.1499938964844,278.1499938964844,36157.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9917038083076476,1.0,0.0,0.0,3.8132948875427246,3.813320398330689,9.702732768346325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12140.435546875,0.0,1723.7777099609375,1895.4371337890625,0.0,4229.59814453125,0.9420074820518494,1.0,0.0,3.0,1.0,0.0
17682240,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7842951416969299,0.3689663708209991,0.3363121747970581,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8867660760879517,0.5400346517562866,0.5148246884346008,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8906453847885132,0.5480813384056091,0.3851224780082702,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8042841553688049,0.3978122472763061,0.3811253011226654,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.610107421875,0.1696565598249435,0.7884511351585388,284.9476623535156,284.95001220703125,304.4771423339844,297.48321533203125,300.604736328125,297.2505798339844,284.9476928710937,1.0,0.5831282138824463,1.0,1.0,0.9358463287353516,1.0,-2.8885443210601807,1.336283564567566,1.5522607564926147,0.6773971319198608,0.9382275938987732,0.9382275938987732,0.0,198.56564331054688,206.0,76799.1796875,0.0,2347.84619140625,1.0,278.1499938964844,282.9634094238281,300.4878234863281,304.48052978515625,293.1499938964844,293.1499938964844,278.1499938964844,36157.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9917038083076476,1.0,0.0,0.0,3.8132948875427246,3.813320398330689,9.702732768346325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12140.435546875,0.0,1723.7777099609375,1895.4371337890625,0.0,4229.59814453125,0.9420074820518494,1.0,0.0,3.0,1.0,0.0
17682300,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7828162312507629,0.3687382638454437,0.3361645340919494,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8850370049476624,0.5396270155906677,0.5145031213760376,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8899763822555542,0.5496280789375305,0.3862371444702148,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8029772639274597,0.3978820145130157,0.3812506794929504,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.6091159582138062,0.1696825325489044,0.7888452410697937,284.94781494140625,284.95001220703125,304.4556579589844,297.4693908691406,300.5941162109375,297.24981689453125,284.9478454589844,1.0,0.5841977596282959,1.0,1.0,0.9372382164001464,1.0,-2.889944314956665,1.3368616104125977,1.5530827045440674,0.6775683760643005,0.93759423494339,0.93759423494339,0.0,200.08872985839844,206.0,76753.3046875,0.0,2357.824951171875,1.0,278.1499938964844,282.9639587402344,300.4736633300781,304.46270751953125,293.1499938964844,293.1499938964844,278.1499938964844,36151.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920814633369446,1.0,0.0,0.0,3.81059455871582,3.8106203079223633,9.68899598774442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12128.3759765625,0.0,1720.468994140625,1895.4371337890625,0.0,4232.8232421875,0.9413967728614808,1.0,0.0,3.0,1.0,0.0
17682360,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7813555598258972,0.3685081601142883,0.3360149562358856,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8833276033401489,0.5392140746116638,0.5141763687133789,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.889320433139801,0.5511705279350281,0.3873486220836639,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8016842603683472,0.3979476690292358,0.3813720941543579,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.608132541179657,0.1697077453136444,0.7892352938652039,284.9479675292969,284.95001220703125,304.4349365234375,297.456298828125,300.5839233398437,297.24908447265625,284.947998046875,1.0,0.585261881351471,1.0,1.0,0.9386529922485352,1.0,-2.891322374343872,1.3374269008636477,1.5538955926895142,0.6777397990226746,0.9370364546775818,0.9370364546775818,0.0,201.60964965820312,209.0,76711.2109375,0.0,2367.763671875,1.0,278.1499938964844,282.9644775390625,300.4603881835937,304.4459533691406,293.1499938964844,293.1499938964844,278.1499938964844,36143.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924435019493104,1.0,0.0,0.0,3.808085680007935,3.8081114292144775,9.67624259828881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12117.228515625,0.0,1717.384765625,1895.4371337890625,0.0,4235.9130859375,0.940828263759613,1.0,0.0,3.0,1.0,0.0
17682420,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7791682481765747,0.368155688047409,0.3357850313186645,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.880765974521637,0.5385797023773193,0.5136730670928955,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8883472084999084,0.5535107851028442,0.3890346884727478,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7997443675994873,0.3980421125888824,0.381551444530487,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6066518425941467,0.1697452366352081,0.7898238301277161,284.9482421875,284.95001220703125,304.4049377441406,297.4378662109375,300.5690612792969,297.248046875,284.9482421875,1.0,0.586871862411499,1.0,1.0,0.9408034682273864,1.0,-2.89339017868042,1.3382731676101685,1.555117130279541,0.6780038475990295,0.9362974762916564,0.9362974762916564,0.0,203.9201812744141,209.0,76652.75,0.0,2382.833740234375,1.0,278.1499938964844,282.9652709960937,300.4414367675781,304.4220886230469,293.1499938964844,293.1499938964844,278.1499938964844,36130.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992928385734558,1.0,0.0,0.0,3.804567813873291,3.804593324661255,9.658372164267348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12101.6240234375,0.0,1713.04541015625,1895.4371337890625,0.0,4240.04931640625,0.9400293827056884,1.0,0.0,3.0,1.0,0.0
17682480,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7784862518310547,0.3680431544780731,0.335711270570755,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8799663186073303,0.5383761525154114,0.5135109424591064,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8880456686019897,0.5542464852333069,0.3895648717880249,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7991381287574768,0.3980692028999328,0.3816054463386535,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6061882376670837,0.1697566360235214,0.7900074124336243,284.94830322265625,284.95001220703125,304.3958435058594,297.43243408203125,300.5646667480469,297.24774169921875,284.9483337402344,1.0,0.58737713098526,1.0,1.0,0.9414826035499572,1.0,-2.8940298557281494,1.3385335206985474,1.5554962158203125,0.6780881285667419,0.936110496520996,0.936110496520996,0.0,204.64822387695312,212.0,76637.0390625,0.0,2387.56494140625,1.0,278.1499938964844,282.9654846191406,300.4360656738281,304.41534423828125,293.1499938964844,293.1499938964844,278.1499938964844,36125.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9930845499038696,1.0,0.0,0.0,3.803611040115357,3.80363655090332,9.653514325691503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12097.34765625,0.0,1711.8592529296875,1895.4371337890625,0.0,4241.38037109375,0.9398114681243896,1.0,0.0,3.0,1.0,0.0
17682540,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7756851315498352,0.36757293343544,0.335402637720108,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.876680850982666,0.5375248193740845,0.5128324031829834,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.886818528175354,0.5573119521141052,0.391773521900177,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7966445088386536,0.3981796503067016,0.3818279802799225,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6042737364768982,0.1698040217161178,0.7907717823982239,284.9486999511719,284.95001220703125,304.3602905273437,297.4119873046875,300.54705810546875,297.2464599609375,284.94873046875,1.0,0.5894772410392761,1.0,1.0,0.9443121552467346,1.0,-2.896683931350708,1.3396145105361938,1.5570693016052246,0.6784471273422241,0.9354606866836548,0.9354606866836548,0.0,207.68380737304688,215.0,76577.5,0.0,2407.291748046875,1.0,278.1499938964844,282.9664611816406,300.4149169921875,304.3887634277344,293.1499938964844,293.1499938964844,278.1499938964844,36103.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9935944080352784,1.0,0.0,0.0,3.799906015396118,3.799931526184082,9.634718480810989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12080.908203125,0.0,1707.2384033203125,1895.4371337890625,0.0,4245.72509765625,0.9389654397964478,1.0,0.0,3.0,1.0,0.0
17682600,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7756851315498352,0.36757293343544,0.335402637720108,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.876680850982666,0.5375248193740845,0.5128324031829834,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.886818528175354,0.5573119521141052,0.391773521900177,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7966445088386536,0.3981796503067016,0.3818279802799225,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6042737364768982,0.1698040217161178,0.7907717823982239,284.9486999511719,284.95001220703125,304.3602905273437,297.4119873046875,300.54705810546875,297.2464599609375,284.94873046875,1.0,0.5894772410392761,1.0,1.0,0.9443121552467346,1.0,-2.896683931350708,1.3396145105361938,1.5570693016052246,0.6784471273422241,0.9354606866836548,0.9354606866836548,0.0,207.68380737304688,215.0,76577.5,0.0,2407.291748046875,1.0,278.1499938964844,282.9664611816406,300.4149169921875,304.3887634277344,293.1499938964844,293.1499938964844,278.1499938964844,36103.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9935944080352784,1.0,0.0,0.0,3.799906015396118,3.799931526184082,9.634718480810989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12080.908203125,0.0,1707.2384033203125,1895.4371337890625,0.0,4245.72509765625,0.9389654397964478,1.0,0.0,3.0,1.0,0.0
17682660,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7729511260986328,0.3670974969863891,0.3350890874862671,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.873469889163971,0.5366600155830383,0.5121406316757202,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8856359720230103,0.5603643655776978,0.3939730823040008,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7942020297050476,0.3982782363891601,0.3820390701293945,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6023889183998108,0.1698500216007232,0.7915289998054504,284.9491271972656,284.95001220703125,304.32867431640625,297.39532470703125,300.53131103515625,297.2453308105469,284.9491577148437,1.0,0.591562032699585,1.0,1.0,0.9471502304077148,1.0,-2.899282932281494,1.3406680822372437,1.558614730834961,0.6788159012794495,0.9351201057434082,0.9351201057434082,0.0,210.71578979492188,218.0,76535.8046875,0.0,2426.9365234375,1.0,278.1499938964844,282.96728515625,300.3975830078125,304.3671264648437,293.1499938964844,293.1499938964844,278.1499938964844,36078.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939889907836914,1.0,0.0,0.0,3.7971909046173096,3.7972164154052734,9.620953278499655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12068.63671875,0.0,1703.787841796875,1895.4371337890625,0.0,4249.08447265625,0.9383394122123718,1.0,0.0,3.0,1.0,0.0
17682720,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7729511260986328,0.3670974969863891,0.3350890874862671,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.873469889163971,0.5366600155830383,0.5121406316757202,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8856359720230103,0.5603643655776978,0.3939730823040008,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7942020297050476,0.3982782363891601,0.3820390701293945,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6023889183998108,0.1698500216007232,0.7915289998054504,284.9491271972656,284.95001220703125,304.32867431640625,297.39532470703125,300.53131103515625,297.2453308105469,284.9491577148437,1.0,0.591562032699585,1.0,1.0,0.9471502304077148,1.0,-2.899282932281494,1.3406680822372437,1.558614730834961,0.6788159012794495,0.9351201057434082,0.9351201057434082,0.0,210.71578979492188,218.0,76535.8046875,0.0,2426.9365234375,1.0,278.1499938964844,282.96728515625,300.3975830078125,304.3671264648437,293.1499938964844,293.1499938964844,278.1499938964844,36078.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939889907836914,1.0,0.0,0.0,3.7971909046173096,3.7972164154052734,9.620953278499655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12068.63671875,0.0,1703.787841796875,1895.4371337890625,0.0,4249.08447265625,0.9383394122123718,1.0,0.0,3.0,1.0,0.0
17682780,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7702827453613281,0.3666174709796905,0.3347711861133575,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8703323602676392,0.5357831716537476,0.5114369988441467,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8844953179359436,0.5634028315544128,0.3961628079414367,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7918096780776978,0.3983656167984009,0.382239282131195,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6005336046218872,0.1698949187994003,0.7922804355621338,284.9496154785156,284.95001220703125,304.3014221191406,297.3827819824219,300.5177917480469,297.2442932128906,284.9496459960937,1.0,0.5936322212219238,1.0,1.0,0.9499883055686952,1.0,-2.9018309116363525,1.341697096824646,1.560133934020996,0.6791956424713135,0.9351324439048768,0.9351324439048768,0.0,213.7443389892578,221.0,76514.875,0.0,2446.505859375,1.0,278.1499938964844,282.9679870605469,300.38458251953125,304.3511657714844,293.1499938964844,293.1499938964844,278.1499938964844,36050.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9942704439163208,1.0,0.0,0.0,3.795608758926392,3.795634269714356,9.61293835644028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12061.138671875,0.0,1701.6756591796875,1895.4371337890625,0.0,4251.47998046875,0.9379663467407228,1.0,0.0,3.0,1.0,0.0
17682840,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7702827453613281,0.3666174709796905,0.3347711861133575,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8703323602676392,0.5357831716537476,0.5114369988441467,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8844953179359436,0.5634028315544128,0.3961628079414367,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7918096780776978,0.3983656167984009,0.382239282131195,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6005336046218872,0.1698949187994003,0.7922804355621338,284.9496154785156,284.95001220703125,304.3014221191406,297.3827819824219,300.5177917480469,297.2442932128906,284.9496459960937,1.0,0.5936322212219238,1.0,1.0,0.9499883055686952,1.0,-2.9018309116363525,1.341697096824646,1.560133934020996,0.6791956424713135,0.9351324439048768,0.9351324439048768,0.0,213.7443389892578,221.0,76514.875,0.0,2446.505859375,1.0,278.1499938964844,282.9679870605469,300.38458251953125,304.3511657714844,293.1499938964844,293.1499938964844,278.1499938964844,36050.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9942704439163208,1.0,0.0,0.0,3.795608758926392,3.795634269714356,9.61293835644028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12061.138671875,0.0,1701.6756591796875,1895.4371337890625,0.0,4251.47998046875,0.9379663467407228,1.0,0.0,3.0,1.0,0.0
17682900,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7689722776412964,0.3663762807846069,0.3346111178398132,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.868790328502655,0.5353415608406067,0.5110820531845093,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8839397430419922,0.5649182200431824,0.3972548544406891,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7906317710876465,0.3984062671661377,0.3823364078998565,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.5996164083480835,0.1699171215295791,0.7926548719406128,284.9498596191406,284.95001220703125,304.2895812988281,297.378173828125,300.51177978515625,297.2437744140625,284.94989013671875,1.0,0.5946630239486694,1.0,1.0,0.9514073729515076,1.0,-2.9030911922454834,1.3422051668167114,1.560886025428772,0.6793893575668335,0.9352599382400512,0.9352599382400512,0.0,215.2584381103516,221.0,76511.4140625,0.0,2456.27734375,1.0,278.1499938964844,282.96832275390625,300.3795471191406,304.34503173828125,293.1499938964844,293.1499938964844,278.1499938964844,36035.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943442940711976,1.0,0.0,0.0,3.7951927185058594,3.795217990875244,9.610830602468925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12058.986328125,0.0,1701.0596923828125,1895.4371337890625,0.0,4252.1083984375,0.9378634095191956,1.0,0.0,3.0,1.0,0.0
