time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17682960,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7676778435707092,0.3661343157291412,0.334450215101242,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8672663569450378,0.5348975658416748,0.5107247233390808,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8833937644958496,0.566429615020752,0.3983442485332489,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7894662022590637,0.3984443843364715,0.3824311196804046,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.5987065434455872,0.1699391305446624,0.7930282950401306,284.9501342773437,284.95001220703125,304.2789611816406,297.3747253417969,300.5064392089844,297.2433166503906,284.9501647949219,1.0,0.5956904292106628,1.0,1.0,0.9528272747993468,1.0,-2.904340505599976,1.3427079916000366,1.5616323947906494,0.6795859336853027,0.9354966282844543,0.9354966282844543,0.0,216.7716827392578,224.0,76514.28125,0.0,2466.032470703125,1.0,278.1499938964844,282.9685974121094,300.37579345703125,304.3406066894531,293.1499938964844,293.1499938964844,278.1499938964844,36019.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943917989730836,1.0,0.0,0.0,3.795122146606445,3.795147657394409,9.610473625798477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12058.283203125,0.0,1700.8497314453125,1895.4371337890625,0.0,4252.5126953125,0.937837541103363,1.0,0.0,3.0,1.0,0.0
17683020,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7651355862617493,0.3656485080718994,0.3341266810894012,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8642711639404297,0.534004271030426,0.5100048184394836,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8823298215866089,0.5694440007209778,0.4005169570446014,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7871711850166321,0.3985149264335632,0.3826149106025696,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.596907913684845,0.1699828654527664,0.7937734127044678,284.9507141113281,284.95001220703125,304.2616882324219,297.3714904785156,300.4975280761719,297.242431640625,284.95074462890625,1.0,0.5977367758750916,1.0,1.0,0.9556670784950256,1.0,-2.9068140983581543,1.3437023162841797,1.5631119012832642,0.6799870729446411,0.9362584948539734,0.9362584948539734,0.0,219.7972412109375,227.0,76536.9765625,0.0,2485.517578125,1.0,278.1499938964844,282.9690246582031,300.37176513671875,304.3363037109375,293.1499938964844,293.1499938964844,278.1499938964844,35985.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943605065345764,1.0,0.0,0.0,3.7959134578704834,3.795938730239868,9.61448222369654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12060.7412109375,0.0,1701.5277099609375,1895.4371337890625,0.0,4252.24609375,0.937993586063385,1.0,0.0,3.0,1.0,0.0
17683080,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7651355862617493,0.3656485080718994,0.3341266810894012,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8642711639404297,0.534004271030426,0.5100048184394836,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8823298215866089,0.5694440007209778,0.4005169570446014,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7871711850166321,0.3985149264335632,0.3826149106025696,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.596907913684845,0.1699828654527664,0.7937734127044678,284.9507141113281,284.95001220703125,304.2616882324219,297.3714904785156,300.4975280761719,297.242431640625,284.95074462890625,1.0,0.5977367758750916,1.0,1.0,0.9556670784950256,1.0,-2.9068140983581543,1.3437023162841797,1.5631119012832642,0.6799870729446411,0.9362584948539734,0.9362584948539734,0.0,219.7972412109375,227.0,76536.9765625,0.0,2485.517578125,1.0,278.1499938964844,282.9690246582031,300.37176513671875,304.3363037109375,293.1499938964844,293.1499938964844,278.1499938964844,35985.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943605065345764,1.0,0.0,0.0,3.7959134578704834,3.795938730239868,9.61448222369654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12060.7412109375,0.0,1701.5277099609375,1895.4371337890625,0.0,4252.24609375,0.937993586063385,1.0,0.0,3.0,1.0,0.0
17683140,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7626548409461975,0.3651607036590576,0.333801120519638,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8613455891609192,0.5331045985221863,0.509278416633606,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8813014030456543,0.5724450945854187,0.4026803374290466,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7849240303039551,0.398577868938446,0.3827912807464599,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5951376557350159,0.1700262725353241,0.7945166230201721,284.9512939453125,284.95001220703125,304.25,297.3735046386719,300.4912414550781,297.2416076660156,284.9513244628906,1.0,0.5997716784477234,1.0,1.0,0.9585068821907043,1.0,-2.909255266189575,1.3446816205978394,1.5645736455917358,0.6803991794586182,0.9374456405639648,0.9374456405639648,0.0,222.82081604003903,230.0,76585.1640625,0.0,2504.96484375,1.0,278.1499938964844,282.9692687988281,300.3729553222656,304.3388977050781,293.1499938964844,293.1499938964844,278.1499938964844,35948.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9941751956939696,1.0,0.0,0.0,3.7981247901916495,3.7981503009796143,9.625687198422384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12069.005859375,0.0,1703.888916015625,1895.4371337890625,0.0,4250.66943359375,0.9384673237800598,1.0,0.0,3.0,1.0,0.0
17683200,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7626548409461975,0.3651607036590576,0.333801120519638,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8613455891609192,0.5331045985221863,0.509278416633606,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8813014030456543,0.5724450945854187,0.4026803374290466,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7849240303039551,0.398577868938446,0.3827912807464599,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5951376557350159,0.1700262725353241,0.7945166230201721,284.9512939453125,284.95001220703125,304.25,297.3735046386719,300.4912414550781,297.2416076660156,284.9513244628906,1.0,0.5997716784477234,1.0,1.0,0.9585068821907043,1.0,-2.909255266189575,1.3446816205978394,1.5645736455917358,0.6803991794586182,0.9374456405639648,0.9374456405639648,0.0,222.82081604003903,230.0,76585.1640625,0.0,2504.96484375,1.0,278.1499938964844,282.9692687988281,300.3729553222656,304.3388977050781,293.1499938964844,293.1499938964844,278.1499938964844,35948.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9941751956939696,1.0,0.0,0.0,3.7981247901916495,3.7981503009796143,9.625687198422384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12069.005859375,0.0,1703.888916015625,1895.4371337890625,0.0,4250.66943359375,0.9384673237800598,1.0,0.0,3.0,1.0,0.0
17683260,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.76023268699646,0.3646705448627472,0.3334735333919525,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8584867715835571,0.5321990847587585,0.5085463523864746,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8803051114082336,0.5754315257072449,0.4048336446285248,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7827225923538208,0.3986332714557647,0.3829605281352997,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5933941006660461,0.1700690686702728,0.7952573299407959,284.9517517089844,284.95001220703125,304.2421569824219,297.37896728515625,300.4867858886719,297.2408447265625,284.9517822265625,1.0,0.6017956733703613,1.0,1.0,0.9613728523254396,1.0,-2.91166353225708,1.345645546913147,1.5660178661346436,0.6808127760887146,0.9388729333877563,0.9388729333877563,0.0,225.8433990478516,233.0,76652.2734375,0.0,2524.378173828125,1.0,278.1499938964844,282.9692077636719,300.3780212402344,304.3471069335937,293.1499938964844,293.1499938964844,278.1499938964844,35915.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939426183700562,1.0,0.0,0.0,3.8015308380126953,3.801556348800659,9.642959639677429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12081.615234375,0.0,1707.7235107421875,1895.4371337890625,0.0,4248.68994140625,0.9392114281654358,1.0,0.0,3.0,1.0,0.0
17683320,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.76023268699646,0.3646705448627472,0.3334735333919525,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8584867715835571,0.5321990847587585,0.5085463523864746,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8803051114082336,0.5754315257072449,0.4048336446285248,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7827225923538208,0.3986332714557647,0.3829605281352997,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5933941006660461,0.1700690686702728,0.7952573299407959,284.9517517089844,284.95001220703125,304.2421569824219,297.37896728515625,300.4867858886719,297.2408447265625,284.9517822265625,1.0,0.6017956733703613,1.0,1.0,0.9613728523254396,1.0,-2.91166353225708,1.345645546913147,1.5660178661346436,0.6808127760887146,0.9388729333877563,0.9388729333877563,0.0,225.8433990478516,233.0,76652.2734375,0.0,2524.378173828125,1.0,278.1499938964844,282.9692077636719,300.3780212402344,304.3471069335937,293.1499938964844,293.1499938964844,278.1499938964844,35915.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939426183700562,1.0,0.0,0.0,3.8015308380126953,3.801556348800659,9.642959639677429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12081.615234375,0.0,1707.7235107421875,1895.4371337890625,0.0,4248.68994140625,0.9392114281654358,1.0,0.0,3.0,1.0,0.0
17683380,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7578662633895874,0.3641767501831054,0.3331429064273834,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8556918501853943,0.5312867760658264,0.5078080296516418,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8793371319770813,0.5783994793891907,0.4069744944572449,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.780564546585083,0.3986796736717224,0.3831214606761932,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5916757583618164,0.1701105386018753,0.7959927916526794,284.95196533203125,284.95001220703125,304.2360534667969,297.38592529296875,300.4832763671875,297.2400817871094,284.9519958496094,1.0,0.6038078665733337,1.0,1.0,0.9642388224601746,1.0,-2.914029836654663,1.3465932607650757,1.5674365758895874,0.6812196969985962,0.9403181672096252,0.9403181672096252,0.0,228.8647003173828,236.0,76729.25,0.0,2543.738037109375,1.0,278.1499938964844,282.96881103515625,300.38507080078125,304.358642578125,293.1499938964844,293.1499938964844,278.1499938964844,35895.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937584400177002,1.0,0.0,0.0,3.805677652359009,3.8057031631469727,9.664007620813209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12096.4599609375,0.0,1712.5479736328125,1895.4371337890625,0.0,4247.1220703125,0.9401293396949768,1.0,0.0,3.0,1.0,0.0
17683440,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7578662633895874,0.3641767501831054,0.3331429064273834,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8556918501853943,0.5312867760658264,0.5078080296516418,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8793371319770813,0.5783994793891907,0.4069744944572449,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.780564546585083,0.3986796736717224,0.3831214606761932,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5916757583618164,0.1701105386018753,0.7959927916526794,284.95196533203125,284.95001220703125,304.2360534667969,297.38592529296875,300.4832763671875,297.2400817871094,284.9519958496094,1.0,0.6038078665733337,1.0,1.0,0.9642388224601746,1.0,-2.914029836654663,1.3465932607650757,1.5674365758895874,0.6812196969985962,0.9403181672096252,0.9403181672096252,0.0,228.8647003173828,236.0,76729.25,0.0,2543.738037109375,1.0,278.1499938964844,282.96881103515625,300.38507080078125,304.358642578125,293.1499938964844,293.1499938964844,278.1499938964844,35895.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937584400177002,1.0,0.0,0.0,3.805677652359009,3.8057031631469727,9.664007620813209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12096.4599609375,0.0,1712.5479736328125,1895.4371337890625,0.0,4247.1220703125,0.9401293396949768,1.0,0.0,3.0,1.0,0.0
17683500,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7567029595375061,0.363928735256195,0.3329766094684601,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.854317307472229,0.5308287739753723,0.5074370503425598,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8788630962371826,0.579877495765686,0.4080406427383423,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7795011401176453,0.3986999988555908,0.3831992447376251,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5908254384994507,0.1701308339834213,0.7963587641716003,284.9520263671875,284.95001220703125,304.2336120605469,297.3899230957031,300.48175048828125,297.2397155761719,284.9520568847656,1.0,0.6048099398612976,1.0,1.0,0.9656718373298644,1.0,-2.915198802947998,1.3470616340637207,1.5681370496749878,0.6814209222793579,0.9410468339920044,0.9410468339920044,0.0,230.37567138671875,236.0,76770.046875,0.0,2553.405029296875,1.0,278.1499938964844,282.96856689453125,300.3890686035156,304.3651123046875,293.1499938964844,293.1499938964844,278.1499938964844,35888.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936603903770448,1.0,0.0,0.0,3.807905197143554,3.8079309463500977,9.675325145508396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12104.3984375,0.0,1715.1712646484375,1895.4371337890625,0.0,4246.287109375,0.9406249523162842,1.0,0.0,3.0,1.0,0.0
17683560,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7555528283119202,0.363679975271225,0.3328096568584442,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8529579639434814,0.5303695201873779,0.507064938545227,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8783953189849854,0.5813506245613098,0.4091036021709442,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7784481644630432,0.3987182974815368,0.3832751214504242,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5899810791015625,0.1701508313417434,0.7967233657836914,284.9520874023437,284.95001220703125,304.2315368652344,297.39422607421875,300.4804382324219,297.2393798828125,284.9521179199219,1.0,0.6058093309402466,1.0,1.0,0.9671083688735962,1.0,-2.9163577556610107,1.3475261926651,1.5688316822052002,0.6816202998161316,0.9417892694473268,0.9417892694473268,0.0,231.8865661621093,239.0,76812.46875,0.0,2563.060791015625,1.0,278.1499938964844,282.9682922363281,300.3933410644531,304.3720397949219,293.1499938964844,293.1499938964844,278.1499938964844,35881.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9935588836669922,1.0,0.0,0.0,3.81022572517395,3.810251235961914,9.68712015492201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12112.7021484375,0.0,1717.918212890625,1895.4371337890625,0.0,4245.42236328125,0.9411423802375792,1.0,0.0,3.0,1.0,0.0
17683620,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7536502480506897,0.3632605969905853,0.332527756690979,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8507083654403687,0.529595673084259,0.506437361240387,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8776240944862366,0.5838154554367065,0.4108822047710418,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7767027020454407,0.3987445831298828,0.3833983242511749,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.58857661485672,0.1701838970184326,0.7973333597183228,284.9521789550781,284.95001220703125,304.2288818359375,297.4021911621094,300.4786376953125,297.23876953125,284.95220947265625,1.0,0.6074818968772888,1.0,1.0,0.9695217609405518,1.0,-2.918284177780152,1.3482985496520996,1.5699856281280518,0.6819521188735962,0.9430785179138184,0.9430785179138184,0.0,234.4239959716797,239.0,76887.4453125,0.0,2579.25537109375,1.0,278.1499938964844,282.9678039550781,300.4013061523437,304.3846435546875,293.1499938964844,293.1499938964844,278.1499938964844,35873.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9933832287788392,1.0,0.0,0.0,3.814335346221924,3.814361095428467,9.708028301247396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12127.505859375,0.0,1722.8092041015625,1895.4371337890625,0.0,4243.92578125,0.942060887813568,1.0,0.0,3.0,1.0,0.0
17683680,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7532917857170105,0.3631805777549743,0.3324739634990692,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8502843976020813,0.5294480323791504,0.5063176155090332,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8774791359901428,0.5842838287353516,0.4112202823162079,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7763734459877014,0.3987491428852081,0.3834214210510254,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5883108377456665,0.1701901257038116,0.7974493503570557,284.95220947265625,284.95001220703125,304.2284851074219,297.40380859375,300.47833251953125,297.2386474609375,284.95220947265625,1.0,0.6077998280525208,1.0,1.0,0.9699814319610596,1.0,-2.9186489582061768,1.348444938659668,1.5702040195465088,0.682015061378479,0.9433276057243348,0.9433276057243348,0.0,234.90757751464844,242.0,76902.0390625,0.0,2582.33984375,1.0,278.1499938964844,282.9677124023437,300.4028625488281,304.3871459960937,293.1499938964844,293.1499938964844,278.1499938964844,35871.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9933458566665648,1.0,0.0,0.0,3.815136194229126,3.815161943435669,9.712105111248093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12130.3984375,0.0,1723.76513671875,1895.4371337890625,0.0,4243.607421875,0.9422399401664734,1.0,0.0,3.0,1.0,0.0
17683740,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7510809898376465,0.3626792430877685,0.3321365118026733,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8476687073707581,0.528523862361908,0.5055676102638245,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8765878081321716,0.5872018337249756,0.4133263528347015,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7743396759033203,0.398773729801178,0.3835617899894714,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5866644978523254,0.1702288091182708,0.7981725335121155,284.9523010253906,284.95001220703125,304.22674560546875,297.4144897460937,300.4768371582031,297.2379455566406,284.95233154296875,1.0,0.6097808480262756,1.0,1.0,0.9728545546531676,1.0,-2.9209110736846924,1.349353551864624,1.5715574026107788,0.6824063062667847,0.9449383616447448,0.9449383616447448,0.0,237.9291076660156,230.0,76996.6953125,0.0,2601.5966796875,1.0,278.1499938964844,282.96710205078125,300.4134216308594,304.4036560058594,293.1499938964844,293.1499938964844,278.1499938964844,35862.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9931027889251708,1.0,0.0,0.0,3.820325374603272,3.8203511238098153,9.738542985360257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12149.2783203125,0.0,1729.974609375,1895.4371337890625,0.0,4241.5361328125,0.9434013962745668,1.0,0.0,3.0,1.0,0.0
17683800,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7510809898376465,0.3626792430877685,0.3321365118026733,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8476687073707581,0.528523862361908,0.5055676102638245,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8765878081321716,0.5872018337249756,0.4133263528347015,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7743396759033203,0.398773729801178,0.3835617899894714,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5866644978523254,0.1702288091182708,0.7981725335121155,284.9523010253906,284.95001220703125,304.22674560546875,297.4144897460937,300.4768371582031,297.2379455566406,284.95233154296875,1.0,0.6097808480262756,1.0,1.0,0.9728545546531676,1.0,-2.9209110736846924,1.349353551864624,1.5715574026107788,0.6824063062667847,0.9449383616447448,0.9449383616447448,0.0,237.9291076660156,230.0,76996.6953125,0.0,2601.5966796875,1.0,278.1499938964844,282.96710205078125,300.4134216308594,304.4036560058594,293.1499938964844,293.1499938964844,278.1499938964844,35862.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9931027889251708,1.0,0.0,0.0,3.820325374603272,3.8203511238098153,9.738542985360257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12149.2783203125,0.0,1729.974609375,1895.4371337890625,0.0,4241.5361328125,0.9434013962745668,1.0,0.0,3.0,1.0,0.0
17683860,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7531519532203674,0.3622007369995117,0.3315617144107818,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8499274849891663,0.5276106595993042,0.5045605897903442,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8810352087020874,0.5901254415512085,0.4152380228042602,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7769619822502136,0.3988088071346283,0.3834439218044281,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5888785123825073,0.1702863126993179,0.797699511051178,284.9506530761719,284.95001220703125,304.22625732421875,297.4262390136719,300.475830078125,297.23748779296875,284.9505920410156,1.0,0.6072756052017212,1.0,1.0,0.9757157564163208,1.0,-2.920599937438965,1.3490052223205566,1.5715948343276978,0.6821547150611877,0.944808542728424,0.944808542728424,0.0,234.2038726806641,218.0,77041.15625,0.0,2582.45849609375,1.0,278.1499938964844,282.965576171875,300.4246826171875,304.4187927246094,293.1499938964844,293.1499938964844,278.1499938964844,35916.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99278724193573,1.0,0.0,0.0,3.823764324188232,3.823790073394776,9.756083727552325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12160.2802734375,0.0,1734.5645751953125,1895.4371337890625,0.0,4238.845703125,0.9441953301429749,1.0,0.0,3.0,1.0,0.0
17683920,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7531519532203674,0.3622007369995117,0.3315617144107818,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8499274849891663,0.5276106595993042,0.5045605897903442,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8810352087020874,0.5901254415512085,0.4152380228042602,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7769619822502136,0.3988088071346283,0.3834439218044281,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5888785123825073,0.1702863126993179,0.797699511051178,284.9506530761719,284.95001220703125,304.22625732421875,297.4262390136719,300.475830078125,297.23748779296875,284.9505920410156,1.0,0.6072756052017212,1.0,1.0,0.9757157564163208,1.0,-2.920599937438965,1.3490052223205566,1.5715948343276978,0.6821547150611877,0.944808542728424,0.944808542728424,0.0,234.2038726806641,218.0,77041.15625,0.0,2582.45849609375,1.0,278.1499938964844,282.965576171875,300.4246826171875,304.4187927246094,293.1499938964844,293.1499938964844,278.1499938964844,35916.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99278724193573,1.0,0.0,0.0,3.823764324188232,3.823790073394776,9.756083727552325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12160.2802734375,0.0,1734.5645751953125,1895.4371337890625,0.0,4238.845703125,0.9441953301429749,1.0,0.0,3.0,1.0,0.0
17683980,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7579092383384705,0.3617874979972839,0.3308977484703064,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8552167415618896,0.5267422199249268,0.5034404993057251,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8888213038444519,0.5930838584899902,0.4170592427253723,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.782477617263794,0.3988873958587646,0.3832119703292846,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.5934662222862244,0.1704057902097702,0.7967630624771118,284.94970703125,284.95001220703125,304.2268371582031,297.4389038085937,300.47564697265625,297.23760986328125,284.9496765136719,1.0,0.6027060151100159,1.0,1.0,0.9785770177841188,1.0,-2.919240951538086,1.348156213760376,1.57108473777771,0.681602418422699,0.9441727995872498,0.9441727995872498,0.0,226.669174194336,206.0,77055.59375,0.0,2542.41943359375,1.0,278.1499938964844,282.96539306640625,300.43682861328125,304.4321594238281,293.1499938964844,293.1499938964844,278.1499938964844,35974.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9923636317253112,1.0,0.0,0.0,3.8245491981506334,3.8245749473571777,9.760088914845255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12166.349609375,0.0,1735.969970703125,1895.4371337890625,0.0,4235.23193359375,0.944413423538208,1.0,0.0,3.0,1.0,0.0
17684040,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7579092383384705,0.3617874979972839,0.3308977484703064,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8552167415618896,0.5267422199249268,0.5034404993057251,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8888213038444519,0.5930838584899902,0.4170592427253723,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.782477617263794,0.3988873958587646,0.3832119703292846,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.5934662222862244,0.1704057902097702,0.7967630624771118,284.94970703125,284.95001220703125,304.2268371582031,297.4389038085937,300.47564697265625,297.23760986328125,284.9496765136719,1.0,0.6027060151100159,1.0,1.0,0.9785770177841188,1.0,-2.919240951538086,1.348156213760376,1.57108473777771,0.681602418422699,0.9441727995872498,0.9441727995872498,0.0,226.669174194336,206.0,77055.59375,0.0,2542.41943359375,1.0,278.1499938964844,282.96539306640625,300.43682861328125,304.4321594238281,293.1499938964844,293.1499938964844,278.1499938964844,35974.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9923636317253112,1.0,0.0,0.0,3.8245491981506334,3.8245749473571777,9.760088914845255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12166.349609375,0.0,1735.969970703125,1895.4371337890625,0.0,4235.23193359375,0.944413423538208,1.0,0.0,3.0,1.0,0.0
17684100,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7610286474227905,0.3616061508655548,0.3305575847625732,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8586915731430054,0.526327908039093,0.5028659701347351,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8936155438423157,0.5945780277252197,0.4179559051990509,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7860157489776611,0.3989452719688415,0.3830805718898773,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5963732600212097,0.1704918295145034,0.7962561249732971,284.9495849609375,284.95001220703125,304.2274780273437,297.445556640625,300.475830078125,297.23785400390625,284.9495544433594,1.0,0.5999321937561035,1.0,1.0,0.9800076484680176,1.0,-2.918452501296997,1.3476805686950684,1.5707719326019287,0.6812971830368042,0.9439581036567688,0.9439581036567688,0.0,222.0633087158203,206.0,77060.2109375,0.0,2518.0400390625,1.0,278.1499938964844,282.9656982421875,300.4432983398437,304.4389343261719,293.1499938964844,293.1499938964844,278.1499938964844,35989.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921181201934814,1.0,0.0,0.0,3.824526071548462,3.824551820755005,9.759970680534025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12169.12890625,0.0,1736.06005859375,1895.4371337890625,0.0,4233.13623046875,0.9444201588630676,1.0,0.0,3.0,1.0,0.0
17684160,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7645290493965149,0.3614375591278076,0.3302175402641296,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8625931143760681,0.5259254574775696,0.5022899508476257,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8988571166992188,0.5960789918899536,0.4188484847545624,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7899426817893982,0.399012804031372,0.3829461336135864,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5995650291442871,0.170592114329338,0.7957555055618286,284.9495849609375,284.95001220703125,304.2283630371094,297.452392578125,300.47613525390625,297.23809814453125,284.9495849609375,1.0,0.5969687700271606,1.0,1.0,0.9813916087150574,1.0,-2.91766095161438,1.3472074270248413,1.570453643798828,0.6809943318367004,0.943825662136078,0.943825662136078,0.0,217.13943481445312,194.0,77065.171875,0.0,2492.086181640625,1.0,278.1499938964844,282.96612548828125,300.449951171875,304.4458923339844,293.1499938964844,293.1499938964844,278.1499938964844,35997.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9918577075004578,1.0,0.0,0.0,3.824434995651245,3.824460744857788,9.759505701367743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12172.0595703125,0.0,1736.016357421875,1895.4371337890625,0.0,4230.91259765625,0.9444071054458618,1.0,0.0,3.0,1.0,0.0
17684220,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7726237773895264,0.3611344695091247,0.3295439183712005,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8716242909431458,0.5251535773277283,0.5011427402496338,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9109330177307128,0.5990980863571167,0.4206263720989227,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7988758683204651,0.3991739749908447,0.3826758563518524,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6066925525665283,0.1708331555128097,0.7948130965232849,284.9498291015625,284.95001220703125,304.2307434082031,297.4665832519531,300.47711181640625,297.2387390136719,284.9498291015625,1.0,0.5906189680099487,1.0,1.0,0.9841595888137816,1.0,-2.9161508083343506,1.346299648284912,1.569851040840149,0.6804104447364807,0.9438174366950988,0.9438174366950988,0.0,206.597900390625,182.0,77079.53125,0.0,2436.902587890625,1.0,278.1499938964844,282.9670715332031,300.4638977050781,304.46075439453125,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9913091659545898,1.0,0.0,0.0,3.824373722076416,3.824399471282959,9.759194199432386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12178.908203125,0.0,1735.9591064453125,1895.4371337890625,0.0,4226.2255859375,0.944397509098053,1.0,0.0,3.0,1.0,0.0
17684280,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7726237773895264,0.3611344695091247,0.3295439183712005,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8716242909431458,0.5251535773277283,0.5011427402496338,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9109330177307128,0.5990980863571167,0.4206263720989227,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7988758683204651,0.3991739749908447,0.3826758563518524,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6066925525665283,0.1708331555128097,0.7948130965232849,284.9498291015625,284.95001220703125,304.2307434082031,297.4665832519531,300.47711181640625,297.2387390136719,284.9498291015625,1.0,0.5906189680099487,1.0,1.0,0.9841595888137816,1.0,-2.9161508083343506,1.346299648284912,1.569851040840149,0.6804104447364807,0.9438174366950988,0.9438174366950988,0.0,206.597900390625,182.0,77079.53125,0.0,2436.902587890625,1.0,278.1499938964844,282.9670715332031,300.4638977050781,304.46075439453125,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9913091659545898,1.0,0.0,0.0,3.824373722076416,3.824399471282959,9.759194199432386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12178.908203125,0.0,1735.9591064453125,1895.4371337890625,0.0,4226.2255859375,0.944397509098053,1.0,0.0,3.0,1.0,0.0
17684340,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.782096266746521,0.3608660697937011,0.3288823962211609,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8822089433670044,0.5244148969650269,0.5000065565109253,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9257542490959167,0.6021304130554199,0.4223984479904175,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8090510964393616,0.3993612825870514,0.3824097514152527,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6145790815353394,0.1711174249649047,0.7939692139625549,284.9501647949219,284.95001220703125,304.2338256835937,297.4813842773437,300.4784851074219,297.2395324707031,284.9501647949219,1.0,0.5839077830314636,1.0,1.0,0.9869276285171508,1.0,-2.9147865772247314,1.3454668521881104,1.569319725036621,0.6798689961433411,0.944084644317627,0.944084644317627,0.0,195.49783325195312,170.0,77101.90625,0.0,2379.2587890625,1.0,278.1499938964844,282.968017578125,300.4786071777344,304.4768371582031,293.1499938964844,293.1499938964844,278.1499938964844,35991.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907441139221193,1.0,0.0,0.0,3.824735164642334,3.824760913848877,9.76103819994023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12187.35546875,0.0,1736.3291015625,1895.4371337890625,0.0,4221.3935546875,0.9444746375083924,1.0,0.0,3.0,1.0,0.0
17684400,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.782096266746521,0.3608660697937011,0.3288823962211609,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8822089433670044,0.5244148969650269,0.5000065565109253,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9257542490959167,0.6021304130554199,0.4223984479904175,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8090510964393616,0.3993612825870514,0.3824097514152527,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6145790815353394,0.1711174249649047,0.7939692139625549,284.9501647949219,284.95001220703125,304.2338256835937,297.4813842773437,300.4784851074219,297.2395324707031,284.9501647949219,1.0,0.5839077830314636,1.0,1.0,0.9869276285171508,1.0,-2.9147865772247314,1.3454668521881104,1.569319725036621,0.6798689961433411,0.944084644317627,0.944084644317627,0.0,195.49783325195312,170.0,77101.90625,0.0,2379.2587890625,1.0,278.1499938964844,282.968017578125,300.4786071777344,304.4768371582031,293.1499938964844,293.1499938964844,278.1499938964844,35991.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907441139221193,1.0,0.0,0.0,3.824735164642334,3.824760913848877,9.76103819994023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12187.35546875,0.0,1736.3291015625,1895.4371337890625,0.0,4221.3935546875,0.9444746375083924,1.0,0.0,3.0,1.0,0.0
17684460,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.793005645275116,0.3606273829936981,0.3282355666160583,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8944240212440491,0.5237038731575012,0.4988839626312256,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.942571222782135,0.605167806148529,0.4241647720336914,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8199552297592163,0.3995696306228637,0.382150799036026,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6229072213172913,0.1714404225349426,0.7932404279708862,284.950439453125,284.95001220703125,304.23748779296875,297.4967041015625,300.480224609375,297.2403869628906,284.950439453125,1.0,0.5769450664520264,1.0,1.0,0.9896517395973206,1.0,-2.9135985374450684,1.3447256088256836,1.5688729286193848,0.6793809533119202,0.9445570707321168,0.9445570707321168,0.0,184.04005432128903,158.0,77133.203125,0.0,2320.200927734375,1.0,278.1499938964844,282.96881103515625,300.493896484375,304.49420166015625,293.1499938964844,293.1499938964844,278.1499938964844,35978.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9901809096336364,1.0,0.0,0.0,3.825663328170776,3.8256890773773193,9.76577553046809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12197.490234375,0.0,1737.3583984375,1895.4371337890625,0.0,4216.572265625,0.9446759223937988,1.0,0.0,3.0,1.0,0.0
17684520,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.793005645275116,0.3606273829936981,0.3282355666160583,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8944240212440491,0.5237038731575012,0.4988839626312256,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.942571222782135,0.605167806148529,0.4241647720336914,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8199552297592163,0.3995696306228637,0.382150799036026,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6229072213172913,0.1714404225349426,0.7932404279708862,284.950439453125,284.95001220703125,304.23748779296875,297.4967041015625,300.480224609375,297.2403869628906,284.950439453125,1.0,0.5769450664520264,1.0,1.0,0.9896517395973206,1.0,-2.9135985374450684,1.3447256088256836,1.5688729286193848,0.6793809533119202,0.9445570707321168,0.9445570707321168,0.0,184.04005432128903,158.0,77133.203125,0.0,2320.200927734375,1.0,278.1499938964844,282.96881103515625,300.493896484375,304.49420166015625,293.1499938964844,293.1499938964844,278.1499938964844,35978.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9901809096336364,1.0,0.0,0.0,3.825663328170776,3.8256890773773193,9.76577553046809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12197.490234375,0.0,1737.3583984375,1895.4371337890625,0.0,4216.572265625,0.9446759223937988,1.0,0.0,3.0,1.0,0.0
17684580,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8053730726242065,0.3604100048542022,0.3276023864746094,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9085002541542052,0.5230135917663574,0.4977747797966003,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9603646993637084,0.6082034707069397,0.4259255826473236,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8318873643875122,0.3997932970523834,0.3819000720977783,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6320096850395203,0.1717917919158935,0.7926129698753357,284.95068359375,284.95001220703125,304.2416076660156,297.51239013671875,300.482177734375,297.2412414550781,284.95068359375,1.0,0.5698291659355164,1.0,1.0,0.9923758506774902,1.0,-2.912564277648926,1.3440626859664917,1.5685017108917236,0.6789377927780151,0.9451534748077391,0.9451534748077391,0.0,172.41395568847656,146.0,77171.625,0.0,2260.62646484375,1.0,278.1499938964844,282.969482421875,300.5096130371094,304.5124816894531,293.1499938964844,293.1499938964844,278.1499938964844,35966.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9896210432052612,1.0,0.0,0.0,3.827061891555786,3.827087640762329,9.772917337613762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12208.939453125,0.0,1738.96240234375,1895.4371337890625,0.0,4211.7763671875,0.9449828267097472,1.0,0.0,3.0,1.0,0.0
17684640,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8053730726242065,0.3604100048542022,0.3276023864746094,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9085002541542052,0.5230135917663574,0.4977747797966003,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9603646993637084,0.6082034707069397,0.4259255826473236,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8318873643875122,0.3997932970523834,0.3819000720977783,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6320096850395203,0.1717917919158935,0.7926129698753357,284.95068359375,284.95001220703125,304.2416076660156,297.51239013671875,300.482177734375,297.2412414550781,284.95068359375,1.0,0.5698291659355164,1.0,1.0,0.9923758506774902,1.0,-2.912564277648926,1.3440626859664917,1.5685017108917236,0.6789377927780151,0.9451534748077391,0.9451534748077391,0.0,172.41395568847656,146.0,77171.625,0.0,2260.62646484375,1.0,278.1499938964844,282.969482421875,300.5096130371094,304.5124816894531,293.1499938964844,293.1499938964844,278.1499938964844,35966.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9896210432052612,1.0,0.0,0.0,3.827061891555786,3.827087640762329,9.772917337613762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12208.939453125,0.0,1738.96240234375,1895.4371337890625,0.0,4211.7763671875,0.9449828267097472,1.0,0.0,3.0,1.0,0.0
17684700,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8119863271713257,0.3603084981441498,0.3272907137870788,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9168665409088136,0.5226764678955078,0.4972258508205414,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.969354510307312,0.6097192168235779,0.426803320646286,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8384655714035034,0.3999110758304596,0.3817784786224365,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.637041449546814,0.1719771474599838,0.7923354506492615,284.9507751464844,284.95001220703125,304.2438049316406,297.5203552246094,300.48321533203125,297.2416687011719,284.9507751464844,1.0,0.5662253499031067,1.0,1.0,0.9937378764152528,1.0,-2.912107229232788,1.3437614440917969,1.5683456659317017,0.6787336468696594,0.9454924464225768,0.9454924464225768,0.0,166.55477905273438,146.0,77193.3984375,0.0,2230.72802734375,1.0,278.1499938964844,282.9697570800781,300.517578125,304.5219116210937,293.1499938964844,293.1499938964844,278.1499938964844,35960.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893450140953064,1.0,0.0,0.0,3.827927589416504,3.827953338623047,9.777339755601131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12215.1318359375,0.0,1739.9703369140625,1895.4371337890625,0.0,4209.41015625,0.9451739192008972,1.0,0.0,3.0,1.0,0.0
17684760,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.818743109703064,0.3602095246315002,0.3269812762737274,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9260804653167723,0.5223422050476074,0.4966795444488525,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.978236734867096,0.6112340092658997,0.4276804625988006,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8455517888069153,0.4000310599803924,0.3816588222980499,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.6424790620803833,0.1721659302711486,0.7920734286308289,284.95086669921875,284.95001220703125,304.2460632324219,297.5283508300781,300.4842834472656,297.2420654296875,284.95086669921875,1.0,0.5626018643379211,0.9998779892921448,0.9998779892921448,0.9949902892112732,1.0,-2.9116714000701904,1.343472599983215,1.5681986808776855,0.6785373687744141,0.94584721326828,0.94584721326828,0.0,160.69300842285156,134.0,77216.1484375,0.0,2200.86669921875,1.0,278.1499938964844,282.9700012207031,300.5256042480469,304.5314636230469,293.1499938964844,293.1499938964844,278.1499938964844,35955.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890689253807068,1.0,0.0,0.0,3.828855514526367,3.828881502151489,9.782081633602502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12221.5048828125,0.0,1741.055908203125,1895.4371337890625,0.0,4207.0419921875,0.9453791975975036,1.0,0.0,3.0,1.0,0.0
