time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684820,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8319924473762512,0.3600360155105591,0.3264239728450775,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9445594549179076,0.5217360258102417,0.4956875145435333,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9939509630203248,0.6142540574073792,0.4294248223304748,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8601168394088745,0.4002570211887359,0.3814482986927032,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6537339687347412,0.1725279539823532,0.791677713394165,284.95037841796875,284.95001220703125,304.2503356933594,297.543212890625,300.4867553710937,297.2437744140625,284.9503479003906,1.0,0.5557699799537659,0.9996535181999208,0.9996535181999208,0.997294783592224,1.0,-2.909634590148926,1.3423385620117188,1.5672961473464966,0.6778650879859924,0.945678412914276,0.945678412914276,0.0,149.94190979003906,134.0,77231.4140625,0.0,2145.14453125,1.0,278.1499938964844,282.97021484375,300.5403747558594,304.5478210449219,293.1499938964844,293.1499938964844,278.1499938964844,35971.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9885367155075072,1.0,0.0,0.0,3.8294544219970703,3.829480409622192,9.785142083273968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12228.8935546875,0.0,1741.915283203125,1895.4371337890625,0.0,4202.474609375,0.94552081823349,1.0,0.0,3.0,1.0,0.0
17684880,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8332177996635437,0.3600211441516876,0.3263759911060333,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9462292790412904,0.5216834545135498,0.4956017732620239,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.99526047706604,0.6145257353782654,0.4295817017555237,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.861487865447998,0.4002767503261566,0.3814304172992706,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6547985076904297,0.172559842467308,0.7916465401649475,284.9502868652344,284.95001220703125,304.250732421875,297.54449462890625,300.48699951171875,297.24395751953125,284.95025634765625,1.0,0.5551695823669434,0.9996340274810792,0.9996340274810792,0.997495174407959,1.0,-2.9094083309173584,1.342215895652771,1.5671924352645874,0.6777942776679993,0.945631206035614,0.945631206035614,0.0,149.01185607910156,122.0,77231.671875,0.0,2140.28515625,1.0,278.1499938964844,282.97021484375,300.5416564941406,304.5491943359375,293.1499938964844,293.1499938964844,278.1499938964844,35974.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9884892106056212,1.0,0.0,0.0,3.829460859298706,3.829486608505249,9.78517391558853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12229.359375,0.0,1741.9423828125,1895.4371337890625,0.0,4202.06689453125,0.9455233216285706,1.0,0.0,3.0,1.0,0.0
17684940,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.8463738560676575,0.3597725629806518,0.3258336186408996,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.9631528854370116,0.5209590792655945,0.4945893883705139,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.9990000128746032,0.6191996335983276,0.4161937534809112,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.8763170838356018,0.4004611372947693,0.3812679052352905,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.6664229035377502,0.1729148775339126,0.7915865182876587,284.9389343261719,284.95001220703125,304.2554626464844,297.5606994628906,300.4917297363281,297.2513427734375,284.9381103515625,1.0,0.5468529462814331,0.9993900060653688,0.9993900060653688,1.0,1.0,-2.892958641052246,1.333997368812561,1.558961272239685,0.6735420227050781,0.9355142116546632,0.9355142116546632,0.0,139.2129669189453,125.0,76954.8125,0.0,2062.7841796875,1.0,278.1499938964844,282.9639892578125,300.556884765625,304.5552978515625,293.1499938964844,293.1499938964844,278.1499938964844,36343.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9877663850784302,1.0,0.0,0.0,3.8210256099700928,3.821051359176636,9.742112752064711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12189.8330078125,0.0,1734.5877685546875,1895.4371337890625,0.0,4195.85791015625,0.9437447190284728,1.0,0.0,3.0,1.0,0.0
17685000,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.8463738560676575,0.3597725629806518,0.3258336186408996,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.9631528854370116,0.5209590792655945,0.4945893883705139,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.9990000128746032,0.6191996335983276,0.4161937534809112,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.8763170838356018,0.4004611372947693,0.3812679052352905,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.6664229035377502,0.1729148775339126,0.7915865182876587,284.9389343261719,284.95001220703125,304.2554626464844,297.5606994628906,300.4917297363281,297.2513427734375,284.9381103515625,1.0,0.5468529462814331,0.9993900060653688,0.9993900060653688,1.0,1.0,-2.892958641052246,1.333997368812561,1.558961272239685,0.6735420227050781,0.9355142116546632,0.9355142116546632,0.0,139.2129669189453,125.0,76954.8125,0.0,2062.7841796875,1.0,278.1499938964844,282.9639892578125,300.556884765625,304.5552978515625,293.1499938964844,293.1499938964844,278.1499938964844,36343.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9877663850784302,1.0,0.0,0.0,3.8210256099700928,3.821051359176636,9.742112752064711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12189.8330078125,0.0,1734.5877685546875,1895.4371337890625,0.0,4195.85791015625,0.9437447190284728,1.0,0.0,3.0,1.0,0.0
17685060,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.8531696796417236,0.3595500290393829,0.3254513144493103,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.9709487557411194,0.5202210545539856,0.4937148988246918,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.9990000128746032,0.6266026496887207,0.405505895614624,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8840893507003784,0.4006234109401703,0.3812426328659057,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.6727767586708069,0.1733053475618362,0.7924361824989319,284.9405517578125,284.95001220703125,304.2601318359375,297.5768737792969,300.5039978027344,297.2720031738281,284.9408874511719,1.0,0.5424802899360657,0.9968464374542236,0.9968464374542236,1.0,1.0,-2.879558086395264,1.3274036645889282,1.5521544218063354,0.6697076559066772,0.9287062287330629,0.9287062287330629,0.0,134.39158630371094,128.0,76639.84375,0.0,2016.867431640625,1.0,278.1499938964844,282.9725952148437,300.570556640625,304.5443115234375,293.1499938964844,293.1499938964844,278.1499938964844,36546.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864637851715088,1.0,0.0,0.0,3.7977137565612793,3.797739267349243,9.623603318686946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12139.408203125,0.0,1708.05810546875,1895.4371337890625,0.0,4184.6513671875,0.938788890838623,1.0,0.0,3.0,1.0,0.0
17685120,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.8531696796417236,0.3595500290393829,0.3254513144493103,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.9709487557411194,0.5202210545539856,0.4937148988246918,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.9990000128746032,0.6266026496887207,0.405505895614624,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8840893507003784,0.4006234109401703,0.3812426328659057,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.6727767586708069,0.1733053475618362,0.7924361824989319,284.9405517578125,284.95001220703125,304.2601318359375,297.5768737792969,300.5039978027344,297.2720031738281,284.9408874511719,1.0,0.5424802899360657,0.9968464374542236,0.9968464374542236,1.0,1.0,-2.879558086395264,1.3274036645889282,1.5521544218063354,0.6697076559066772,0.9287062287330629,0.9287062287330629,0.0,134.39158630371094,128.0,76639.84375,0.0,2016.867431640625,1.0,278.1499938964844,282.9725952148437,300.570556640625,304.5443115234375,293.1499938964844,293.1499938964844,278.1499938964844,36546.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864637851715088,1.0,0.0,0.0,3.7977137565612793,3.797739267349243,9.623603318686946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12139.408203125,0.0,1708.05810546875,1895.4371337890625,0.0,4184.6513671875,0.938788890838623,1.0,0.0,3.0,1.0,0.0
17685180,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8564093708992004,0.3594114184379577,0.3252429962158203,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9743049144744872,0.5195634961128235,0.4930072426795959,297.4819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9990000128746032,0.6338023543357849,0.4005578756332397,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8879018425941467,0.4008371531963348,0.3813578188419342,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.6761869788169861,0.1737600415945053,0.7940560579299927,284.9479675292969,284.95001220703125,304.2646484375,297.5928955078125,300.5155639648437,297.29058837890625,284.9482421875,1.0,0.5406167507171631,0.9943029284477234,0.9943029284477234,1.0,1.0,-2.8745877742767334,1.3248894214630127,1.5496983528137207,0.668221116065979,0.930165469646454,0.930165469646454,0.0,132.24586486816406,131.0,76562.3671875,0.0,1998.1824951171875,1.0,278.1499938964844,282.9813842773437,300.5870056152344,304.55206298828125,293.1499938964844,293.1499938964844,278.1499938964844,36271.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985262930393219,1.0,0.0,0.0,3.787142753601074,3.787168025970459,9.57010342972353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12132.59375,0.0,1693.27294921875,1895.4371337890625,0.0,4174.30078125,0.936247706413269,1.0,0.0,3.0,1.0,0.0
17685240,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8564093708992004,0.3594114184379577,0.3252429962158203,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9743049144744872,0.5195634961128235,0.4930072426795959,297.4819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9990000128746032,0.6338023543357849,0.4005578756332397,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8879018425941467,0.4008371531963348,0.3813578188419342,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.6761869788169861,0.1737600415945053,0.7940560579299927,284.9479675292969,284.95001220703125,304.2646484375,297.5928955078125,300.5155639648437,297.29058837890625,284.9482421875,1.0,0.5406167507171631,0.9943029284477234,0.9943029284477234,1.0,1.0,-2.8745877742767334,1.3248894214630127,1.5496983528137207,0.668221116065979,0.930165469646454,0.930165469646454,0.0,132.24586486816406,131.0,76562.3671875,0.0,1998.1824951171875,1.0,278.1499938964844,282.9813842773437,300.5870056152344,304.55206298828125,293.1499938964844,293.1499938964844,278.1499938964844,36271.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985262930393219,1.0,0.0,0.0,3.787142753601074,3.787168025970459,9.57010342972353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12132.59375,0.0,1693.27294921875,1895.4371337890625,0.0,4174.30078125,0.936247706413269,1.0,0.0,3.0,1.0,0.0
17685300,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8569926023483276,0.3593395948410034,0.3251676559448242,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9748151898384094,0.5192433595657349,0.4926916062831878,297.49346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9990000128746032,0.637058675289154,0.399632453918457,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.888677179813385,0.4009476900100708,0.381447285413742,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.6770328283309937,0.1739909946918487,0.7950238585472107,284.95086669921875,284.95001220703125,304.26678466796875,297.6007995605469,300.52008056640625,297.2973937988281,284.9511108398437,1.0,0.5403870940208435,0.9930311441421508,0.9930311441421508,1.0,1.0,-2.874274969100952,1.3246878385543823,1.5495870113372805,0.6680607795715332,0.9321693181991576,0.9321693181991576,0.0,131.86976623535156,131.0,76587.9609375,0.0,1995.8277587890625,1.0,278.1499938964844,282.98406982421875,300.595703125,304.56134033203125,293.1499938964844,293.1499938964844,278.1499938964844,36123.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9848130345344543,1.0,0.0,0.0,3.78643536567688,3.786460876464844,9.566529115545563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12140.02734375,0.0,1691.2833251953125,1895.4371337890625,0.0,4170.41796875,0.9359920024871826,1.0,0.0,3.0,1.0,0.0
17685360,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8570572137832642,0.3592556715011596,0.3250949382781982,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9747647643089294,0.5189195871353149,0.4923864305019378,297.501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9990000128746032,0.6400814652442932,0.3994510769844055,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8888941407203674,0.4010536670684814,0.3815458118915558,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.677444338798523,0.1742148995399475,0.7960270047187805,284.9530334472656,284.95001220703125,304.26885986328125,297.608642578125,300.5237121582031,297.3025207519531,284.9532165527344,1.0,0.5404813885688782,0.9917958974838256,0.9917958974838256,1.0,1.0,-2.874925136566162,1.3249552249908447,1.5499699115753174,0.6681607365608215,0.9344689846038818,0.9344689846038818,0.0,131.82208251953125,149.0,76642.2578125,0.0,1996.6600341796875,1.0,278.1499938964844,282.9856262207031,300.6044311523437,304.5728454589844,293.1499938964844,293.1499938964844,278.1499938964844,35994.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844598770141602,1.0,0.0,0.0,3.787997245788574,3.788022756576538,9.574422392688575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12152.126953125,0.0,1692.1444091796875,1895.4371337890625,0.0,4167.3681640625,0.9362541437149048,1.0,0.0,3.0,1.0,0.0
17685420,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.849035382270813,0.3590887784957886,0.3251222968101501,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.9653483629226683,0.5183117389678955,0.4919861853122711,297.4991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.9990000128746032,0.6442869305610657,0.4112353920936584,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.880424439907074,0.4012978672981262,0.381948322057724,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.6713834404945374,0.1746591031551361,0.7989120483398438,284.96636962890625,284.95001220703125,304.27264404296875,297.6240234375,300.5267639160156,297.3032531738281,284.967041015625,1.0,0.5466228127479553,0.9893254041671752,0.9893254041671752,1.0,1.0,-2.892568826675415,1.3334929943084717,1.5590758323669434,0.6724829077720642,0.9496639370918274,0.9496639370918274,0.0,137.15594482421875,152.0,77110.4765625,0.0,2052.03662109375,1.0,278.1499938964844,282.9923095703125,300.62261962890625,304.6132202148437,293.1499938964844,293.1499938964844,278.1499938964844,35437.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841575622558594,1.0,0.0,0.0,3.805848836898804,3.805874109268189,9.66487732512178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12235.1533203125,0.0,1709.1795654296875,1895.4371337890625,0.0,4164.7568359375,0.9399856328964232,1.0,0.0,3.0,1.0,0.0
17685480,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.849035382270813,0.3590887784957886,0.3251222968101501,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.9653483629226683,0.5183117389678955,0.4919861853122711,297.4991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.9990000128746032,0.6442869305610657,0.4112353920936584,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.880424439907074,0.4012978672981262,0.381948322057724,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.6713834404945374,0.1746591031551361,0.7989120483398438,284.96636962890625,284.95001220703125,304.27264404296875,297.6240234375,300.5267639160156,297.3032531738281,284.967041015625,1.0,0.5466228127479553,0.9893254041671752,0.9893254041671752,1.0,1.0,-2.892568826675415,1.3334929943084717,1.5590758323669434,0.6724829077720642,0.9496639370918274,0.9496639370918274,0.0,137.15594482421875,152.0,77110.4765625,0.0,2052.03662109375,1.0,278.1499938964844,282.9923095703125,300.62261962890625,304.6132202148437,293.1499938964844,293.1499938964844,278.1499938964844,35437.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841575622558594,1.0,0.0,0.0,3.805848836898804,3.805874109268189,9.66487732512178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12235.1533203125,0.0,1709.1795654296875,1895.4371337890625,0.0,4164.7568359375,0.9399856328964232,1.0,0.0,3.0,1.0,0.0
17685540,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.8421677947044373,0.3587780594825744,0.3250462412834167,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9566407799720764,0.5176329016685486,0.4915450811386108,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9990000128746032,0.6461548209190369,0.4217458665370941,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.8732049465179443,0.4014786183834076,0.3823099434375763,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.6661739349365234,0.1749690920114517,0.8012860417366028,284.96636962890625,284.95001220703125,304.27587890625,297.638916015625,300.5220947265625,297.29052734375,284.9662475585937,1.0,0.5514061450958252,0.98685485124588,0.98685485124588,1.0,1.0,-2.907879590988159,1.340813159942627,1.5670665502548218,0.6765284538269043,0.9612918496131896,0.9612918496131896,0.0,142.03451538085938,155.0,77610.4375,0.0,2101.821533203125,1.0,278.1499938964844,282.98468017578125,300.6407470703125,304.66754150390625,293.1499938964844,293.1499938964844,278.1499938964844,35205.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9845829010009766,1.0,0.0,0.0,3.8372044563293457,3.8372302055358887,9.82478809419263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12326.345703125,0.0,1745.341064453125,1895.4371337890625,0.0,4168.4306640625,0.9467803239822388,1.0,0.0,3.0,1.0,0.0
17685600,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.8421677947044373,0.3587780594825744,0.3250462412834167,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9566407799720764,0.5176329016685486,0.4915450811386108,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9990000128746032,0.6461548209190369,0.4217458665370941,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.8732049465179443,0.4014786183834076,0.3823099434375763,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.6661739349365234,0.1749690920114517,0.8012860417366028,284.96636962890625,284.95001220703125,304.27587890625,297.638916015625,300.5220947265625,297.29052734375,284.9662475585937,1.0,0.5514061450958252,0.98685485124588,0.98685485124588,1.0,1.0,-2.907879590988159,1.340813159942627,1.5670665502548218,0.6765284538269043,0.9612918496131896,0.9612918496131896,0.0,142.03451538085938,155.0,77610.4375,0.0,2101.821533203125,1.0,278.1499938964844,282.98468017578125,300.6407470703125,304.66754150390625,293.1499938964844,293.1499938964844,278.1499938964844,35205.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9845829010009766,1.0,0.0,0.0,3.8372044563293457,3.8372302055358887,9.82478809419263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12326.345703125,0.0,1745.341064453125,1895.4371337890625,0.0,4168.4306640625,0.9467803239822388,1.0,0.0,3.0,1.0,0.0
17685660,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8363805413246155,0.3583258688449859,0.324804812669754,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.9489030838012696,0.5168453454971313,0.4909723103046417,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9990000128746032,0.6474598050117493,0.4307714104652405,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8672075271606445,0.40156951546669,0.3825583755970001,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.6617701053619385,0.1751471757888794,0.8029009103775024,284.962646484375,284.95001220703125,304.2784118652344,297.6532287597656,300.5159606933594,297.2760925292969,284.9625244140625,1.0,0.5555481910705566,0.9837644100189208,0.9837644100189208,1.0,1.0,-2.9199912548065186,1.3465639352798462,1.573427438735962,0.6796090602874756,0.9680302739143372,0.9680302739143372,0.0,146.26885986328125,158.0,78009.328125,0.0,2143.424560546875,1.0,278.1499938964844,282.9762878417969,300.6557006835937,304.710693359375,293.1499938964844,293.1499938964844,278.1499938964844,35284.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851237535476683,1.0,0.0,0.0,3.863576889038086,3.863602876663208,9.960299394151662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12397.6669921875,0.0,1778.3543701171875,1895.4371337890625,0.0,4173.099609375,0.9527665376663208,1.0,0.0,3.0,1.0,0.0
17685720,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8363805413246155,0.3583258688449859,0.324804812669754,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.9489030838012696,0.5168453454971313,0.4909723103046417,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9990000128746032,0.6474598050117493,0.4307714104652405,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8672075271606445,0.40156951546669,0.3825583755970001,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.6617701053619385,0.1751471757888794,0.8029009103775024,284.962646484375,284.95001220703125,304.2784118652344,297.6532287597656,300.5159606933594,297.2760925292969,284.9625244140625,1.0,0.5555481910705566,0.9837644100189208,0.9837644100189208,1.0,1.0,-2.9199912548065186,1.3465639352798462,1.573427438735962,0.6796090602874756,0.9680302739143372,0.9680302739143372,0.0,146.26885986328125,158.0,78009.328125,0.0,2143.424560546875,1.0,278.1499938964844,282.9762878417969,300.6557006835937,304.710693359375,293.1499938964844,293.1499938964844,278.1499938964844,35284.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851237535476683,1.0,0.0,0.0,3.863576889038086,3.863602876663208,9.960299394151662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12397.6669921875,0.0,1778.3543701171875,1895.4371337890625,0.0,4173.099609375,0.9527665376663208,1.0,0.0,3.0,1.0,0.0
17685780,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.8312084674835205,0.3578239381313324,0.3244972825050354,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.941717565059662,0.5160173177719116,0.4903414845466614,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9990000128746032,0.6485349535942078,0.4390095770359039,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8619104027748108,0.4016246497631073,0.3827551603317261,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.6578393578529358,0.1752630174160003,0.804140567779541,284.9598083496094,284.95001220703125,304.2801513671875,297.66680908203125,300.5096130371094,297.26220703125,284.9597473144531,1.0,0.559273362159729,0.9806739091873168,0.9806739091873168,1.0,1.0,-2.9304935932159424,1.3515262603759766,1.5789672136306765,0.6822556257247925,0.9732493162155152,0.9732493162155152,0.0,150.1839599609375,161.0,78351.234375,0.0,2180.977783203125,1.0,278.1499938964844,282.9695739746094,300.669189453125,304.7480163574219,293.1499938964844,293.1499938964844,278.1499938964844,35390.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9855971336364746,1.0,0.0,0.0,3.885805368423462,3.885831594467163,1.0075240197693347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12459.1650390625,0.0,1806.8201904296875,1895.4371337890625,0.0,4177.18310546875,0.957841157913208,1.0,0.0,3.0,1.0,0.0
17685840,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.8312084674835205,0.3578239381313324,0.3244972825050354,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.941717565059662,0.5160173177719116,0.4903414845466614,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9990000128746032,0.6485349535942078,0.4390095770359039,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8619104027748108,0.4016246497631073,0.3827551603317261,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.6578393578529358,0.1752630174160003,0.804140567779541,284.9598083496094,284.95001220703125,304.2801513671875,297.66680908203125,300.5096130371094,297.26220703125,284.9597473144531,1.0,0.559273362159729,0.9806739091873168,0.9806739091873168,1.0,1.0,-2.9304935932159424,1.3515262603759766,1.5789672136306765,0.6822556257247925,0.9732493162155152,0.9732493162155152,0.0,150.1839599609375,161.0,78351.234375,0.0,2180.977783203125,1.0,278.1499938964844,282.9695739746094,300.669189453125,304.7480163574219,293.1499938964844,293.1499938964844,278.1499938964844,35390.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9855971336364746,1.0,0.0,0.0,3.885805368423462,3.885831594467163,1.0075240197693347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12459.1650390625,0.0,1806.8201904296875,1895.4371337890625,0.0,4177.18310546875,0.957841157913208,1.0,0.0,3.0,1.0,0.0
17685900,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8288160562515259,0.3575629293918609,0.3243288695812225,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.9383286833763124,0.5155959129333496,0.4900135099887848,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9990000128746032,0.6489999890327454,0.4428705871105194,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8594880700111389,0.4016452133655548,0.3828416764736175,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.6560322642326355,0.1753064393997192,0.8046659231185913,284.9588928222656,284.95001220703125,304.2807006835937,297.67333984375,300.5064392089844,297.2555847167969,284.9588317871094,1.0,0.5610076785087585,0.9791286587715148,0.9791286587715148,1.0,1.0,-2.9352736473083496,1.3537766933441162,1.5814968347549438,0.6834517121315002,0.9755911231040956,0.9755911231040956,0.0,152.0367889404297,161.0,78504.59375,0.0,2198.5087890625,1.0,278.1499938964844,282.9669494628906,300.6755065917969,304.7649230957031,293.1499938964844,293.1499938964844,278.1499938964844,35436.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857980012893676,1.0,0.0,0.0,3.8955044746398926,3.8955307006835938,1.0125597782462137e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12486.94140625,0.0,1819.343994140625,1895.4371337890625,0.0,4178.9150390625,0.9600585103034972,1.0,0.0,3.0,1.0,0.0
17685960,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8265204429626465,0.357298195362091,0.3241548836231231,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.935051202774048,0.5151722431182861,0.4896810948848724,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9990000128746032,0.6494240760803223,0.4466035664081573,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8571833372116089,0.4016633331775665,0.3829237222671509,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.6543101072311401,0.1753446012735366,0.8051547408103943,284.95819091796875,284.95001220703125,304.2809753417969,297.6796264648437,300.50323486328125,297.2491760253906,284.9581604003906,1.0,0.5626817345619202,0.9775433540344238,0.9775433540344238,1.0,1.0,-2.939838171005249,1.355919361114502,1.5839189291000366,0.6845877766609192,0.977860689163208,0.977860689163208,0.0,153.84017944335938,164.0,78649.8515625,0.0,2215.470458984375,1.0,278.1499938964844,282.9646301269531,300.6816101074219,304.7810363769531,293.1499938964844,293.1499938964844,278.1499938964844,35477.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985982060432434,1.0,0.0,0.0,3.9045467376708975,3.9045732021331774,1.0172659585805377e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12513.35546875,0.0,1831.0521240234373,1895.4371337890625,0.0,4180.5009765625,0.9621251821517944,1.0,0.0,3.0,1.0,0.0
17686020,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.8220994472503662,0.3567568361759186,0.3237940073013305,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.928714394569397,0.5143176913261414,0.4890071451663971,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.9990000128746032,0.6501641869544983,0.453428566455841,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.8528040647506714,0.4016904532909393,0.383077323436737,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.6510328054428101,0.1754083782434463,0.8060574531555176,284.95709228515625,284.95001220703125,304.2807312011719,297.6914978027344,300.49676513671875,297.2370300292969,284.9570617675781,1.0,0.5658458471298218,0.9743727445602416,0.9743727445602416,1.0,1.0,-2.948012113571167,1.3597346544265747,1.5882775783538818,0.6866094470024109,0.9820005297660828,0.9820005297660828,0.0,157.35968017578125,167.0,78911.3671875,0.0,2247.46875,1.0,278.1499938964844,282.960693359375,300.6931457519531,304.81072998046875,293.1499938964844,293.1499938964844,278.1499938964844,35548.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98629891872406,1.0,0.0,0.0,3.92069411277771,3.920720815658569,1.025697315526486e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12561.30859375,0.0,1852.068359375,1895.4371337890625,0.0,4183.2314453125,0.9658135771751404,1.0,0.0,3.0,1.0,0.0
17686080,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.8220994472503662,0.3567568361759186,0.3237940073013305,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.928714394569397,0.5143176913261414,0.4890071451663971,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.9990000128746032,0.6501641869544983,0.453428566455841,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.8528040647506714,0.4016904532909393,0.383077323436737,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.6510328054428101,0.1754083782434463,0.8060574531555176,284.95709228515625,284.95001220703125,304.2807312011719,297.6914978027344,300.49676513671875,297.2370300292969,284.9570617675781,1.0,0.5658458471298218,0.9743727445602416,0.9743727445602416,1.0,1.0,-2.948012113571167,1.3597346544265747,1.5882775783538818,0.6866094470024109,0.9820005297660828,0.9820005297660828,0.0,157.35968017578125,167.0,78911.3671875,0.0,2247.46875,1.0,278.1499938964844,282.960693359375,300.6931457519531,304.81072998046875,293.1499938964844,293.1499938964844,278.1499938964844,35548.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98629891872406,1.0,0.0,0.0,3.92069411277771,3.920720815658569,1.025697315526486e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12561.30859375,0.0,1852.068359375,1895.4371337890625,0.0,4183.2314453125,0.9658135771751404,1.0,0.0,3.0,1.0,0.0
17686140,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8170326948165894,0.3561814725399017,0.3234313726425171,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.9215320348739624,0.5134283900260925,0.4883328974246979,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.9965245723724364,0.6513464450836182,0.4556719362735748,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8478225469589233,0.4016790688037872,0.3832273483276367,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.6472927331924438,0.1754475086927414,0.8069776892662048,284.9531555175781,284.95001220703125,304.279296875,297.70233154296875,300.4909973144531,297.2279357910156,284.9529724121094,1.0,0.5685418844223022,0.9712021350860596,0.9712021350860596,1.0,1.0,-2.9508168697357178,1.3609195947647097,1.5898971557617188,0.6872681379318237,0.9823493361473083,0.9823493361473083,0.0,161.2922821044922,170.0,79048.234375,0.0,2272.135009765625,1.0,278.1499938964844,282.955810546875,300.70343017578125,304.8328552246094,293.1499938964844,293.1499938964844,278.1499938964844,35696.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986498236656189,1.0,0.0,0.0,3.931558132171631,3.931585073471069,1.0313895018043695e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12588.2216796875,0.0,1867.1107177734373,1895.4371337890625,0.0,4184.94775390625,0.9683383703231812,1.0,0.0,3.0,1.0,0.0
17686200,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8170326948165894,0.3561814725399017,0.3234313726425171,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.9215320348739624,0.5134283900260925,0.4883328974246979,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.9965245723724364,0.6513464450836182,0.4556719362735748,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8478225469589233,0.4016790688037872,0.3832273483276367,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.6472927331924438,0.1754475086927414,0.8069776892662048,284.9531555175781,284.95001220703125,304.279296875,297.70233154296875,300.4909973144531,297.2279357910156,284.9529724121094,1.0,0.5685418844223022,0.9712021350860596,0.9712021350860596,1.0,1.0,-2.9508168697357178,1.3609195947647097,1.5898971557617188,0.6872681379318237,0.9823493361473083,0.9823493361473083,0.0,161.2922821044922,170.0,79048.234375,0.0,2272.135009765625,1.0,278.1499938964844,282.955810546875,300.70343017578125,304.8328552246094,293.1499938964844,293.1499938964844,278.1499938964844,35696.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986498236656189,1.0,0.0,0.0,3.931558132171631,3.931585073471069,1.0313895018043695e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12588.2216796875,0.0,1867.1107177734373,1895.4371337890625,0.0,4184.94775390625,0.9683383703231812,1.0,0.0,3.0,1.0,0.0
17686260,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8122677803039551,0.3555987179279327,0.3230476975440979,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.914988338947296,0.5125223994255066,0.487629771232605,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9929193258285522,0.6530570387840271,0.4568771719932556,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8432959914207458,0.4016419947147369,0.3833412528038025,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.6439125537872314,0.1754842847585678,0.8078224658966064,284.95068359375,284.95001220703125,304.27655029296875,297.7120361328125,300.4864501953125,297.2222900390625,284.9506530761719,1.0,0.5709137320518494,0.9681649804115297,0.9681649804115297,1.0,1.0,-2.9521076679229736,1.3613858222961426,1.590721845626831,0.6874632239341736,0.9815396666526794,0.9815396666526794,0.0,164.9859161376953,173.0,79122.140625,0.0,2293.0146484375,1.0,278.1499938964844,282.9535217285156,300.7123413085937,304.8478698730469,293.1499938964844,293.1499938964844,278.1499938964844,35836.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865305423736572,1.0,0.0,0.0,3.936908721923828,3.936935424804688,1.034198589877633e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12603.158203125,0.0,1875.0858154296875,1895.4371337890625,0.0,4185.22607421875,0.969637930393219,1.0,0.0,3.0,1.0,0.0
17686320,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8122677803039551,0.3555987179279327,0.3230476975440979,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.914988338947296,0.5125223994255066,0.487629771232605,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9929193258285522,0.6530570387840271,0.4568771719932556,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8432959914207458,0.4016419947147369,0.3833412528038025,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.6439125537872314,0.1754842847585678,0.8078224658966064,284.95068359375,284.95001220703125,304.27655029296875,297.7120361328125,300.4864501953125,297.2222900390625,284.9506530761719,1.0,0.5709137320518494,0.9681649804115297,0.9681649804115297,1.0,1.0,-2.9521076679229736,1.3613858222961426,1.590721845626831,0.6874632239341736,0.9815396666526794,0.9815396666526794,0.0,164.9859161376953,173.0,79122.140625,0.0,2293.0146484375,1.0,278.1499938964844,282.9535217285156,300.7123413085937,304.8478698730469,293.1499938964844,293.1499938964844,278.1499938964844,35836.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865305423736572,1.0,0.0,0.0,3.936908721923828,3.936935424804688,1.034198589877633e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12603.158203125,0.0,1875.0858154296875,1895.4371337890625,0.0,4185.22607421875,0.969637930393219,1.0,0.0,3.0,1.0,0.0
17686380,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8079142570495605,0.3550287187099457,0.3226607739925384,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9093179702758788,0.511622428894043,0.4869159162044525,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9897604584693908,0.6549246907234192,0.4582402408123016,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8393394947052002,0.4016013443470001,0.3834351003170013,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6409890651702881,0.175533726811409,0.808654248714447,284.95037841796875,284.95001220703125,304.2723999023437,297.7204895019531,300.4820251464844,297.2182006835937,284.95037841796875,1.0,0.5731186270713806,0.9651278853416444,0.9651278853416444,1.0,1.0,-2.953535795211792,1.3619145154953003,1.591621160507202,0.68769371509552,0.981619954109192,0.981619954109192,0.0,168.37368774414062,176.0,79185.4375,0.0,2312.6123046875,1.0,278.1499938964844,282.9532165527344,300.7203369140625,304.8605041503906,293.1499938964844,293.1499938964844,278.1499938964844,35897.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864797592163086,1.0,0.0,0.0,3.940230369567871,3.9402573108673096,1.0359444786445238e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12616.4296875,0.0,1879.8426513671875,1895.4371337890625,0.0,4184.7890625,0.97043377161026,1.0,0.0,3.0,1.0,0.0
17686440,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8079142570495605,0.3550287187099457,0.3226607739925384,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9093179702758788,0.511622428894043,0.4869159162044525,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9897604584693908,0.6549246907234192,0.4582402408123016,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8393394947052002,0.4016013443470001,0.3834351003170013,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6409890651702881,0.175533726811409,0.808654248714447,284.95037841796875,284.95001220703125,304.2723999023437,297.7204895019531,300.4820251464844,297.2182006835937,284.95037841796875,1.0,0.5731186270713806,0.9651278853416444,0.9651278853416444,1.0,1.0,-2.953535795211792,1.3619145154953003,1.591621160507202,0.68769371509552,0.981619954109192,0.981619954109192,0.0,168.37368774414062,176.0,79185.4375,0.0,2312.6123046875,1.0,278.1499938964844,282.9532165527344,300.7203369140625,304.8605041503906,293.1499938964844,293.1499938964844,278.1499938964844,35897.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864797592163086,1.0,0.0,0.0,3.940230369567871,3.9402573108673096,1.0359444786445238e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12616.4296875,0.0,1879.8426513671875,1895.4371337890625,0.0,4184.7890625,0.97043377161026,1.0,0.0,3.0,1.0,0.0
17686500,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8058149814605713,0.3547459244728088,0.3224673867225647,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9067275524139404,0.5111740827560425,0.4865579903125763,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.988270103931427,0.6558710336685181,0.4589372277259826,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8374984860420227,0.4015806913375854,0.3834788203239441,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.6396387219429016,0.175562247633934,0.8090755343437195,284.95050048828125,284.95001220703125,304.26971435546875,297.7242126464844,300.4797058105469,297.2164306640625,284.95050048828125,1.0,0.5741831660270691,0.9636092782020568,0.9636092782020568,1.0,1.0,-2.9542696475982666,1.3621867895126345,1.5920827388763428,0.6878141760826111,0.981852889060974,0.981852889060974,0.0,170.0021209716797,176.0,79215.0234375,0.0,2322.1240234375,1.0,278.1499938964844,282.95330810546875,300.7239990234375,304.8663024902344,293.1499938964844,293.1499938964844,278.1499938964844,35911.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864510893821716,1.0,0.0,0.0,3.941617250442505,3.941644191741944,1.0366738933953457e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12622.6728515625,0.0,1881.7423095703125,1895.4371337890625,0.0,4184.5419921875,0.970758318901062,1.0,0.0,3.0,1.0,0.0
17686560,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8037579655647278,0.3544625639915466,0.322272926568985,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9042803049087524,0.5107253193855286,0.4861989021301269,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9868177175521852,0.6568123698234558,0.459632933139801,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8357267379760742,0.4015588760375976,0.3835204541683197,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6383453011512756,0.1755924373865127,0.8095002174377441,284.9506225585937,284.95001220703125,304.26666259765625,297.72760009765625,300.47723388671875,297.2147521972656,284.9506225585937,1.0,0.575228214263916,0.9621410965919496,0.9621410965919496,1.0,1.0,-2.95500111579895,1.3624593019485474,1.5925419330596924,0.6879368424415588,0.9821499586105348,0.9821499586105348,0.0,171.5999755859375,179.0,79243.109375,0.0,2331.48193359375,1.0,278.1499938964844,282.95343017578125,300.727294921875,304.8716735839844,293.1499938964844,293.1499938964844,278.1499938964844,35920.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986423134803772,1.0,0.0,0.0,3.9429140090942383,3.9429409503936768,1.037356128108513e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12628.576171875,0.0,1883.4813232421875,1895.4371337890625,0.0,4184.30126953125,0.9710580110549928,1.0,0.0,3.0,1.0,0.0
17686620,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7997903823852539,0.3538899421691894,0.3218778669834137,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8997073769569397,0.5098233819007874,0.4854754209518432,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9839823842048644,0.6586665511131287,0.4610074460506439,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8323400616645813,0.4015103280544281,0.3835974037647247,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6358879804611206,0.1756552159786224,0.8103534579277039,284.9508056640625,284.95001220703125,304.2592468261719,297.73321533203125,300.4717712402344,297.2116394042969,284.9508056640625,1.0,0.5772743225097656,0.9592046141624452,0.9592046141624452,1.0,1.0,-2.956427335739136,1.362983226776123,1.5934442281723022,0.6881729364395142,0.9827990531921388,0.9827990531921388,0.0,174.73544311523438,182.0,79294.625,0.0,2349.84130859375,1.0,278.1499938964844,282.9536437988281,300.7328796386719,304.8811340332031,293.1499938964844,293.1499938964844,278.1499938964844,35930.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863868951797484,1.0,0.0,0.0,3.945302724838257,3.9453296661376953,1.038613504533714e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12639.26953125,0.0,1886.6358642578125,1895.4371337890625,0.0,4183.9892578125,0.9716046452522278,1.0,0.0,3.0,1.0,0.0
