time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686680,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7997903823852539,0.3538899421691894,0.3218778669834137,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8997073769569397,0.5098233819007874,0.4854754209518432,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9839823842048644,0.6586665511131287,0.4610074460506439,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8323400616645813,0.4015103280544281,0.3835974037647247,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6358879804611206,0.1756552159786224,0.8103534579277039,284.9508056640625,284.95001220703125,304.2592468261719,297.73321533203125,300.4717712402344,297.2116394042969,284.9508056640625,1.0,0.5772743225097656,0.9592046141624452,0.9592046141624452,1.0,1.0,-2.956427335739136,1.362983226776123,1.5934442281723022,0.6881729364395142,0.9827990531921388,0.9827990531921388,0.0,174.73544311523438,182.0,79294.625,0.0,2349.84130859375,1.0,278.1499938964844,282.9536437988281,300.7328796386719,304.8811340332031,293.1499938964844,293.1499938964844,278.1499938964844,35930.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863868951797484,1.0,0.0,0.0,3.945302724838257,3.9453296661376953,1.038613504533714e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12639.26953125,0.0,1886.6358642578125,1895.4371337890625,0.0,4183.9892578125,0.9716046452522278,1.0,0.0,3.0,1.0,0.0
17686740,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7959588170051575,0.3533088862895965,0.3214749693870544,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8953126072883606,0.5089149475097656,0.4847452938556671,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9811866283416748,0.6604853868484497,0.4623587727546692,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8290960192680359,0.4014557898044586,0.3836677968502044,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6335493326187134,0.175718069076538,0.811204195022583,284.9508361816406,284.95001220703125,304.25,297.7372436523437,300.4656982421875,297.2086486816406,284.9508361816406,1.0,0.5792872309684753,0.9562681913375854,0.9562681913375854,1.0,1.0,-2.957796573638916,1.3634750843048096,1.594321608543396,0.6883924603462219,0.9833750128746032,0.9833750128746032,0.0,177.83645629882812,185.0,79340.125,0.0,2367.9423828125,1.0,278.1499938964844,282.95379638671875,300.7372741699219,304.8890991210937,293.1499938964844,293.1499938964844,278.1499938964844,35939.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864171147346495,1.0,0.0,0.0,3.947453260421753,3.9474804401397705,1.0397460528110969e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12648.5498046875,0.0,1889.4747314453125,1895.4371337890625,0.0,4184.2490234375,0.9720954298973083,1.0,0.0,3.0,1.0,0.0
17686800,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7959588170051575,0.3533088862895965,0.3214749693870544,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8953126072883606,0.5089149475097656,0.4847452938556671,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9811866283416748,0.6604853868484497,0.4623587727546692,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8290960192680359,0.4014557898044586,0.3836677968502044,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6335493326187134,0.175718069076538,0.811204195022583,284.9508361816406,284.95001220703125,304.25,297.7372436523437,300.4656982421875,297.2086486816406,284.9508361816406,1.0,0.5792872309684753,0.9562681913375854,0.9562681913375854,1.0,1.0,-2.957796573638916,1.3634750843048096,1.594321608543396,0.6883924603462219,0.9833750128746032,0.9833750128746032,0.0,177.83645629882812,185.0,79340.125,0.0,2367.9423828125,1.0,278.1499938964844,282.95379638671875,300.7372741699219,304.8890991210937,293.1499938964844,293.1499938964844,278.1499938964844,35939.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864171147346495,1.0,0.0,0.0,3.947453260421753,3.9474804401397705,1.0397460528110969e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12648.5498046875,0.0,1889.4747314453125,1895.4371337890625,0.0,4184.2490234375,0.9720954298973083,1.0,0.0,3.0,1.0,0.0
17686860,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7918439507484436,0.3524821698665619,0.3209146857261657,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8906484842300415,0.507753312587738,0.4838454723358154,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9780427813529968,0.6620254516601562,0.4635666608810425,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8255959749221802,0.4011454284191131,0.3835663199424743,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.6308948993682861,0.175504520535469,0.8111754059791565,284.9494323730469,284.95001220703125,304.2400207519531,297.7406311035156,300.4578857421875,297.2035217285156,284.9493713378906,1.0,0.5811546444892883,0.9533320665359496,0.9533320665359496,1.0,1.0,-2.9573395252227783,1.363073229789734,1.5942661762237549,0.6881340146064758,0.9822878837585448,0.9822878837585448,0.0,181.09765625,188.0,79335.265625,0.0,2383.568115234375,1.0,278.1499938964844,282.95330810546875,300.7405090332031,304.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,35987.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863898158073424,1.0,0.0,0.0,3.947651863098145,3.947678804397583,1.0398506447018008e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12648.970703125,0.0,1890.1201171875,1895.4371337890625,0.0,4184.01416015625,0.97216135263443,1.0,0.0,3.0,1.0,0.0
17686920,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7918439507484436,0.3524821698665619,0.3209146857261657,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8906484842300415,0.507753312587738,0.4838454723358154,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9780427813529968,0.6620254516601562,0.4635666608810425,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8255959749221802,0.4011454284191131,0.3835663199424743,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.6308948993682861,0.175504520535469,0.8111754059791565,284.9494323730469,284.95001220703125,304.2400207519531,297.7406311035156,300.4578857421875,297.2035217285156,284.9493713378906,1.0,0.5811546444892883,0.9533320665359496,0.9533320665359496,1.0,1.0,-2.9573395252227783,1.363073229789734,1.5942661762237549,0.6881340146064758,0.9822878837585448,0.9822878837585448,0.0,181.09765625,188.0,79335.265625,0.0,2383.568115234375,1.0,278.1499938964844,282.95330810546875,300.7405090332031,304.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,35987.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863898158073424,1.0,0.0,0.0,3.947651863098145,3.947678804397583,1.0398506447018008e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12648.970703125,0.0,1890.1201171875,1895.4371337890625,0.0,4184.01416015625,0.97216135263443,1.0,0.0,3.0,1.0,0.0
17686980,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7875041365623474,0.3514803051948547,0.3201955556869507,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.885777473449707,0.5064021944999695,0.4827673733234405,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9745861887931824,0.6633539199829102,0.4646278619766235,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8218733072280884,0.400643527507782,0.3832840919494629,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6279343366622925,0.1750661134719848,0.8101521134376526,284.947265625,284.95001220703125,304.2303771972656,297.7442932128906,300.4493408203125,297.1969909667969,284.9471740722656,1.0,0.5828375220298767,0.9503960013389589,0.9503960013389589,1.0,1.0,-2.9548873901367188,1.3617054224014282,1.593181848526001,0.6873108744621277,0.9794702529907228,0.9794702529907228,0.0,184.4761505126953,191.0,79273.46875,0.0,2396.171875,1.0,278.1499938964844,282.9530639648437,300.7436218261719,304.8934631347656,293.1499938964844,293.1499938964844,278.1499938964844,36071.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9862306714057922,1.0,0.0,0.0,3.944757223129273,3.944784164428711,1.0383263315816291e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12639.451171875,0.0,1887.0692138671875,1895.4371337890625,0.0,4182.64306640625,0.9715517163276672,1.0,0.0,3.0,1.0,0.0
17687040,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7875041365623474,0.3514803051948547,0.3201955556869507,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.885777473449707,0.5064021944999695,0.4827673733234405,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9745861887931824,0.6633539199829102,0.4646278619766235,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8218733072280884,0.400643527507782,0.3832840919494629,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6279343366622925,0.1750661134719848,0.8101521134376526,284.947265625,284.95001220703125,304.2303771972656,297.7442932128906,300.4493408203125,297.1969909667969,284.9471740722656,1.0,0.5828375220298767,0.9503960013389589,0.9503960013389589,1.0,1.0,-2.9548873901367188,1.3617054224014282,1.593181848526001,0.6873108744621277,0.9794702529907228,0.9794702529907228,0.0,184.4761505126953,191.0,79273.46875,0.0,2396.171875,1.0,278.1499938964844,282.9530639648437,300.7436218261719,304.8934631347656,293.1499938964844,293.1499938964844,278.1499938964844,36071.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9862306714057922,1.0,0.0,0.0,3.944757223129273,3.944784164428711,1.0383263315816291e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12639.451171875,0.0,1887.0692138671875,1895.4371337890625,0.0,4182.64306640625,0.9715517163276672,1.0,0.0,3.0,1.0,0.0
17687100,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.7852893471717834,0.3509235978126526,0.3197812438011169,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8833061456680298,0.5056639909744263,0.4821646809577942,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.972773551940918,0.6639447212219238,0.465104341506958,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8199566602706909,0.4003296494483948,0.3830787241458893,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.6263604164123535,0.1747687458992004,0.8092671036720276,284.9461975097656,284.95001220703125,304.2256774902344,297.7462158203125,300.44488525390625,297.1933288574219,284.94610595703125,1.0,0.5835974812507629,0.9489279985427856,0.9489279985427856,1.0,1.0,-2.952927827835083,1.3606669902801514,1.5922609567642212,0.686689555644989,0.9775000810623168,0.9775000810623168,0.0,186.18218994140625,191.0,79219.8515625,0.0,2401.222900390625,1.0,278.1499938964844,282.95330810546875,300.74517822265625,304.8920288085937,293.1499938964844,293.1499938964844,278.1499938964844,36119.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860941767692566,1.0,0.0,0.0,3.941845417022705,3.941872358322144,1.0367939466959797e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12630.7734375,0.0,1883.7138671875,1895.4371337890625,0.0,4181.46728515625,0.9709228873252868,1.0,0.0,3.0,1.0,0.0
17687160,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7830772399902344,0.3503408133983612,0.3193409740924835,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8808445334434509,0.5048953294754028,0.4815306067466736,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.9709349274635316,0.6644967198371887,0.4655523598194122,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8180285692214966,0.3999855518341064,0.3828419744968414,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.6247517466545105,0.1744324266910553,0.8081914186477661,284.9452819824219,284.95001220703125,304.22100830078125,297.7481994628906,300.4403991699219,297.1895751953125,284.9451904296875,1.0,0.5843088030815125,0.947530210018158,0.947530210018158,1.0,1.0,-2.9505984783172607,1.359453797340393,1.591144561767578,0.6859639286994934,0.9753111004829408,0.9753111004829408,0.0,187.8829498291016,194.0,79154.171875,0.0,2405.570068359375,1.0,278.1499938964844,282.9538879394531,300.746826171875,304.8897399902344,293.1499938964844,293.1499938964844,278.1499938964844,36166.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985922396183014,1.0,0.0,0.0,3.9380624294281006,3.938089370727539,1.0348048817832025e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12620.0546875,0.0,1879.2342529296875,1895.4371337890625,0.0,4179.98681640625,0.970097839832306,1.0,0.0,3.0,1.0,0.0
17687220,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7787031531333923,0.3491132855415344,0.3183994889259338,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8759927749633789,0.5032846927642822,0.4801875054836273,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.967221200466156,0.6655024290084839,0.4663763642311096,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8141634464263916,0.3992254734039306,0.3822943866252899,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.6214635372161865,0.1736661493778228,0.8055823445320129,284.94390869140625,284.95001220703125,304.2117919921875,297.752197265625,300.4313049316406,297.181884765625,284.94384765625,1.0,0.5856035947799683,0.9447346329689026,0.9447346329689026,1.0,1.0,-2.9450490474700928,1.356597661972046,1.5884515047073364,0.6842542886734009,0.9705350995063782,0.9705350995063782,0.0,191.25112915039065,197.0,78993.2265625,0.0,2412.462158203125,1.0,278.1499938964844,282.9559631347656,300.75018310546875,304.8832092285156,293.1499938964844,293.1499938964844,278.1499938964844,36250.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9854856729507446,1.0,0.0,0.0,3.928300857543945,3.9283275604248047,1.0296811296939268e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12593.67578125,0.0,1867.408935546875,1895.4371337890625,0.0,4176.22216796875,0.967947483062744,1.0,0.0,3.0,1.0,0.0
17687280,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7787031531333923,0.3491132855415344,0.3183994889259338,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8759927749633789,0.5032846927642822,0.4801875054836273,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.967221200466156,0.6655024290084839,0.4663763642311096,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8141634464263916,0.3992254734039306,0.3822943866252899,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.6214635372161865,0.1736661493778228,0.8055823445320129,284.94390869140625,284.95001220703125,304.2117919921875,297.752197265625,300.4313049316406,297.181884765625,284.94384765625,1.0,0.5856035947799683,0.9447346329689026,0.9447346329689026,1.0,1.0,-2.9450490474700928,1.356597661972046,1.5884515047073364,0.6842542886734009,0.9705350995063782,0.9705350995063782,0.0,191.25112915039065,197.0,78993.2265625,0.0,2412.462158203125,1.0,278.1499938964844,282.9559631347656,300.75018310546875,304.8832092285156,293.1499938964844,293.1499938964844,278.1499938964844,36250.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9854856729507446,1.0,0.0,0.0,3.928300857543945,3.9283275604248047,1.0296811296939268e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12593.67578125,0.0,1867.408935546875,1895.4371337890625,0.0,4176.22216796875,0.967947483062744,1.0,0.0,3.0,1.0,0.0
17687340,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7744223475456238,0.3478131294250488,0.317388117313385,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8712620139122009,0.5015865564346313,0.4787566661834717,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.9634862542152404,0.6663809418678284,0.4671090543270111,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8102867007255554,0.3983810245990753,0.3816616237163543,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.6180868744850159,0.1727926582098007,0.8024541735649109,284.9430847167969,284.95001220703125,304.2026672363281,297.7562866210937,300.42218017578125,297.1741638183594,284.9430236816406,1.0,0.5867419838905334,0.9419390559196472,0.9419390559196472,1.0,1.0,-2.9384751319885254,1.353245973587036,1.5852290391921997,0.6822439432144165,0.9654688239097596,0.9654688239097596,0.0,194.562744140625,200.0,78798.8671875,0.0,2417.182861328125,1.0,278.1499938964844,282.9590759277344,300.7537536621094,304.8745422363281,293.1499938964844,293.1499938964844,278.1499938964844,36314.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984939455986023,1.0,0.0,0.0,3.9160642623901367,3.916090965270996,1.0232762406303664e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12561.7890625,0.0,1852.341064453125,1895.4371337890625,0.0,4171.50927734375,0.9652304649353028,1.0,0.0,3.0,1.0,0.0
17687400,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7744223475456238,0.3478131294250488,0.317388117313385,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8712620139122009,0.5015865564346313,0.4787566661834717,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.9634862542152404,0.6663809418678284,0.4671090543270111,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8102867007255554,0.3983810245990753,0.3816616237163543,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.6180868744850159,0.1727926582098007,0.8024541735649109,284.9430847167969,284.95001220703125,304.2026672363281,297.7562866210937,300.42218017578125,297.1741638183594,284.9430236816406,1.0,0.5867419838905334,0.9419390559196472,0.9419390559196472,1.0,1.0,-2.9384751319885254,1.353245973587036,1.5852290391921997,0.6822439432144165,0.9654688239097596,0.9654688239097596,0.0,194.562744140625,200.0,78798.8671875,0.0,2417.182861328125,1.0,278.1499938964844,282.9590759277344,300.7537536621094,304.8745422363281,293.1499938964844,293.1499938964844,278.1499938964844,36314.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984939455986023,1.0,0.0,0.0,3.9160642623901367,3.916090965270996,1.0232762406303664e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12561.7890625,0.0,1852.341064453125,1895.4371337890625,0.0,4171.50927734375,0.9652304649353028,1.0,0.0,3.0,1.0,0.0
17687460,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.770247757434845,0.3464588224887848,0.3163258731365204,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.866661787033081,0.4998222291469574,0.4772610068321228,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.959746778011322,0.6671575307846069,0.4677697420120239,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8063799142837524,0.3974739909172058,0.3809669613838196,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.6146174669265747,0.1718432903289795,0.7989640831947327,284.9425964355469,284.95001220703125,304.19354248046875,297.7603759765625,300.4130859375,297.16650390625,284.94256591796875,1.0,0.5877670049667358,0.9392762184143066,0.9392762184143066,1.0,1.0,-2.9311652183532715,1.3495460748672483,1.5816190242767334,0.680025041103363,0.9602753520011902,0.9602753520011902,0.0,197.8292999267578,203.0,78581.453125,0.0,2420.31787109375,1.0,278.1499938964844,282.9627990722656,300.75738525390625,304.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,36366.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9843185544013976,1.0,0.0,0.0,3.902185678482056,3.902212142944336,1.0160360943700653e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12526.123046875,0.0,1835.181884765625,1895.4371337890625,0.0,4166.1474609375,0.9621355533599854,1.0,0.0,3.0,1.0,0.0
17687520,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.770247757434845,0.3464588224887848,0.3163258731365204,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.866661787033081,0.4998222291469574,0.4772610068321228,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.959746778011322,0.6671575307846069,0.4677697420120239,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8063799142837524,0.3974739909172058,0.3809669613838196,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.6146174669265747,0.1718432903289795,0.7989640831947327,284.9425964355469,284.95001220703125,304.19354248046875,297.7603759765625,300.4130859375,297.16650390625,284.94256591796875,1.0,0.5877670049667358,0.9392762184143066,0.9392762184143066,1.0,1.0,-2.9311652183532715,1.3495460748672483,1.5816190242767334,0.680025041103363,0.9602753520011902,0.9602753520011902,0.0,197.8292999267578,203.0,78581.453125,0.0,2420.31787109375,1.0,278.1499938964844,282.9627990722656,300.75738525390625,304.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,36366.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9843185544013976,1.0,0.0,0.0,3.902185678482056,3.902212142944336,1.0160360943700653e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12526.123046875,0.0,1835.181884765625,1895.4371337890625,0.0,4166.1474609375,0.9621355533599854,1.0,0.0,3.0,1.0,0.0
17687580,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.7679683566093445,0.3456794321537018,0.3157109022140503,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8641552329063416,0.4988087117671966,0.4763979911804199,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.9576618075370787,0.6675375699996948,0.4681008458137512,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8041864633560181,0.3969391882419586,0.3805512189865112,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.6126266121864319,0.1712804734706878,0.7968594431877136,284.9424133300781,284.95001220703125,304.1884460449219,297.7626037597656,300.40802001953125,297.1623229980469,284.9423828125,1.0,0.5882855653762817,0.9377954006195068,0.9377954006195068,1.0,1.0,-2.926758050918579,1.3473225831985474,1.5794353485107422,0.6786927580833435,0.9573317766189576,0.9573317766189576,0.0,199.62648010253903,203.0,78450.171875,0.0,2421.33447265625,1.0,278.1499938964844,282.96514892578125,300.7593994140625,304.8580017089844,293.1499938964844,293.1499938964844,278.1499938964844,36389.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9839411973953248,1.0,0.0,0.0,3.8937718868255615,3.893798351287842,1.0116592648046208e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12504.5869140625,0.0,1824.7701416015625,1895.4371337890625,0.0,4162.88720703125,0.9602552652359008,1.0,0.0,3.0,1.0,0.0
17687640,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.7661712765693665,0.3450470566749573,0.3152106702327728,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8621812462806702,0.4979869127273559,0.4756969511508941,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.9559966921806335,0.6678197383880615,0.4683505296707153,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8024467825889587,0.3965003192424774,0.380207896232605,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.6110022664070129,0.1708180457353592,0.7951183915138245,284.9422912597656,284.95001220703125,304.1843566894531,297.7643737792969,300.4039611816406,297.1589660644531,284.9422302246094,1.0,0.5886803865432739,0.9366134405136108,0.9366134405136108,1.0,1.0,-2.9231088161468506,1.345483899116516,1.5776249170303345,0.6775915622711182,0.9549605250358582,0.9549605250358582,0.0,201.0542755126953,206.0,78341.4140625,0.0,2421.870361328125,1.0,278.1499938964844,282.9670715332031,300.7610168457031,304.8526916503906,293.1499938964844,293.1499938964844,278.1499938964844,36406.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836292862892152,1.0,0.0,0.0,3.886800527572632,3.886826992034912,1.0080400443257531e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12486.7451171875,0.0,1816.159423828125,1895.4371337890625,0.0,4160.18994140625,0.9586957693099976,1.0,0.0,3.0,1.0,0.0
17687700,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.7641699910163879,0.3443234860897064,0.3146368861198425,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8599848747253418,0.4970472157001495,0.4748938381671905,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.9541197419166564,0.6681148409843445,0.4686157703399658,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8005009889602661,0.395993024110794,0.3798086941242218,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.6091467142105103,0.1702829450368881,0.7930911779403687,284.9421691894531,284.95001220703125,304.1796875,297.76629638671875,300.3993530273437,297.1552734375,284.942138671875,1.0,0.5891047716140747,0.9352819919586182,0.9352819919586182,1.0,1.0,-2.918856382369995,1.3433433771133425,1.5755128860473633,0.6763108372688293,0.9522669911384584,0.9522669911384584,0.0,202.65562438964844,206.0,78214.6171875,0.0,2422.177734375,1.0,278.1499938964844,282.9693298339844,300.7628173828125,304.84637451171875,293.1499938964844,293.1499938964844,278.1499938964844,36423.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832664132118224,1.0,0.0,0.0,3.8786733150482178,3.878699779510498,1.003828856482869e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12465.939453125,0.0,1806.141357421875,1895.4371337890625,0.0,4157.0517578125,0.9568769335746764,1.0,0.0,3.0,1.0,0.0
17687760,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.7621914744377136,0.3435873687267303,0.3140517473220825,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.8578155636787415,0.4960917234420776,0.4740758240222931,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.9522401094436646,0.6683833599090576,0.468862771987915,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.7985683083534241,0.3954709768295288,0.3793955445289612,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.6072749495506287,0.1697323620319366,0.7909929156303406,284.9420471191406,284.95001220703125,304.1749572753906,297.7681884765625,300.394775390625,297.1515808105469,284.9420166015625,1.0,0.589507520198822,0.9340140223503112,0.9340140223503112,1.0,1.0,-2.9144482612609863,1.3411309719085691,1.573317289352417,0.6749908328056335,0.9495487213134766,0.9495487213134766,0.0,204.2504119873047,209.0,78083.21875,0.0,2422.167236328125,1.0,278.1499938964844,282.9717102050781,300.7645874023437,304.8397216796875,293.1499938964844,293.1499938964844,278.1499938964844,36440.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828916788101196,1.0,0.0,0.0,3.8702569007873535,3.870283126831055,9.99477151708561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12444.3740234375,0.0,1795.79248046875,1895.4371337890625,0.0,4153.80810546875,0.9549927711486816,1.0,0.0,3.0,1.0,0.0
17687820,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7582980990409851,0.3420759439468384,0.3128460943698883,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8535515069961548,0.4941311776638031,0.4723928570747375,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9484691619873048,0.6688365936279297,0.4692986607551574,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.794738233089447,0.3943808972835541,0.3785256147384643,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.603478729724884,0.168583795428276,0.7865798473358154,284.9418640136719,284.95001220703125,304.16534423828125,297.77178955078125,300.385498046875,297.1443176269531,284.9418334960937,1.0,0.5902483463287354,0.9314780235290528,0.9314780235290528,1.0,1.0,-2.9051520824432373,1.336471438407898,1.5686806440353394,0.6722210645675659,0.9440224170684814,0.9440224170684814,0.0,207.4227752685547,212.0,77806.0078125,0.0,2421.1826171875,1.0,278.1499938964844,282.9766540527344,300.7679138183594,304.8253173828125,293.1499938964844,293.1499938964844,278.1499938964844,36470.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982106387615204,1.0,0.0,0.0,3.852540969848633,3.852566957473755,9.903479849526775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12398.8515625,0.0,1774.10888671875,1895.4371337890625,0.0,4147.00634765625,0.9510261416435242,1.0,0.0,3.0,1.0,0.0
17687880,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7582980990409851,0.3420759439468384,0.3128460943698883,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8535515069961548,0.4941311776638031,0.4723928570747375,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9484691619873048,0.6688365936279297,0.4692986607551574,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.794738233089447,0.3943808972835541,0.3785256147384643,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.603478729724884,0.168583795428276,0.7865798473358154,284.9418640136719,284.95001220703125,304.16534423828125,297.77178955078125,300.385498046875,297.1443176269531,284.9418334960937,1.0,0.5902483463287354,0.9314780235290528,0.9314780235290528,1.0,1.0,-2.9051520824432373,1.336471438407898,1.5686806440353394,0.6722210645675659,0.9440224170684814,0.9440224170684814,0.0,207.4227752685547,212.0,77806.0078125,0.0,2421.1826171875,1.0,278.1499938964844,282.9766540527344,300.7679138183594,304.8253173828125,293.1499938964844,293.1499938964844,278.1499938964844,36470.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982106387615204,1.0,0.0,0.0,3.852540969848633,3.852566957473755,9.903479849526775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12398.8515625,0.0,1774.10888671875,1895.4371337890625,0.0,4147.00634765625,0.9510261416435242,1.0,0.0,3.0,1.0,0.0
17687940,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7544894218444824,0.3405189216136932,0.3115994036197662,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8493844270706177,0.492112398147583,0.4706549942493438,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.9446901082992554,0.6691901087760925,0.4696656465530395,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7909576296806335,0.3932368159294128,0.3776046931743622,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.5996207594871521,0.167381078004837,0.7819206714630127,284.9416809082031,284.95001220703125,304.1553649902344,297.7750549316406,300.3761291503906,297.13720703125,284.941650390625,1.0,0.59091717004776,0.9289420247077942,0.9289420247077942,1.0,1.0,-2.8952975273132324,1.3315373659133911,1.5637601613998413,0.669303297996521,0.9383831024169922,0.9383831024169922,0.0,210.57861328125,200.0,77511.765625,0.0,2419.103271484375,1.0,278.1499938964844,282.9818725585937,300.7710266113281,304.8095703125,293.1499938964844,293.1499938964844,278.1499938964844,36498.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9812867641448976,1.0,0.0,0.0,3.8338005542755127,3.8338265419006334,9.807364449443412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12350.501953125,0.0,1751.3526611328125,1895.4371337890625,0.0,4139.89892578125,0.9468284249305724,1.0,0.0,3.0,1.0,0.0
17688000,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7544894218444824,0.3405189216136932,0.3115994036197662,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8493844270706177,0.492112398147583,0.4706549942493438,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.9446901082992554,0.6691901087760925,0.4696656465530395,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7909576296806335,0.3932368159294128,0.3776046931743622,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.5996207594871521,0.167381078004837,0.7819206714630127,284.9416809082031,284.95001220703125,304.1553649902344,297.7750549316406,300.3761291503906,297.13720703125,284.941650390625,1.0,0.59091717004776,0.9289420247077942,0.9289420247077942,1.0,1.0,-2.8952975273132324,1.3315373659133911,1.5637601613998413,0.669303297996521,0.9383831024169922,0.9383831024169922,0.0,210.57861328125,200.0,77511.765625,0.0,2419.103271484375,1.0,278.1499938964844,282.9818725585937,300.7710266113281,304.8095703125,293.1499938964844,293.1499938964844,278.1499938964844,36498.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9812867641448976,1.0,0.0,0.0,3.8338005542755127,3.8338265419006334,9.807364449443412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12350.501953125,0.0,1751.3526611328125,1895.4371337890625,0.0,4139.89892578125,0.9468284249305724,1.0,0.0,3.0,1.0,0.0
17688060,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7556630373001099,0.3389524817466736,0.3100910782814026,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8508411645889282,0.4900636374950409,0.4686263799667358,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9482024908065796,0.6694828867912292,0.4697968363761902,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7927061319351196,0.3920673727989197,0.3763967454433441,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.6000491380691528,0.16615791618824,0.7759111523628235,284.9397888183594,284.95001220703125,304.1449279785156,297.7779541015625,300.36651611328125,297.13037109375,284.9396667480469,1.0,0.5869998335838318,0.9265325665473938,0.9265325665473938,1.0,1.0,-2.88253116607666,1.3251842260360718,1.5573468208312988,0.6656673550605774,0.9309229850769044,0.9309229850769044,0.0,207.10662841796875,188.0,77148.6796875,0.0,2379.22705078125,1.0,278.1499938964844,282.98651123046875,300.7735595703125,304.79010009765625,293.1499938964844,293.1499938964844,278.1499938964844,36594.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804117679595948,1.0,0.0,0.0,3.8121798038482666,3.8122055530548096,9.697058658275637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12290.6513671875,0.0,1725.8436279296875,1895.4371337890625,0.0,4132.3017578125,0.9420143961906432,1.0,0.0,3.0,1.0,0.0
17688120,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7556630373001099,0.3389524817466736,0.3100910782814026,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8508411645889282,0.4900636374950409,0.4686263799667358,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9482024908065796,0.6694828867912292,0.4697968363761902,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7927061319351196,0.3920673727989197,0.3763967454433441,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.6000491380691528,0.16615791618824,0.7759111523628235,284.9397888183594,284.95001220703125,304.1449279785156,297.7779541015625,300.36651611328125,297.13037109375,284.9396667480469,1.0,0.5869998335838318,0.9265325665473938,0.9265325665473938,1.0,1.0,-2.88253116607666,1.3251842260360718,1.5573468208312988,0.6656673550605774,0.9309229850769044,0.9309229850769044,0.0,207.10662841796875,188.0,77148.6796875,0.0,2379.22705078125,1.0,278.1499938964844,282.98651123046875,300.7735595703125,304.79010009765625,293.1499938964844,293.1499938964844,278.1499938964844,36594.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804117679595948,1.0,0.0,0.0,3.8121798038482666,3.8122055530548096,9.697058658275637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12290.6513671875,0.0,1725.8436279296875,1895.4371337890625,0.0,4132.3017578125,0.9420143961906432,1.0,0.0,3.0,1.0,0.0
17688180,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7598517537117004,0.3374069035053253,0.3084569573402405,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8556867837905884,0.4880036413669586,0.4664354622364044,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.9558950662612916,0.6697229743003845,0.4697794020175934,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.797770082950592,0.3908925354480743,0.3750322461128235,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.6030447483062744,0.1649418920278549,0.769208550453186,284.93878173828125,284.95001220703125,304.1340026855469,297.7803955078125,300.3568725585937,297.1241455078125,284.9386901855469,1.0,0.5809198617935181,0.9241230487823486,0.9241230487823486,1.0,1.0,-2.868217945098877,1.318079113960266,1.5501387119293213,0.6616126298904419,0.9229846000671388,0.9229846000671388,0.0,199.9102325439453,176.0,76732.109375,0.0,2318.73388671875,1.0,278.1499938964844,282.9930114746094,300.775390625,304.7655334472656,293.1499938964844,293.1499938964844,278.1499938964844,36691.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793978929519652,1.0,0.0,0.0,3.7864248752594,3.7864503860473633,9.566475682731834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12221.5703125,0.0,1695.6748046875,1895.4371337890625,0.0,4123.4873046875,0.9363004565238952,1.0,0.0,3.0,1.0,0.0
17688240,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7598517537117004,0.3374069035053253,0.3084569573402405,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8556867837905884,0.4880036413669586,0.4664354622364044,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.9558950662612916,0.6697229743003845,0.4697794020175934,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.797770082950592,0.3908925354480743,0.3750322461128235,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.6030447483062744,0.1649418920278549,0.769208550453186,284.93878173828125,284.95001220703125,304.1340026855469,297.7803955078125,300.3568725585937,297.1241455078125,284.9386901855469,1.0,0.5809198617935181,0.9241230487823486,0.9241230487823486,1.0,1.0,-2.868217945098877,1.318079113960266,1.5501387119293213,0.6616126298904419,0.9229846000671388,0.9229846000671388,0.0,199.9102325439453,176.0,76732.109375,0.0,2318.73388671875,1.0,278.1499938964844,282.9930114746094,300.775390625,304.7655334472656,293.1499938964844,293.1499938964844,278.1499938964844,36691.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793978929519652,1.0,0.0,0.0,3.7864248752594,3.7864503860473633,9.566475682731834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12221.5703125,0.0,1695.6748046875,1895.4371337890625,0.0,4123.4873046875,0.9363004565238952,1.0,0.0,3.0,1.0,0.0
17688300,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.762814462184906,0.3366431891918182,0.3076156973838806,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8590834736824036,0.486971765756607,0.4653035402297973,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9607688188552856,0.6698238253593445,0.4697318971157074,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8012272715568542,0.3903050720691681,0.3743154108524322,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.6052409410476685,0.1643397659063339,0.7657188773155212,284.93865966796875,284.95001220703125,304.1283264160156,297.78143310546875,300.35205078125,297.1213073730469,284.9385986328125,1.0,0.5773146748542786,0.9229183197021484,0.9229183197021484,1.0,1.0,-2.860734701156616,1.3143656253814695,1.546369194984436,0.6595045924186707,0.9191280603408812,0.9191280603408812,0.0,195.4297332763672,176.0,76512.265625,0.0,2283.82470703125,1.0,278.1499938964844,282.9967956542969,300.776123046875,304.75213623046875,293.1499938964844,293.1499938964844,278.1499938964844,36721.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788440465927124,1.0,0.0,0.0,3.772597074508667,3.772622585296631,9.496731649960566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12185.2353515625,0.0,1679.4722900390625,1895.4371337890625,0.0,4118.66748046875,0.933220386505127,1.0,0.0,3.0,1.0,0.0
17688360,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7661925554275513,0.3358826339244842,0.3067664802074432,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.862947404384613,0.485938012599945,0.4641582369804382,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9660053253173828,0.6699128746986389,0.4696678519248962,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8051056861877441,0.3897165954113006,0.3735860586166382,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.6077398657798767,0.1637401729822158,0.7621850967407227,284.93865966796875,284.95001220703125,304.1224670410156,297.78228759765625,300.34722900390625,297.1185913085937,284.9386291503906,1.0,0.5734978914260864,0.9217779636383056,0.9217779636383056,1.0,1.0,-2.853136777877808,1.3105987310409546,1.542538046836853,0.657375693321228,0.9153571724891664,0.9153571724891664,0.0,190.64230346679688,164.0,76288.25,0.0,2247.39599609375,1.0,278.1499938964844,283.00079345703125,300.7767639160156,304.73834228515625,293.1499938964844,293.1499938964844,278.1499938964844,36745.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782745242118835,1.0,0.0,0.0,3.7584424018859854,3.758467674255371,9.425601774637472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12148.2744140625,0.0,1662.9403076171875,1895.4371337890625,0.0,4113.70703125,0.9300636053085328,1.0,0.0,3.0,1.0,0.0
17688420,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7742007970809937,0.3343665301799774,0.3050473928451538,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.872089147567749,0.4838603436946869,0.4618308842182159,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9772714972496032,0.670046865940094,0.4694893956184387,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8138258457183838,0.3885321021080017,0.3720931708812713,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.6135559678077698,0.1625456064939499,0.7550093531608582,284.9389038085937,284.95001220703125,304.1102294921875,297.7835693359375,300.33746337890625,297.1134948730469,284.9388427734375,1.0,0.5653350353240967,0.9194973111152648,0.9194973111152648,1.0,1.0,-2.83764123916626,1.3029135465621948,1.5347278118133545,0.6530597805976868,0.9080597758293152,0.9080597758293152,0.0,180.33888244628903,152.0,75829.859375,0.0,2171.05126953125,1.0,278.1499938964844,283.00909423828125,300.7777404785156,304.709716796875,293.1499938964844,293.1499938964844,278.1499938964844,36774.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770945310592652,1.0,0.0,0.0,3.7294399738311768,3.7294647693634033,9.280694825974932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12072.84765625,0.0,1629.2811279296875,1895.4371337890625,0.0,4103.41650390625,0.9235867261886596,1.0,0.0,3.0,1.0,0.0
17688480,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7742007970809937,0.3343665301799774,0.3050473928451538,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.872089147567749,0.4838603436946869,0.4618308842182159,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9772714972496032,0.670046865940094,0.4694893956184387,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8138258457183838,0.3885321021080017,0.3720931708812713,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.6135559678077698,0.1625456064939499,0.7550093531608582,284.9389038085937,284.95001220703125,304.1102294921875,297.7835693359375,300.33746337890625,297.1134948730469,284.9388427734375,1.0,0.5653350353240967,0.9194973111152648,0.9194973111152648,1.0,1.0,-2.83764123916626,1.3029135465621948,1.5347278118133545,0.6530597805976868,0.9080597758293152,0.9080597758293152,0.0,180.33888244628903,152.0,75829.859375,0.0,2171.05126953125,1.0,278.1499938964844,283.00909423828125,300.7777404785156,304.709716796875,293.1499938964844,293.1499938964844,278.1499938964844,36774.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770945310592652,1.0,0.0,0.0,3.7294399738311768,3.7294647693634033,9.280694825974932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12072.84765625,0.0,1629.2811279296875,1895.4371337890625,0.0,4103.41650390625,0.9235867261886596,1.0,0.0,3.0,1.0,0.0
