time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688540,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7837878465652466,0.3328486084938049,0.3033071160316467,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8830267190933228,0.4817631840705871,0.4594641029834747,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.9889739155769348,0.6701165437698364,0.4692511558532715,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8235713243484497,0.3873311579227447,0.3705638349056244,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.6200979948043823,0.1613501757383346,0.7477301955223083,284.9391784667969,284.95001220703125,304.09722900390625,297.7841796875,300.3274230957031,297.10870361328125,284.93914794921875,1.0,0.556685745716095,0.9172165989875792,0.9172165989875792,1.0,1.0,-2.8218348026275635,1.295067310333252,1.5267674922943115,0.6486934423446655,0.9009845852851868,0.9009845852851868,0.0,169.45289611816406,140.0,75360.578125,0.0,2092.170654296875,1.0,278.1499938964844,283.01763916015625,300.77813720703125,304.6798400878906,293.1499938964844,293.1499938964844,278.1499938964844,36792.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758829474449158,1.0,0.0,0.0,3.699837446212769,3.699862003326416,9.133948992712248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11995.8359375,0.0,1595.33203125,1895.4371337890625,0.0,4092.833984375,0.9169721603393556,1.0,0.0,3.0,1.0,0.0
17688600,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7837878465652466,0.3328486084938049,0.3033071160316467,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8830267190933228,0.4817631840705871,0.4594641029834747,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.9889739155769348,0.6701165437698364,0.4692511558532715,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8235713243484497,0.3873311579227447,0.3705638349056244,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.6200979948043823,0.1613501757383346,0.7477301955223083,284.9391784667969,284.95001220703125,304.09722900390625,297.7841796875,300.3274230957031,297.10870361328125,284.93914794921875,1.0,0.556685745716095,0.9172165989875792,0.9172165989875792,1.0,1.0,-2.8218348026275635,1.295067310333252,1.5267674922943115,0.6486934423446655,0.9009845852851868,0.9009845852851868,0.0,169.45289611816406,140.0,75360.578125,0.0,2092.170654296875,1.0,278.1499938964844,283.01763916015625,300.77813720703125,304.6798400878906,293.1499938964844,293.1499938964844,278.1499938964844,36792.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758829474449158,1.0,0.0,0.0,3.699837446212769,3.699862003326416,9.133948992712248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11995.8359375,0.0,1595.33203125,1895.4371337890625,0.0,4092.833984375,0.9169721603393556,1.0,0.0,3.0,1.0,0.0
17688660,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.7946479916572571,0.3313169777393341,0.3015572726726532,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.8954281806945801,0.4796362817287445,0.4570721983909607,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.9990000128746032,0.6702276468276978,0.4678142070770263,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8343265652656555,0.3861033618450165,0.3690119683742523,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.627202570438385,0.1601429730653762,0.7404091358184814,284.9384155273437,284.95001220703125,304.0833435058594,297.78399658203125,300.31719970703125,297.1044616699219,284.93817138671875,1.0,0.5476197600364685,0.9151678085327148,0.9151678085327148,1.0,1.0,-2.8041915893554688,1.2863216400146484,1.51787006855011,0.6439550518989563,0.8931856751441956,0.8931856751441956,0.0,158.4638671875,128.0,74850.75,0.0,2010.8609619140625,1.0,278.1499938964844,283.0256042480469,300.77783203125,304.64776611328125,293.1499938964844,293.1499938964844,278.45001220703125,36840.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974647343158722,1.0,0.0,0.0,3.668958902359009,3.668983221054077,8.982122494671785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11179.306640625,0.0,1560.682861328125,1895.4371337890625,0.0,4082.02392578125,0.9100828766822816,1.0,0.0,3.0,1.0,0.0
17688720,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.7946479916572571,0.3313169777393341,0.3015572726726532,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.8954281806945801,0.4796362817287445,0.4570721983909607,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.9990000128746032,0.6702276468276978,0.4678142070770263,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8343265652656555,0.3861033618450165,0.3690119683742523,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.627202570438385,0.1601429730653762,0.7404091358184814,284.9384155273437,284.95001220703125,304.0833435058594,297.78399658203125,300.31719970703125,297.1044616699219,284.93817138671875,1.0,0.5476197600364685,0.9151678085327148,0.9151678085327148,1.0,1.0,-2.8041915893554688,1.2863216400146484,1.51787006855011,0.6439550518989563,0.8931856751441956,0.8931856751441956,0.0,158.4638671875,128.0,74850.75,0.0,2010.8609619140625,1.0,278.1499938964844,283.0256042480469,300.77783203125,304.64776611328125,293.1499938964844,293.1499938964844,278.45001220703125,36840.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974647343158722,1.0,0.0,0.0,3.668958902359009,3.668983221054077,8.982122494671785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11179.306640625,0.0,1560.682861328125,1895.4371337890625,0.0,4082.02392578125,0.9100828766822816,1.0,0.0,3.0,1.0,0.0
17688780,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8042027354240417,0.3301939666271209,0.3001730144023895,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9063411355018616,0.4778892397880554,0.455039769411087,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.6734323501586914,0.4502940773963928,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8438507914543152,0.3851874768733978,0.3677678406238556,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6332515478134155,0.159071609377861,0.7339223027229309,284.9940185546875,284.95001220703125,304.0685119628906,297.7829895019531,300.3134460449219,297.1152648925781,284.989501953125,1.0,0.5373073816299438,0.9131190180778505,0.9131190180778505,1.0,1.0,-2.7700273990631104,1.2695006132125854,1.500526785850525,0.6350588798522949,0.965663194656372,0.965663194656372,0.0,149.07296752929688,116.0,73641.2734375,0.0,1911.7115478515625,1.0,278.4432067871094,283.10546875,300.7679443359375,304.5247802734375,293.1499938964844,293.1499938964844,278.1499938964844,33572.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699327945709229,1.0,0.0,0.0,3.778715133666992,3.778740167617798,9.527558404442972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12393.1591796875,0.0,1662.335693359375,1895.4371337890625,0.0,4040.61669921875,0.9320407509803772,1.0,0.0,3.0,1.0,0.0
17688840,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8042027354240417,0.3301939666271209,0.3001730144023895,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9063411355018616,0.4778892397880554,0.455039769411087,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.6734323501586914,0.4502940773963928,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8438507914543152,0.3851874768733978,0.3677678406238556,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6332515478134155,0.159071609377861,0.7339223027229309,284.9940185546875,284.95001220703125,304.0685119628906,297.7829895019531,300.3134460449219,297.1152648925781,284.989501953125,1.0,0.5373073816299438,0.9131190180778505,0.9131190180778505,1.0,1.0,-2.7700273990631104,1.2695006132125854,1.500526785850525,0.6350588798522949,0.965663194656372,0.965663194656372,0.0,149.07296752929688,116.0,73641.2734375,0.0,1911.7115478515625,1.0,278.4432067871094,283.10546875,300.7679443359375,304.5247802734375,293.1499938964844,293.1499938964844,278.1499938964844,33572.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699327945709229,1.0,0.0,0.0,3.778715133666992,3.778740167617798,9.527558404442972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12393.1591796875,0.0,1662.335693359375,1895.4371337890625,0.0,4040.61669921875,0.9320407509803772,1.0,0.0,3.0,1.0,0.0
17688900,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396911621094,0.8092979192733765,0.3291338682174682,0.2993226647377014,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.9126771688461304,0.476515382528305,0.4538559317588806,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380432128906,0.9990000128746032,0.6756073832511902,0.4406966865062713,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.849121630191803,0.3843231201171875,0.36701300740242,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.6366223096847534,0.1583776623010635,0.7304787635803223,284.8389587402344,284.95001220703125,304.06072998046875,297.7821350097656,300.3121337890625,297.1224365234375,284.835205078125,1.0,0.531755268573761,0.9120946526527404,0.9120946526527404,1.0,1.0,-2.751009941101074,1.2601460218429563,1.4908639192581177,0.6301109194755554,0.8515681624412537,0.8515681624412537,0.0,144.20372009277344,116.0,73861.421875,0.0,1859.2691650390625,1.0,278.1951599121094,282.9487609863281,300.79498291015625,304.70343017578125,293.1499938964844,293.1499938964844,278.1499938964844,38995.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972813606262207,1.0,0.0,0.0,3.715145349502564,3.715170383453369,9.209687164002388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11864.1884765625,0.0,1629.6727294921875,1895.4371337890625,0.0,4065.948486328125,0.9191753268241882,1.0,0.0,3.0,1.0,0.0
17688960,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.814067006111145,0.3280290365219116,0.298132836818695,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9191682934761048,0.4750439822673797,0.4522908926010132,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9990000128746032,0.6781953573226929,0.43109330534935,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8543815016746521,0.3833585679531097,0.3659361898899078,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.6399450302124023,0.1576221734285354,0.7263479828834534,284.8832397460937,284.95001220703125,304.0526733398437,297.7810363769531,300.3111267089844,297.13055419921875,284.885009765625,1.0,0.5259149670600891,0.91127347946167,0.91127347946167,1.0,1.0,-2.7299022674560547,1.2497870922088623,1.480115294456482,0.6246370673179626,0.8501635193824768,0.8501635193824768,0.0,139.35293579101562,104.0,72971.015625,0.0,1804.41455078125,1.0,278.1572265625,283.00738525390625,300.7806396484375,304.5719299316406,293.1499938964844,293.1499938964844,278.45001220703125,40187.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722371697425842,1.0,0.0,0.0,3.594761848449707,3.5947861671447754,8.622507152722392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10917.2470703125,0.0,1503.4334716796875,1895.4371337890625,0.0,4060.88720703125,0.8967199921607971,1.0,0.0,3.0,1.0,0.0
17689020,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.826095700263977,0.3268765807151794,0.2965578436851501,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.9359750151634216,0.4730679392814636,0.4498814046382904,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9990000128746032,0.6859980225563049,0.4092585444450378,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.8679167032241821,0.3822221755981445,0.3643429577350616,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.648754894733429,0.1565066874027252,0.7191979289054871,284.9602966308594,284.95001220703125,304.0356750488281,297.7781066894531,300.3193359375,297.16650390625,284.9579162597656,1.0,0.5137277245521545,0.9096311926841736,0.9096311926841736,1.0,1.0,-2.6883671283721924,1.2293965816497805,1.458970546722412,0.6138863563537598,0.906791925430298,0.906791925430298,0.0,128.90745544433594,107.0,71450.671875,0.0,1694.5909423828125,1.0,278.4423522949219,283.11083984375,300.7556457519531,304.3769836425781,293.1499938964844,293.1499938964844,278.1499938964844,35187.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655036330223083,1.0,0.0,0.0,3.6584126949310303,3.658436536788941,8.930559829423146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11995.7314453125,0.0,1536.4554443359375,1895.4371337890625,0.0,4001.4912109375,0.9061160087585448,1.0,0.0,3.0,1.0,0.0
17689080,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.826095700263977,0.3268765807151794,0.2965578436851501,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.9359750151634216,0.4730679392814636,0.4498814046382904,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9990000128746032,0.6859980225563049,0.4092585444450378,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.8679167032241821,0.3822221755981445,0.3643429577350616,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.648754894733429,0.1565066874027252,0.7191979289054871,284.9602966308594,284.95001220703125,304.0356750488281,297.7781066894531,300.3193359375,297.16650390625,284.9579162597656,1.0,0.5137277245521545,0.9096311926841736,0.9096311926841736,1.0,1.0,-2.6883671283721924,1.2293965816497805,1.458970546722412,0.6138863563537598,0.906791925430298,0.906791925430298,0.0,128.90745544433594,107.0,71450.671875,0.0,1694.5909423828125,1.0,278.4423522949219,283.11083984375,300.7556457519531,304.3769836425781,293.1499938964844,293.1499938964844,278.1499938964844,35187.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655036330223083,1.0,0.0,0.0,3.6584126949310303,3.658436536788941,8.930559829423146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11995.7314453125,0.0,1536.4554443359375,1895.4371337890625,0.0,4001.4912109375,0.9061160087585448,1.0,0.0,3.0,1.0,0.0
17689140,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8328102827072144,0.3250654637813568,0.2948683500289917,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9453477263450624,0.4704387485980987,0.4473484754562378,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.6932518482208252,0.3964645862579345,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.875905454158783,0.3805495500564575,0.3626908659934997,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6537149548530579,0.1552513241767883,0.7128302454948425,284.9058837890625,284.95001220703125,304.0174865722656,297.7741394042969,300.32293701171875,297.1936340332031,284.9055480957031,1.0,0.5062033534049988,0.907988965511322,0.907988965511322,1.0,1.0,-2.6582672595977783,1.2145897150039673,1.4436774253845217,0.6060369610786438,0.830143928527832,0.830143928527832,0.0,122.81525421142578,110.0,70899.6796875,0.0,1623.6318359375,1.0,278.158203125,283.06072998046875,300.76837158203125,304.414794921875,293.1499938964844,293.1499938964844,278.45001220703125,39743.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666022062301636,1.0,0.0,0.0,3.4580540657043457,3.4580769538879395,7.979154474924144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10636.9697265625,0.0,1356.455078125,1895.4371337890625,0.0,4011.215576171875,0.8664604425430298,1.0,0.0,3.0,1.0,0.0
17689200,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8328102827072144,0.3250654637813568,0.2948683500289917,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9453477263450624,0.4704387485980987,0.4473484754562378,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.6932518482208252,0.3964645862579345,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.875905454158783,0.3805495500564575,0.3626908659934997,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6537149548530579,0.1552513241767883,0.7128302454948425,284.9058837890625,284.95001220703125,304.0174865722656,297.7741394042969,300.32293701171875,297.1936340332031,284.9055480957031,1.0,0.5062033534049988,0.907988965511322,0.907988965511322,1.0,1.0,-2.6582672595977783,1.2145897150039673,1.4436774253845217,0.6060369610786438,0.830143928527832,0.830143928527832,0.0,122.81525421142578,110.0,70899.6796875,0.0,1623.6318359375,1.0,278.158203125,283.06072998046875,300.76837158203125,304.414794921875,293.1499938964844,293.1499938964844,278.45001220703125,39743.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666022062301636,1.0,0.0,0.0,3.4580540657043457,3.4580769538879395,7.979154474924144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10636.9697265625,0.0,1356.455078125,1895.4371337890625,0.0,4011.215576171875,0.8664604425430298,1.0,0.0,3.0,1.0,0.0
17689260,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8362696766853333,0.324003666639328,0.2937078177928924,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.9498411417007446,0.4685562551021576,0.445343405008316,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9990000128746032,0.6999189853668213,0.3896942138671875,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.880029559135437,0.3794815242290497,0.3614644408226013,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.6559076905250549,0.1542690545320511,0.7076507806777954,284.9762268066406,284.95001220703125,303.9979858398437,297.7689819335937,300.3269348144531,297.220947265625,284.9743957519531,1.0,0.5016292333602905,0.9068894386291504,0.9068894386291504,1.0,1.0,-2.6386215686798096,1.2048943042755127,1.4337273836135864,0.6010304093360901,0.893007218837738,0.893007218837738,0.0,119.54071807861328,113.0,69997.7890625,0.0,1581.2586669921875,1.0,278.4412841796875,283.1513366699219,300.7481994628906,304.2634582519531,293.1499938964844,293.1499938964844,278.75,34389.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602193236351012,1.0,0.0,0.0,3.5521464347839355,3.55216908454895,8.41928113004542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10387.3740234375,0.0,1415.27294921875,1895.4371337890625,0.0,3954.54052734375,0.8817639350891113,1.0,0.0,3.0,1.0,0.0
17689320,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8362696766853333,0.324003666639328,0.2937078177928924,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.9498411417007446,0.4685562551021576,0.445343405008316,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9990000128746032,0.6999189853668213,0.3896942138671875,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.880029559135437,0.3794815242290497,0.3614644408226013,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.6559076905250549,0.1542690545320511,0.7076507806777954,284.9762268066406,284.95001220703125,303.9979858398437,297.7689819335937,300.3269348144531,297.220947265625,284.9743957519531,1.0,0.5016292333602905,0.9068894386291504,0.9068894386291504,1.0,1.0,-2.6386215686798096,1.2048943042755127,1.4337273836135864,0.6010304093360901,0.893007218837738,0.893007218837738,0.0,119.54071807861328,113.0,69997.7890625,0.0,1581.2586669921875,1.0,278.4412841796875,283.1513366699219,300.7481994628906,304.2634582519531,293.1499938964844,293.1499938964844,278.75,34389.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602193236351012,1.0,0.0,0.0,3.5521464347839355,3.55216908454895,8.41928113004542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10387.3740234375,0.0,1415.27294921875,1895.4371337890625,0.0,3954.54052734375,0.8817639350891113,1.0,0.0,3.0,1.0,0.0
17689380,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8370725512504578,0.3229086697101593,0.292714923620224,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9507297873497008,0.4667451083660126,0.4436053037643432,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.705345094203949,0.3871883749961853,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8811609148979187,0.3784964680671692,0.3604979217052459,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.6559650897979736,0.1533337086439132,0.7032822370529175,285.0243225097656,284.95001220703125,303.9771423339844,297.7626037597656,300.3251953125,297.2379455566406,285.0191650390625,1.0,0.4991703033447265,0.9057899713516236,0.9057899713516236,1.0,1.0,-2.6259138584136963,1.198566198348999,1.4273476600646973,0.5978800058364868,0.9814800024032592,0.9814800024032592,0.0,118.16476440429688,131.0,69492.0234375,0.0,1557.4744873046875,1.0,278.7423095703125,283.2142333984375,300.75030517578125,304.2189636230469,293.1499938964844,293.1499938964844,278.45001220703125,31847.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562609195709229,1.0,0.0,0.0,3.718877077102661,3.7189009189605713,9.228198223354412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11626.87890625,0.0,1579.50390625,1895.4371337890625,0.0,3919.18603515625,0.9174159169197084,1.0,0.0,3.0,1.0,0.0
17689440,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8370725512504578,0.3229086697101593,0.292714923620224,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9507297873497008,0.4667451083660126,0.4436053037643432,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.705345094203949,0.3871883749961853,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8811609148979187,0.3784964680671692,0.3604979217052459,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.6559650897979736,0.1533337086439132,0.7032822370529175,285.0243225097656,284.95001220703125,303.9771423339844,297.7626037597656,300.3251953125,297.2379455566406,285.0191650390625,1.0,0.4991703033447265,0.9057899713516236,0.9057899713516236,1.0,1.0,-2.6259138584136963,1.198566198348999,1.4273476600646973,0.5978800058364868,0.9814800024032592,0.9814800024032592,0.0,118.16476440429688,131.0,69492.0234375,0.0,1557.4744873046875,1.0,278.7423095703125,283.2142333984375,300.75030517578125,304.2189636230469,293.1499938964844,293.1499938964844,278.45001220703125,31847.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562609195709229,1.0,0.0,0.0,3.718877077102661,3.7189009189605713,9.228198223354412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11626.87890625,0.0,1579.50390625,1895.4371337890625,0.0,3919.18603515625,0.9174159169197084,1.0,0.0,3.0,1.0,0.0
17689500,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8335769176483154,0.3218078315258026,0.2920547127723694,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.9460106492042542,0.4653144180774688,0.4425991177558899,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.9990000128746032,0.7066437602043152,0.3915235102176666,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.8773513436317444,0.3775689303874969,0.3599180281162262,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.6528274416923523,0.1526636779308319,0.7011014223098755,284.8642272949219,284.95001220703125,303.9661560058594,297.7589416503906,300.3179626464844,297.2343444824219,284.8582763671875,1.0,0.5006473064422607,0.9052401781082152,0.9052401781082152,1.0,1.0,-2.625791549682617,1.1984645128250122,1.427327036857605,0.5978013277053833,0.8738232254981995,0.8738232254981995,0.0,119.8145523071289,131.0,70288.1796875,0.0,1564.69677734375,1.0,278.4959716796875,283.0433654785156,300.7813720703125,304.4320983886719,293.1499938964844,293.1499938964844,278.45001220703125,36607.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604570865631104,1.0,0.0,0.0,3.699631929397583,3.6996567249298096,9.132934337685584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11230.474609375,0.0,1593.6986083984375,1895.4371337890625,0.0,3956.6591796875,0.9144237041473388,1.0,0.0,3.0,1.0,0.0
17689560,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8274004459381104,0.3205787539482116,0.2910667657852173,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9375565052032472,0.4637295603752136,0.4412410855293274,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9990000128746032,0.7066983580589294,0.3996449410915375,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8705710172653198,0.376479297876358,0.3590396344661712,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6475291848182678,0.1518592089414596,0.6982842087745667,284.89617919921875,284.95001220703125,303.95477294921875,297.75494384765625,300.3056030273437,297.22119140625,284.90008544921875,1.0,0.5033189058303833,0.9044412970542908,0.9044412970542908,1.0,1.0,-2.6282858848571777,1.1996060609817505,1.4286797046661377,0.5984373092651367,0.8693919777870178,0.8693919777870178,0.0,123.0510025024414,149.0,69991.2734375,0.0,1582.64892578125,1.0,278.4571533203125,283.0867614746094,300.7676086425781,304.3435363769531,293.1499938964844,293.1499938964844,278.75,38549.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613879919052124,1.0,0.0,0.0,3.6109912395477295,3.6110153198242174,8.700538955963566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10404.5068359375,0.0,1509.0738525390625,1895.4371337890625,0.0,3964.948974609375,0.8988993763923645,1.0,0.0,3.0,1.0,0.0
17689620,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.812842607498169,0.3191196620464325,0.2898795008659363,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9171695709228516,0.4615989327430725,0.4393379092216491,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.7052294611930847,0.4211233258247375,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.854731023311615,0.375148743391037,0.3579225838184356,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6353039145469666,0.1504808813333511,0.6934712529182434,285.0094299316406,284.95001220703125,303.9308776855469,297.74591064453125,300.2821960449219,297.1966857910156,285.0072631835937,1.0,0.5116361379623413,0.9028435349464417,0.9028435349464417,1.0,1.0,-2.6432442665100098,1.2067633867263794,1.4364808797836304,0.602189838886261,0.9711662530899048,0.9711662530899048,0.0,132.20181274414062,167.0,69814.78125,0.0,1644.774658203125,1.0,278.7430114746094,283.2003173828125,300.7386169433594,304.226318359375,293.1499938964844,293.1499938964844,278.45001220703125,32984.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575533270835876,1.0,0.0,0.0,3.7455294132232666,3.745553731918335,9.360945227854244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11671.58984375,0.0,1618.9140625,1895.4371337890625,0.0,3930.746337890625,0.9243457317352296,1.0,0.0,3.0,1.0,0.0
17689680,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.812842607498169,0.3191196620464325,0.2898795008659363,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9171695709228516,0.4615989327430725,0.4393379092216491,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.7052294611930847,0.4211233258247375,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.854731023311615,0.375148743391037,0.3579225838184356,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6353039145469666,0.1504808813333511,0.6934712529182434,285.0094299316406,284.95001220703125,303.9308776855469,297.74591064453125,300.2821960449219,297.1966857910156,285.0072631835937,1.0,0.5116361379623413,0.9028435349464417,0.9028435349464417,1.0,1.0,-2.6432442665100098,1.2067633867263794,1.4364808797836304,0.602189838886261,0.9711662530899048,0.9711662530899048,0.0,132.20181274414062,167.0,69814.78125,0.0,1644.774658203125,1.0,278.7430114746094,283.2003173828125,300.7386169433594,304.226318359375,293.1499938964844,293.1499938964844,278.45001220703125,32984.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575533270835876,1.0,0.0,0.0,3.7455294132232666,3.745553731918335,9.360945227854244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11671.58984375,0.0,1618.9140625,1895.4371337890625,0.0,3930.746337890625,0.9243457317352296,1.0,0.0,3.0,1.0,0.0
17689740,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7941368222236633,0.3166103363037109,0.2883318960666656,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.894978940486908,0.4585739374160766,0.4372072517871856,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.6991217732429504,0.448715478181839,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8366568088531494,0.3730846047401428,0.3566588461399078,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6212314963340759,0.1486293226480484,0.6880516409873962,284.907958984375,284.95001220703125,303.9053649902344,297.73541259765625,300.2427978515625,297.1434020996094,284.9115295410156,1.0,0.5226590633392334,0.9012457728385924,0.9012457728385924,1.0,1.0,-2.663947343826294,1.216705083847046,1.4472423791885376,0.6074726581573486,0.8795447945594788,0.8795447945594788,0.0,144.67933654785156,170.0,70670.328125,0.0,1731.0079345703125,1.0,278.4570007324219,283.0880126953125,300.7519836425781,304.36602783203125,293.1499938964844,293.1499938964844,278.75,38274.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633317589759828,1.0,0.0,0.0,3.6454336643218994,3.645457983016968,8.867305609783216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10494.119140625,0.0,1545.0921630859375,1895.4371337890625,0.0,3982.2294921875,0.9064428210258484,1.0,0.0,3.0,1.0,0.0
17689800,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7941368222236633,0.3166103363037109,0.2883318960666656,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.894978940486908,0.4585739374160766,0.4372072517871856,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.6991217732429504,0.448715478181839,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8366568088531494,0.3730846047401428,0.3566588461399078,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6212314963340759,0.1486293226480484,0.6880516409873962,284.907958984375,284.95001220703125,303.9053649902344,297.73541259765625,300.2427978515625,297.1434020996094,284.9115295410156,1.0,0.5226590633392334,0.9012457728385924,0.9012457728385924,1.0,1.0,-2.663947343826294,1.216705083847046,1.4472423791885376,0.6074726581573486,0.8795447945594788,0.8795447945594788,0.0,144.67933654785156,170.0,70670.328125,0.0,1731.0079345703125,1.0,278.4570007324219,283.0880126953125,300.7519836425781,304.36602783203125,293.1499938964844,293.1499938964844,278.75,38274.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633317589759828,1.0,0.0,0.0,3.6454336643218994,3.645457983016968,8.867305609783216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10494.119140625,0.0,1545.0921630859375,1895.4371337890625,0.0,3982.2294921875,0.9064428210258484,1.0,0.0,3.0,1.0,0.0
17689860,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.784389317035675,0.3154165744781494,0.2872843742370605,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.884109377861023,0.4570305943489074,0.4357782900333404,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.9990000128746032,0.6945078372955322,0.463481605052948,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.8276243209838867,0.3720828294754028,0.3557765781879425,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.6133655309677124,0.1474349349737167,0.6836349964141846,285.03485107421875,284.95001220703125,303.88720703125,297.7275085449219,300.2177734375,297.1119689941406,285.03240966796875,1.0,0.5279301404953003,0.8996310830116272,0.8996310830116272,1.0,1.0,-2.6723577976226807,1.2206344604492188,1.4517234563827517,0.6096742153167725,0.9802954196929932,0.9802954196929932,0.0,151.58001708984375,170.0,70257.2421875,0.0,1774.7423095703125,1.0,278.7252502441406,283.2169189453125,300.7151184082031,304.2008361816406,293.1499938964844,293.1499938964844,278.75,32870.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599688649177552,1.0,0.0,0.0,3.739979982376098,3.740004301071167,9.333226671515148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10979.6650390625,0.0,1611.609375,1895.4371337890625,0.0,3952.30810546875,0.9239465594291688,1.0,0.0,3.0,1.0,0.0
17689920,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7806441783905029,0.3148279786109924,0.2869018316268921,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8799142241477966,0.4562893509864807,0.435223788022995,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9990000128746032,0.6922651529312134,0.4693947732448578,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8241464495658875,0.3716139197349548,0.3554661273956299,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.610028862953186,0.1468622237443924,0.6816160082817078,285.01470947265625,284.95001220703125,303.8780822753906,297.723388671875,300.20611572265625,297.0981140136719,285.0119323730469,1.0,0.5301110744476318,0.8988457918167114,0.8988457918167114,1.0,1.0,-2.6755404472351074,1.2221068143844604,1.453433632850647,0.6104848384857178,0.9830849766731262,0.9830849766731262,0.0,154.39663696289062,173.0,70396.71875,0.0,1792.2982177734375,1.0,278.7430725097656,283.1973876953125,300.71942138671875,304.24853515625,293.1499938964844,293.1499938964844,278.45001220703125,32967.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602813720703124,1.0,0.0,0.0,3.779795169830322,3.7798197269439697,9.533004572404024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11764.7099609375,0.0,1658.9298095703125,1895.4371337890625,0.0,3955.09326171875,0.9321894645690918,1.0,0.0,3.0,1.0,0.0
17689980,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7687087655067444,0.3119834959506988,0.2849516868591308,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8668434619903564,0.4530097842216491,0.4327653050422668,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9962138533592224,0.6839799880981445,0.4802432358264923,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.813003420829773,0.3693160116672516,0.3538914620876312,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.5991145372390747,0.1447142213582992,0.6741889119148254,284.8928527832031,284.95001220703125,303.8489990234375,297.70977783203125,300.1678466796875,297.0538330078125,284.8941650390625,1.0,0.5350930690765381,0.8964458107948303,0.8964458107948303,1.0,1.0,-2.672316551208496,1.2202248573303225,1.4520916938781738,0.6099289059638977,0.8746665120124817,0.8746665120124817,0.0,163.0011444091797,176.0,70803.8984375,0.0,1826.8096923828125,1.0,278.45684814453125,283.0719299316406,300.72564697265625,304.3622436523437,293.1499938964844,293.1499938964844,278.75,38823.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659480452537536,1.0,0.0,0.0,3.666247606277466,3.666272163391113,8.968851830104541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10507.0517578125,0.0,1572.54345703125,1895.4371337890625,0.0,4005.426513671875,0.9112058877944946,1.0,0.0,3.0,1.0,0.0
17690040,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7687087655067444,0.3119834959506988,0.2849516868591308,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8668434619903564,0.4530097842216491,0.4327653050422668,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9962138533592224,0.6839799880981445,0.4802432358264923,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.813003420829773,0.3693160116672516,0.3538914620876312,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.5991145372390747,0.1447142213582992,0.6741889119148254,284.8928527832031,284.95001220703125,303.8489990234375,297.70977783203125,300.1678466796875,297.0538330078125,284.8941650390625,1.0,0.5350930690765381,0.8964458107948303,0.8964458107948303,1.0,1.0,-2.672316551208496,1.2202248573303225,1.4520916938781738,0.6099289059638977,0.8746665120124817,0.8746665120124817,0.0,163.0011444091797,176.0,70803.8984375,0.0,1826.8096923828125,1.0,278.45684814453125,283.0719299316406,300.72564697265625,304.3622436523437,293.1499938964844,293.1499938964844,278.75,38823.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659480452537536,1.0,0.0,0.0,3.666247606277466,3.666272163391113,8.968851830104541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10507.0517578125,0.0,1572.54345703125,1895.4371337890625,0.0,4005.426513671875,0.9112058877944946,1.0,0.0,3.0,1.0,0.0
17690100,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7627827525138855,0.3108914494514465,0.2839434146881103,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8603518605232239,0.4516550302505493,0.4314795732498169,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9900460839271544,0.6815134286880493,0.478053331375122,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8071064949035645,0.3683744966983795,0.3530320227146148,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.5933644771575928,0.1437046825885772,0.6702179312705994,285.0091247558594,284.95001220703125,303.833740234375,297.70233154296875,300.1547241210937,297.0445251464844,285.0117492675781,1.0,0.53648442029953,0.8952457904815674,0.8952457904815674,1.0,1.0,-2.661295890808105,1.214736819267273,1.446559190750122,0.6070617437362671,0.9515401124954224,0.9515401124954224,0.0,167.30638122558594,176.0,69843.6171875,0.0,1829.7691650390625,1.0,278.7024230957031,283.20654296875,300.6853942871094,304.13824462890625,293.1499938964844,293.1499938964844,278.75,34618.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624407291412354,1.0,0.0,0.0,3.702086925506592,3.70211124420166,9.145059038928594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10848.0576171875,0.0,1581.4114990234375,1895.4371337890625,0.0,3974.312744140625,0.9177513122558594,1.0,0.0,3.0,1.0,0.0
17690160,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7584502696990967,0.3099419176578522,0.2832165062427521,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8555426001548767,0.450428158044815,0.430461049079895,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.985364019870758,0.6798794269561768,0.4768215417861938,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8025572299957275,0.3675419092178345,0.352382481098175,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.5888028144836426,0.1427809596061706,0.6666431427001953,284.98443603515625,284.95001220703125,303.8180236816406,297.6944580078125,300.14410400390625,297.0400085449219,284.9815368652344,1.0,0.5375538468360901,0.8942240476608276,0.8942240476608276,1.0,1.0,-2.6526403427124023,1.2104111909866333,1.4422290325164795,0.6048324108123779,0.9518000483512878,0.9518000483512878,0.0,170.63992309570312,179.0,69753.5546875,0.0,1831.9349365234373,1.0,278.7430114746094,283.1826171875,300.68426513671875,304.1856689453125,293.1499938964844,293.1499938964844,278.45001220703125,34080.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616231322288512,1.0,0.0,0.0,3.7570724487304688,3.7570972442626953,9.418732247468142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11648.0546875,0.0,1640.802734375,1895.4371337890625,0.0,3967.041259765625,0.9276946187019348,1.0,0.0,3.0,1.0,0.0
17690220,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.7531276345252991,0.3080626130104065,0.2819543480873108,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.8497262001037598,0.4481880664825439,0.4287969470024109,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.9795252084732056,0.6771198511123657,0.475247323513031,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.7969698905944824,0.3659199774265289,0.3512567579746246,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467712402344,0.5831103920936584,0.1413729190826416,0.6615580916404724,284.8490295410156,284.95001220703125,303.7964172363281,297.683349609375,300.1286315917969,297.0323486328125,284.855712890625,1.0,0.538491427898407,0.8928712010383606,0.8928712010383606,1.0,1.0,-2.639775514602661,1.2039813995361328,1.4357941150665283,0.6016034483909607,0.8392011523246765,0.8392011523246765,0.0,174.57644653320312,179.0,69782.015625,0.0,1830.5101318359373,1.0,278.474853515625,283.0566101074219,300.700927734375,304.3187255859375,293.1499938964844,293.1499938964844,278.45001220703125,41068.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96563982963562,1.0,0.0,0.0,3.631447792053223,3.631472587585449,8.799397051006963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11043.9765625,0.0,1550.356689453125,1895.4371337890625,0.0,4002.697265625,0.903351068496704,1.0,0.0,3.0,1.0,0.0
17690280,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7504350543022156,0.3071374297142029,0.281138002872467,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8468288779258728,0.4470592439174652,0.4277610778808594,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9765113592147828,0.6758780479431152,0.4743292331695556,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7941482067108154,0.3650916218757629,0.350517988204956,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.5801923274993896,0.1406467705965042,0.6586349606513977,284.892333984375,284.95001220703125,303.7850341796875,297.6773986816406,300.12091064453125,297.0292053222656,284.8950500488281,1.0,0.5387648940086365,0.8921804428100586,0.8921804428100586,1.0,1.0,-2.6320459842681885,1.2001391649246216,1.431906819343567,0.5996271371841431,0.850817859172821,0.850817859172821,0.0,176.46176147460938,167.0,69494.8828125,0.0,1827.49267578125,1.0,278.4572448730469,283.09747314453125,300.68377685546875,304.23980712890625,293.1499938964844,293.1499938964844,278.75,39985.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653254747390748,1.0,0.0,0.0,3.578037977218628,3.578062057495117,8.542464229321922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10322.140625,0.0,1483.8006591796875,1895.4371337890625,0.0,3999.912841796875,0.893079400062561,1.0,0.0,3.0,1.0,0.0
17690340,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.749850869178772,0.3052730560302734,0.2792164385318756,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8463580012321472,0.4445212185382843,0.4251306653022766,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9767046570777892,0.6737529635429382,0.4725379347801208,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7938791513442993,0.3633088767528534,0.3486250340938568,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.5780942440032959,0.1388219892978668,0.6498013138771057,284.9779357910156,284.95001220703125,303.75,297.6584777832031,300.1009216308594,297.02593994140625,284.9754333496094,1.0,0.5347522497177124,0.8901368975639343,0.8901368975639343,1.0,1.0,-2.61153244972229,1.1899312734603882,1.421601176261902,0.5943284034729004,0.9221826195716858,0.9221826195716858,0.0,174.61288452148438,155.0,68440.21875,0.0,1789.0025634765625,1.0,278.7421264648437,283.199951171875,300.642822265625,304.06072998046875,293.1499938964844,293.1499938964844,278.45001220703125,34406.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598227739334106,1.0,0.0,0.0,3.6705574989318848,3.670581579208374,8.989952107185673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11414.13671875,0.0,1544.169189453125,1895.4371337890625,0.0,3951.005615234375,0.908369481563568,1.0,0.0,3.0,1.0,0.0
