time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690400,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.749850869178772,0.3052730560302734,0.2792164385318756,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8463580012321472,0.4445212185382843,0.4251306653022766,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9767046570777892,0.6737529635429382,0.4725379347801208,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7938791513442993,0.3633088767528534,0.3486250340938568,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.5780942440032959,0.1388219892978668,0.6498013138771057,284.9779357910156,284.95001220703125,303.75,297.6584777832031,300.1009216308594,297.02593994140625,284.9754333496094,1.0,0.5347522497177124,0.8901368975639343,0.8901368975639343,1.0,1.0,-2.61153244972229,1.1899312734603882,1.421601176261902,0.5943284034729004,0.9221826195716858,0.9221826195716858,0.0,174.61288452148438,155.0,68440.21875,0.0,1789.0025634765625,1.0,278.7421264648437,283.199951171875,300.642822265625,304.06072998046875,293.1499938964844,293.1499938964844,278.45001220703125,34406.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598227739334106,1.0,0.0,0.0,3.6705574989318848,3.670581579208374,8.989952107185673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11414.13671875,0.0,1544.169189453125,1895.4371337890625,0.0,3951.005615234375,0.908369481563568,1.0,0.0,3.0,1.0,0.0
17690460,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7526260614395142,0.302677184343338,0.2768618762493133,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8497973680496216,0.4412524700164795,0.4220318794250488,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9811729788780212,0.6704142093658447,0.470286101102829,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7975258231163025,0.360923171043396,0.3463281393051147,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.579241156578064,0.1368158757686615,0.6401243805885315,284.9021301269531,284.95001220703125,303.71356201171875,297.6398010253906,300.0791320800781,297.0208740234375,284.9029541015625,1.0,0.5279631018638611,0.8887403607368469,0.8887403607368469,1.0,1.0,-2.587892770767212,1.178240418434143,1.4096522331237793,0.5883429646492004,0.8345357179641724,0.8345357179641724,0.0,168.72642517089844,143.0,68049.4765625,0.0,1728.702880859375,1.0,278.4579467773437,283.1298828125,300.6420593261719,304.1041564941406,293.1499938964844,293.1499938964844,278.75,39834.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627724885940552,1.0,0.0,0.0,3.481959819793701,3.481982946395874,8.089856464721379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10131.6728515625,0.0,1381.5003662109375,1895.4371337890625,0.0,3977.260986328125,0.8717665672302246,1.0,0.0,3.0,1.0,0.0
17690520,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7526260614395142,0.302677184343338,0.2768618762493133,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8497973680496216,0.4412524700164795,0.4220318794250488,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9811729788780212,0.6704142093658447,0.470286101102829,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7975258231163025,0.360923171043396,0.3463281393051147,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.579241156578064,0.1368158757686615,0.6401243805885315,284.9021301269531,284.95001220703125,303.71356201171875,297.6398010253906,300.0791320800781,297.0208740234375,284.9029541015625,1.0,0.5279631018638611,0.8887403607368469,0.8887403607368469,1.0,1.0,-2.587892770767212,1.178240418434143,1.4096522331237793,0.5883429646492004,0.8345357179641724,0.8345357179641724,0.0,168.72642517089844,143.0,68049.4765625,0.0,1728.702880859375,1.0,278.4579467773437,283.1298828125,300.6420593261719,304.1041564941406,293.1499938964844,293.1499938964844,278.75,39834.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627724885940552,1.0,0.0,0.0,3.481959819793701,3.481982946395874,8.089856464721379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10131.6728515625,0.0,1381.5003662109375,1895.4371337890625,0.0,3977.260986328125,0.8717665672302246,1.0,0.0,3.0,1.0,0.0
17690580,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.758858323097229,0.3009191751480102,0.2748210430145263,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.8570017218589783,0.4387448132038116,0.419196218252182,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.9891798496246338,0.6683831214904785,0.4684596061706543,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.8048346638679504,0.3591620326042175,0.3442148566246032,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.5833327174186707,0.1351054310798645,0.6305898427963257,284.973876953125,284.95001220703125,303.6765441894531,297.6234130859375,300.0595397949219,297.0199584960937,284.97137451171875,1.0,0.5195430517196655,0.8873438239097595,0.8873438239097595,1.0,1.0,-2.5658392906188965,1.1673589944839478,1.3984802961349487,0.5826176404953003,0.896878182888031,0.896878182888031,0.0,160.0547637939453,131.0,66992.890625,0.0,1659.4254150390625,1.0,278.74151611328125,283.221435546875,300.6041564941406,303.92803955078125,293.1499938964844,293.1499938964844,278.45001220703125,34438.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565709233283995,1.0,0.0,0.0,3.5748090744018555,3.574831962585449,8.527053410034569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11164.96484375,0.0,1439.673095703125,1895.4371337890625,0.0,3921.96044921875,0.886847972869873,1.0,0.0,3.0,1.0,0.0
17690640,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.758858323097229,0.3009191751480102,0.2748210430145263,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.8570017218589783,0.4387448132038116,0.419196218252182,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.9891798496246338,0.6683831214904785,0.4684596061706543,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.8048346638679504,0.3591620326042175,0.3442148566246032,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.5833327174186707,0.1351054310798645,0.6305898427963257,284.973876953125,284.95001220703125,303.6765441894531,297.6234130859375,300.0595397949219,297.0199584960937,284.97137451171875,1.0,0.5195430517196655,0.8873438239097595,0.8873438239097595,1.0,1.0,-2.5658392906188965,1.1673589944839478,1.3984802961349487,0.5826176404953003,0.896878182888031,0.896878182888031,0.0,160.0547637939453,131.0,66992.890625,0.0,1659.4254150390625,1.0,278.74151611328125,283.221435546875,300.6041564941406,303.92803955078125,293.1499938964844,293.1499938964844,278.45001220703125,34438.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565709233283995,1.0,0.0,0.0,3.5748090744018555,3.574831962585449,8.527053410034569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11164.96484375,0.0,1439.673095703125,1895.4371337890625,0.0,3921.96044921875,0.886847972869873,1.0,0.0,3.0,1.0,0.0
17690700,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.7627084255218506,0.2996855676174164,0.2737483382225036,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.8614527583122253,0.437152087688446,0.4177248477935791,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.9936225414276124,0.6667298078536987,0.4674493074417114,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8092084527015686,0.3580058515071869,0.3431184291839599,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.5860271453857422,0.134168803691864,0.6258559226989746,284.852294921875,284.95001220703125,303.6578369140625,297.6160583496094,300.0492248535156,297.0188293457031,284.8515930175781,1.0,0.5149460434913635,0.8866455554962158,0.8866455554962158,1.0,1.0,-2.554567575454712,1.1617884635925293,1.392778992652893,0.5797374844551086,0.8040632605552673,0.8040632605552673,0.0,155.25140380859375,131.0,67113.96875,0.0,1622.8153076171875,1.0,278.5001525878906,283.1002197265625,300.6280822753906,304.0912780761719,293.1499938964844,293.1499938964844,278.45001220703125,40268.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595357179641724,1.0,0.0,0.0,3.484132766723633,3.4841561317443848,8.099956971818756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10692.6904296875,0.0,1386.8319091796875,1895.4371337890625,0.0,3948.446044921875,0.8687357902526855,1.0,0.0,3.0,1.0,0.0
17690760,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7665515542030334,0.2984415590763092,0.2724181115627289,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8659886121749878,0.4355369210243225,0.4159879982471466,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.997836172580719,0.6650645136833191,0.4661026298999786,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8134764432907104,0.3568194508552551,0.3417955636978149,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.5887004137039185,0.1332069188356399,0.6206821203231812,284.9095458984375,284.95001220703125,303.63897705078125,297.60919189453125,300.0386962890625,297.017578125,284.9093017578125,1.0,0.5100677609443665,0.8860636353492737,0.8860636353492737,1.0,1.0,-2.5414586067199707,1.155339598655701,1.38611900806427,0.5763661861419678,0.819728434085846,0.819728434085846,0.0,150.39871215820312,119.0,66570.96875,0.0,1583.791748046875,1.0,278.45904541015625,283.1624755859375,300.6089172363281,303.9731750488281,293.1499938964844,293.1499938964844,278.75,39534.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959014058113098,1.0,0.0,0.0,3.384767532348633,3.3847897052764893,7.644533184247848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9940.1298828125,0.0,1282.144287109375,1895.4371337890625,0.0,3943.7919921875,0.850260317325592,1.0,0.0,3.0,1.0,0.0
17690820,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.7610233426094055,0.2965019047260284,0.2708156406879425,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8597748875617981,0.4328035712242126,0.4135741889476776,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.993353009223938,0.6650352478027344,0.4650540649890899,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.8079246282577515,0.3548327386379242,0.3400961756706238,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.5823730230331421,0.1313797682523727,0.6134752035140991,284.9554138183594,284.95001220703125,303.6008605957031,297.5970153808594,300.0087890625,297.0166015625,284.9389953613281,1.0,0.4966479241847992,0.8848997950553894,0.8848997950553894,1.0,1.0,-2.436244487762451,1.1012470722198486,1.334997534751892,0.5607340335845947,0.861571729183197,0.861571729183197,0.0,151.0997772216797,107.0,64465.4609375,0.0,1500.968017578125,1.0,278.7402648925781,283.2226867675781,300.5748596191406,303.7903137207031,293.1499938964844,293.1499938964844,279.04998779296875,35116.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952312171459198,1.0,0.0,0.0,3.4634366035461426,3.46345853805542,8.004012670426164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9622.8203125,0.0,1329.0709228515625,1895.4371337890625,0.0,3883.768310546875,0.8623939156532288,1.0,0.0,3.0,1.0,0.0
17690880,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.7610233426094055,0.2965019047260284,0.2708156406879425,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8597748875617981,0.4328035712242126,0.4135741889476776,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.993353009223938,0.6650352478027344,0.4650540649890899,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.8079246282577515,0.3548327386379242,0.3400961756706238,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.5823730230331421,0.1313797682523727,0.6134752035140991,284.9554138183594,284.95001220703125,303.6008605957031,297.5970153808594,300.0087890625,297.0166015625,284.9389953613281,1.0,0.4966479241847992,0.8848997950553894,0.8848997950553894,1.0,1.0,-2.436244487762451,1.1012470722198486,1.334997534751892,0.5607340335845947,0.861571729183197,0.861571729183197,0.0,151.0997772216797,107.0,64465.4609375,0.0,1500.968017578125,1.0,278.7402648925781,283.2226867675781,300.5748596191406,303.7903137207031,293.1499938964844,293.1499938964844,279.04998779296875,35116.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952312171459198,1.0,0.0,0.0,3.4634366035461426,3.46345853805542,8.004012670426164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9622.8203125,0.0,1329.0709228515625,1895.4371337890625,0.0,3883.768310546875,0.8623939156532288,1.0,0.0,3.0,1.0,0.0
17690940,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7845574021339417,0.294936865568161,0.2685409188270569,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8865572214126587,0.4303855001926422,0.4103968143463135,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9990000128746032,0.6676376461982727,0.4329712688922882,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8316680788993835,0.3531540930271148,0.33761066198349,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6006975769996643,0.129920557141304,0.6025310754776001,284.9826965332031,284.95001220703125,303.562255859375,297.5867614746094,299.9989929199219,297.0224609375,284.9781188964844,1.0,0.4872317314147949,0.8837360143661499,0.8837360143661499,1.0,1.0,-2.4634573459625244,1.1170450448989868,1.346412181854248,0.556561291217804,0.9172313213348388,0.9172313213348388,0.0,131.3277587890625,95.0,63877.10546875,0.0,1400.3099365234375,1.0,279.0405578613281,283.29156494140625,300.5658874511719,303.6880187988281,293.1499938964844,293.1499938964844,278.75,33078.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462903141975404,1.0,0.0,0.0,3.59404730796814,3.5940704345703125,8.619079494565085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10647.6689453125,0.0,1450.282958984375,1895.4371337890625,0.0,3829.4814453125,0.8899475336074829,1.0,0.0,3.0,1.0,0.0
17691000,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7845574021339417,0.294936865568161,0.2685409188270569,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8865572214126587,0.4303855001926422,0.4103968143463135,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9990000128746032,0.6676376461982727,0.4329712688922882,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8316680788993835,0.3531540930271148,0.33761066198349,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6006975769996643,0.129920557141304,0.6025310754776001,284.9826965332031,284.95001220703125,303.562255859375,297.5867614746094,299.9989929199219,297.0224609375,284.9781188964844,1.0,0.4872317314147949,0.8837360143661499,0.8837360143661499,1.0,1.0,-2.4634573459625244,1.1170450448989868,1.346412181854248,0.556561291217804,0.9172313213348388,0.9172313213348388,0.0,131.3277587890625,95.0,63877.10546875,0.0,1400.3099365234375,1.0,279.0405578613281,283.29156494140625,300.5658874511719,303.6880187988281,293.1499938964844,293.1499938964844,278.75,33078.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462903141975404,1.0,0.0,0.0,3.59404730796814,3.5940704345703125,8.619079494565085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10647.6689453125,0.0,1450.282958984375,1895.4371337890625,0.0,3829.4814453125,0.8899475336074829,1.0,0.0,3.0,1.0,0.0
17691060,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7950722575187683,0.2923269867897033,0.2660441398620605,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8987281918525696,0.4268732964992523,0.4069513976573944,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.671585738658905,0.4126128554344177,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8422337174415588,0.3505090475082397,0.3349597454071045,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6076670289039612,0.1279837489128112,0.5926738977432251,284.888427734375,284.95001220703125,303.5232238769531,297.5782775878906,299.9818115234375,297.031494140625,284.8893737792969,1.0,0.4743395149707794,0.8831532001495361,0.8831532001495361,1.0,1.0,-2.4168381690979004,1.0942468643188477,1.3225913047790527,0.544748842716217,0.810431182384491,0.810431182384491,0.0,121.43179321289062,98.0,62853.6953125,0.0,1301.7310791015625,1.0,278.7586669921875,283.2189636230469,300.5746154785156,303.7085266113281,293.1499938964844,293.1499938964844,279.04998779296875,40639.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948426365852356,1.0,0.0,0.0,3.369168519973755,3.3691909313201904,7.574235496576875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.1533203125,0.0,1274.6439208984375,1895.4371337890625,0.0,3848.7744140625,0.8477864861488342,1.0,0.0,3.0,1.0,0.0
17691120,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7950722575187683,0.2923269867897033,0.2660441398620605,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8987281918525696,0.4268732964992523,0.4069513976573944,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.671585738658905,0.4126128554344177,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8422337174415588,0.3505090475082397,0.3349597454071045,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6076670289039612,0.1279837489128112,0.5926738977432251,284.888427734375,284.95001220703125,303.5232238769531,297.5782775878906,299.9818115234375,297.031494140625,284.8893737792969,1.0,0.4743395149707794,0.8831532001495361,0.8831532001495361,1.0,1.0,-2.4168381690979004,1.0942468643188477,1.3225913047790527,0.544748842716217,0.810431182384491,0.810431182384491,0.0,121.43179321289062,98.0,62853.6953125,0.0,1301.7310791015625,1.0,278.7586669921875,283.2189636230469,300.5746154785156,303.7085266113281,293.1499938964844,293.1499938964844,279.04998779296875,40639.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948426365852356,1.0,0.0,0.0,3.369168519973755,3.3691909313201904,7.574235496576875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.1533203125,0.0,1274.6439208984375,1895.4371337890625,0.0,3848.7744140625,0.8477864861488342,1.0,0.0,3.0,1.0,0.0
17691180,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8016923069953918,0.2906501293182373,0.2641730308532715,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9062706232070924,0.4241935908794403,0.4040526747703552,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9990000128746032,0.6772598028182983,0.39992555975914,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8488659262657166,0.3485315442085266,0.332746684551239,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.6111944913864136,0.1263191998004913,0.5838854908943176,284.9560241699219,284.95001220703125,303.4837646484375,297.5715026855469,299.976318359375,297.0599670410156,284.9538269042969,1.0,0.4660440683364868,0.8825704455375671,0.8825704455375671,1.0,1.0,-2.38263201713562,1.0775865316390991,1.305045485496521,0.5357596278190613,0.8579308390617371,0.8579308390617371,0.0,115.31231689453124,101.0,61458.4453125,0.0,1236.196044921875,1.0,279.0404052734375,283.3095397949219,300.5403137207031,303.5113525390625,293.1499938964844,293.1499938964844,279.3500061035156,35182.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395912289619446,1.0,0.0,0.0,3.440054655075073,3.4400765895843506,7.896306328802893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.12109375,0.0,1306.130126953125,1895.4371337890625,0.0,3768.727294921875,0.8571791648864746,1.0,0.0,3.0,1.0,0.0
17691240,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8016923069953918,0.2906501293182373,0.2641730308532715,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9062706232070924,0.4241935908794403,0.4040526747703552,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9990000128746032,0.6772598028182983,0.39992555975914,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8488659262657166,0.3485315442085266,0.332746684551239,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.6111944913864136,0.1263191998004913,0.5838854908943176,284.9560241699219,284.95001220703125,303.4837646484375,297.5715026855469,299.976318359375,297.0599670410156,284.9538269042969,1.0,0.4660440683364868,0.8825704455375671,0.8825704455375671,1.0,1.0,-2.38263201713562,1.0775865316390991,1.305045485496521,0.5357596278190613,0.8579308390617371,0.8579308390617371,0.0,115.31231689453124,101.0,61458.4453125,0.0,1236.196044921875,1.0,279.0404052734375,283.3095397949219,300.5403137207031,303.5113525390625,293.1499938964844,293.1499938964844,279.3500061035156,35182.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395912289619446,1.0,0.0,0.0,3.440054655075073,3.4400765895843506,7.896306328802893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.12109375,0.0,1306.130126953125,1895.4371337890625,0.0,3768.727294921875,0.8571791648864746,1.0,0.0,3.0,1.0,0.0
17691300,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.8035560250282288,0.289886474609375,0.2633739709854126,296.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.9084364175796508,0.422951340675354,0.4027572274208069,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.9990000128746032,0.6796054244041443,0.3960213363170624,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.850753128528595,0.3476273119449615,0.3317788541316986,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.6118699312210083,0.1255501359701156,0.5800120830535889,285.0502624511719,284.95001220703125,303.4638671875,297.5686950683594,299.9739685058594,297.0743103027344,285.05126953125,1.0,0.4630876183509826,0.8822790384292603,0.8822790384292603,1.0,1.0,-2.3696060180664062,1.0712436437606812,1.298362374305725,0.5323066711425781,0.9368894696235656,0.9368894696235656,0.0,113.38607025146484,101.0,60648.1953125,0.0,1213.3096923828125,1.0,279.2935791015625,283.4222412109375,300.5244140625,303.3611145019531,293.1499938964844,293.1499938964844,279.3500061035156,32115.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344472289085388,1.0,0.0,0.0,3.5088844299316406,3.508906364440918,8.215451430260146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9464.083984375,0.0,1353.8258056640625,1895.4371337890625,0.0,3721.836181640625,0.8724294900894165,1.0,0.0,3.0,1.0,0.0
17691360,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8047522902488708,0.2890911102294922,0.2626837790012359,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9097972512245178,0.4217014908790588,0.4015925228595733,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9990000128746032,0.6814724206924438,0.3932696282863617,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.851961612701416,0.3467192053794861,0.3309240341186523,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.6120527386665344,0.1247984394431114,0.5764763951301575,285.0047607421875,284.95001220703125,303.44390869140625,297.5662841796875,299.97039794921875,297.0862121582031,284.99920654296875,1.0,0.4607758522033691,0.8821480870246887,0.8821480870246887,1.0,1.0,-2.358794927597046,1.0659970045089722,1.2927979230880735,0.5294158458709717,0.9336156249046326,0.9336156249046326,0.0,111.98709869384766,104.0,60623.72265625,0.0,1195.2872314453125,1.0,279.3409423828125,283.37481689453125,300.5418395996094,303.44140625,293.1499938964844,293.1499938964844,279.04998779296875,32174.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329107403755188,1.0,0.0,0.0,3.5963566303253174,3.596379518508911,8.630159413769434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10151.115234375,0.0,1446.09716796875,1895.4371337890625,0.0,3707.7919921875,0.8899956345558167,1.0,0.0,3.0,1.0,0.0
17691420,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.803377628326416,0.2864554524421692,0.2605244517326355,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9083088636398317,0.4181954562664032,0.3985047936439514,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.6824352741241455,0.3919908404350281,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8509065508842468,0.3440453112125397,0.3285857439041137,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.6097245812416077,0.1229149848222732,0.568415641784668,284.8949890136719,284.95001220703125,303.4037475585937,297.5624694824219,299.9490661621094,297.08404541015625,284.8985595703125,1.0,0.4575084149837494,0.8818861842155457,0.8818861842155457,1.0,1.0,-2.338462829589844,1.0561307668685913,1.282331943511963,0.5239855647087097,0.8258438110351562,0.8258438110351562,0.0,110.87020874023438,107.0,60423.73046875,0.0,1167.818359375,1.0,279.0583190917969,283.28143310546875,300.5665283203125,303.5290832519531,293.1499938964844,293.1499938964844,279.3500061035156,39843.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368064403533936,1.0,0.0,0.0,3.4186666011810303,3.418689250946045,7.798423666827148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.7099609375,0.0,1317.6412353515625,1895.4371337890625,0.0,3743.366455078125,0.8578585982322693,1.0,0.0,3.0,1.0,0.0
17691480,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.803377628326416,0.2864554524421692,0.2605244517326355,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9083088636398317,0.4181954562664032,0.3985047936439514,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.6824352741241455,0.3919908404350281,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8509065508842468,0.3440453112125397,0.3285857439041137,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.6097245812416077,0.1229149848222732,0.568415641784668,284.8949890136719,284.95001220703125,303.4037475585937,297.5624694824219,299.9490661621094,297.08404541015625,284.8985595703125,1.0,0.4575084149837494,0.8818861842155457,0.8818861842155457,1.0,1.0,-2.338462829589844,1.0561307668685913,1.282331943511963,0.5239855647087097,0.8258438110351562,0.8258438110351562,0.0,110.87020874023438,107.0,60423.73046875,0.0,1167.818359375,1.0,279.0583190917969,283.28143310546875,300.5665283203125,303.5290832519531,293.1499938964844,293.1499938964844,279.3500061035156,39843.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368064403533936,1.0,0.0,0.0,3.4186666011810303,3.418689250946045,7.798423666827148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.7099609375,0.0,1317.6412353515625,1895.4371337890625,0.0,3743.366455078125,0.8578585982322693,1.0,0.0,3.0,1.0,0.0
17691540,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8005375862121582,0.2846055328845978,0.2587163746356964,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9049623608589172,0.4154561161994934,0.3957635164260864,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9990000128746032,0.682975172996521,0.393315702676773,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8482520580291748,0.3419830203056335,0.3265105485916137,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6059442162513733,0.121191568672657,0.5605164766311646,284.979248046875,284.95001220703125,303.36328125,297.5599975585937,299.9302978515625,297.085693359375,284.97607421875,1.0,0.4556367993354797,0.8816242218017578,0.8816242218017578,1.0,1.0,-2.3226022720336914,1.048462986946106,1.2741392850875854,0.5196158289909363,0.8965342044830322,0.8965342044830322,0.0,110.89041137695312,110.0,59683.0078125,0.0,1150.204345703125,1.0,279.34100341796875,283.3743896484375,300.5380249023437,303.38348388671875,293.1499938964844,293.1499938964844,279.6499938964844,33798.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297161102294922,1.0,0.0,0.0,3.5380280017852783,3.538050413131714,8.352486702278838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.7392578125,0.0,1396.158447265625,1895.4371337890625,0.0,3678.538818359375,0.8781061768531799,1.0,0.0,3.0,1.0,0.0
17691600,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8005375862121582,0.2846055328845978,0.2587163746356964,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9049623608589172,0.4154561161994934,0.3957635164260864,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9990000128746032,0.682975172996521,0.393315702676773,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8482520580291748,0.3419830203056335,0.3265105485916137,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6059442162513733,0.121191568672657,0.5605164766311646,284.979248046875,284.95001220703125,303.36328125,297.5599975585937,299.9302978515625,297.085693359375,284.97607421875,1.0,0.4556367993354797,0.8816242218017578,0.8816242218017578,1.0,1.0,-2.3226022720336914,1.048462986946106,1.2741392850875854,0.5196158289909363,0.8965342044830322,0.8965342044830322,0.0,110.89041137695312,110.0,59683.0078125,0.0,1150.204345703125,1.0,279.34100341796875,283.3743896484375,300.5380249023437,303.38348388671875,293.1499938964844,293.1499938964844,279.6499938964844,33798.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297161102294922,1.0,0.0,0.0,3.5380280017852783,3.538050413131714,8.352486702278838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.7392578125,0.0,1396.158447265625,1895.4371337890625,0.0,3678.538818359375,0.8781061768531799,1.0,0.0,3.0,1.0,0.0
17691660,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7968002557754517,0.2828544080257416,0.2571856379508972,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.9006622433662415,0.4128884077072143,0.3933735191822052,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9990000128746032,0.6827459335327148,0.3963589966297149,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8446906805038452,0.3400647044181824,0.32473224401474,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6013742089271545,0.1195358261466026,0.5532641410827637,285.04071044921875,284.95001220703125,303.32257080078125,297.5587463378906,299.9097900390625,297.0839233398437,285.03448486328125,1.0,0.454832911491394,0.8810157775878906,0.8810157775878906,1.0,1.0,-2.310697793960572,1.042690992355347,1.2680068016052246,0.5162345170974731,0.998238742351532,0.998238742351532,0.0,111.69961547851562,113.0,59133.8359375,0.0,1140.2398681640625,1.0,279.64227294921875,283.447265625,300.5424194335937,303.3410339355469,293.1499938964844,293.1499938964844,279.3500061035156,31220.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246492385864258,1.0,0.0,0.0,3.7205872535705566,3.720611095428467,9.236687219527084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9942.060546875,0.0,1576.6746826171875,1895.4371337890625,0.0,3632.0009765625,0.91744726896286,1.0,0.0,3.0,1.0,0.0
17691720,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7968002557754517,0.2828544080257416,0.2571856379508972,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.9006622433662415,0.4128884077072143,0.3933735191822052,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9990000128746032,0.6827459335327148,0.3963589966297149,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8446906805038452,0.3400647044181824,0.32473224401474,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6013742089271545,0.1195358261466026,0.5532641410827637,285.04071044921875,284.95001220703125,303.32257080078125,297.5587463378906,299.9097900390625,297.0839233398437,285.03448486328125,1.0,0.454832911491394,0.8810157775878906,0.8810157775878906,1.0,1.0,-2.310697793960572,1.042690992355347,1.2680068016052246,0.5162345170974731,0.998238742351532,0.998238742351532,0.0,111.69961547851562,113.0,59133.8359375,0.0,1140.2398681640625,1.0,279.64227294921875,283.447265625,300.5424194335937,303.3410339355469,293.1499938964844,293.1499938964844,279.3500061035156,31220.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246492385864258,1.0,0.0,0.0,3.7205872535705566,3.720611095428467,9.236687219527084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9942.060546875,0.0,1576.6746826171875,1895.4371337890625,0.0,3632.0009765625,0.91744726896286,1.0,0.0,3.0,1.0,0.0
17691780,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7905740141868591,0.2798821032047272,0.2549036741256714,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8939032554626465,0.4091356098651886,0.3902471363544464,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.9990000128746032,0.67976975440979,0.4019240438938141,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8390066623687744,0.337137222290039,0.3223356008529663,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.5948482751846313,0.1174400895833969,0.5449038743972778,284.8697814941406,284.95001220703125,303.2816162109375,297.5585632324219,299.8764038085937,297.05908203125,284.8750305175781,1.0,0.454642117023468,0.8804073333740234,0.8804073333740234,1.0,1.0,-2.2979671955108643,1.0365009307861328,1.2614662647247314,0.5127100944519043,0.8553332090377808,0.8553332090377808,0.0,113.4889678955078,116.0,59347.89453125,0.0,1133.2862548828125,1.0,279.3570251464844,283.2919921875,300.5730895996094,303.4666442871094,293.1499938964844,293.1499938964844,279.6499938964844,39562.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307730793952942,1.0,0.0,0.0,3.5998611450195312,3.5998852252960205,8.646986771054799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.4248046875,0.0,1504.3902587890625,1895.4371337890625,0.0,3688.22509765625,0.8968437910079956,1.0,0.0,3.0,1.0,0.0
17691840,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7905740141868591,0.2798821032047272,0.2549036741256714,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8939032554626465,0.4091356098651886,0.3902471363544464,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.9990000128746032,0.67976975440979,0.4019240438938141,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8390066623687744,0.337137222290039,0.3223356008529663,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.5948482751846313,0.1174400895833969,0.5449038743972778,284.8697814941406,284.95001220703125,303.2816162109375,297.5585632324219,299.8764038085937,297.05908203125,284.8750305175781,1.0,0.454642117023468,0.8804073333740234,0.8804073333740234,1.0,1.0,-2.2979671955108643,1.0365009307861328,1.2614662647247314,0.5127100944519043,0.8553332090377808,0.8553332090377808,0.0,113.4889678955078,116.0,59347.89453125,0.0,1133.2862548828125,1.0,279.3570251464844,283.2919921875,300.5730895996094,303.4666442871094,293.1499938964844,293.1499938964844,279.6499938964844,39562.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307730793952942,1.0,0.0,0.0,3.5998611450195312,3.5998852252960205,8.646986771054799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.4248046875,0.0,1504.3902587890625,1895.4371337890625,0.0,3688.22509765625,0.8968437910079956,1.0,0.0,3.0,1.0,0.0
17691900,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7871357202529907,0.2787486612796783,0.2537110149860382,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8901565074920654,0.4075731635093689,0.3886044919490814,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9990000128746032,0.6783482432365417,0.4051603674888611,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8358548283576965,0.3359163701534271,0.3210538327693939,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.5911311507225037,0.1164315789937973,0.540345311164856,285.0052185058594,284.95001220703125,303.2610778808594,297.558837890625,299.8619079589844,297.0505676269531,285.01092529296875,1.0,0.454674631357193,0.8801030516624451,0.8801030516624451,1.0,1.0,-2.291431188583374,1.033330321311951,1.2581008672714231,0.5108762979507446,0.940481424331665,0.940481424331665,0.0,114.5696258544922,116.0,58589.6484375,0.0,1130.3695068359375,1.0,279.60089111328125,283.4398803710937,300.5320739746094,303.2553100585937,293.1499938964844,293.1499938964844,279.6499938964844,34499.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258251190185548,1.0,0.0,0.0,3.641234874725342,3.641258716583252,8.846891432767734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9186.3935546875,0.0,1512.241455078125,1895.4371337890625,0.0,3642.81591796875,0.9043304920196532,1.0,0.0,3.0,1.0,0.0
17691960,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7842791676521301,0.2777791321277618,0.2528610229492187,296.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8869304060935974,0.4061836898326874,0.3873108029365539,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.9990000128746032,0.6769804358482361,0.4081132411956787,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8331555128097534,0.3348425328731537,0.3200593590736389,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.5877444744110107,0.1154891103506088,0.536255955696106,284.9911193847656,284.95001220703125,303.2405090332031,297.559326171875,299.848876953125,297.044677734375,284.9876403808594,1.0,0.4548346698284149,0.8797634840011597,0.8797634840011597,1.0,1.0,-2.286294937133789,1.0308356285095217,1.2554594278335571,0.5094060897827148,0.9490026831626892,0.9490026831626892,0.0,115.58922576904295,119.0,58609.74609375,0.0,1128.7476806640625,1.0,279.6427307128906,283.41802978515625,300.5406799316406,303.3157653808594,293.1499938964844,293.1499938964844,279.3500061035156,33490.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241843819618224,1.0,0.0,0.0,3.712921380996704,3.712945461273194,9.19866465665109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9865.8837890625,0.0,1585.201416015625,1895.4371337890625,0.0,3627.72314453125,0.9173505902290344,1.0,0.0,3.0,1.0,0.0
17692020,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7773458361625671,0.2749072909355163,0.2506046593189239,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8793429136276245,0.4025115668773651,0.3841849863529205,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.6722392439842224,0.4151407182216644,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8267796635627747,0.3319392800331116,0.3176232576370239,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.5799861550331116,0.1133088693022728,0.5273879766464233,284.8863830566406,284.95001220703125,303.19921875,297.5609741210937,299.81646728515625,297.02166748046875,284.8916931152344,1.0,0.4553149938583374,0.8790843486785889,0.8790843486785889,1.0,1.0,-2.2746949195861816,1.025184154510498,1.2495108842849731,0.5061964988708496,0.8392293453216553,0.8392293453216553,0.0,118.0755615234375,122.0,58613.68359375,0.0,1125.8033447265625,1.0,279.357421875,283.3280029296875,300.5676574707031,303.4110107421875,293.1499938964844,293.1499938964844,279.6499938964844,40473.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285306930541992,1.0,0.0,0.0,3.5248517990112305,3.524875402450561,8.29039151994948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.11328125,0.0,1430.6678466796875,1895.4371337890625,0.0,3667.666259765625,0.8816763162612915,1.0,0.0,3.0,1.0,0.0
17692080,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7773458361625671,0.2749072909355163,0.2506046593189239,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8793429136276245,0.4025115668773651,0.3841849863529205,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.6722392439842224,0.4151407182216644,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8267796635627747,0.3319392800331116,0.3176232576370239,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.5799861550331116,0.1133088693022728,0.5273879766464233,284.8863830566406,284.95001220703125,303.19921875,297.5609741210937,299.81646728515625,297.02166748046875,284.8916931152344,1.0,0.4553149938583374,0.8790843486785889,0.8790843486785889,1.0,1.0,-2.2746949195861816,1.025184154510498,1.2495108842849731,0.5061964988708496,0.8392293453216553,0.8392293453216553,0.0,118.0755615234375,122.0,58613.68359375,0.0,1125.8033447265625,1.0,279.357421875,283.3280029296875,300.5676574707031,303.4110107421875,293.1499938964844,293.1499938964844,279.6499938964844,40473.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285306930541992,1.0,0.0,0.0,3.5248517990112305,3.524875402450561,8.29039151994948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.11328125,0.0,1430.6678466796875,1895.4371337890625,0.0,3667.666259765625,0.8816763162612915,1.0,0.0,3.0,1.0,0.0
17692140,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7709909677505493,0.2728530466556549,0.2486721128225326,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8722628951072693,0.3996175229549408,0.3813689947128296,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.6677964329719543,0.4220570921897888,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8207563757896423,0.3296671211719513,0.3154223561286926,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.5723310708999634,0.1113421395421028,0.5187504887580872,284.9958801269531,284.95001220703125,303.1578674316406,297.5633544921875,299.7907409667969,297.0105895996094,284.9925231933594,1.0,0.4559862911701202,0.8784052133560181,0.8784052133560181,1.0,1.0,-2.26427698135376,1.0201148986816406,1.2441622018814087,0.5032625198364258,0.9313749074935912,0.9313749074935912,0.0,120.59933471679688,110.0,57981.44140625,0.0,1124.28857421875,1.0,279.6418762207031,283.4408569335937,300.5419006347656,303.27496337890625,293.1499938964844,293.1499938964844,279.3500061035156,33489.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213629961013794,1.0,0.0,0.0,3.650001287460327,3.650024890899658,8.88954048150481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9773.7060546875,0.0,1514.382568359375,1895.4371337890625,0.0,3601.7314453125,0.903153121471405,1.0,0.0,3.0,1.0,0.0
17692200,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7709909677505493,0.2728530466556549,0.2486721128225326,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8722628951072693,0.3996175229549408,0.3813689947128296,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.6677964329719543,0.4220570921897888,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8207563757896423,0.3296671211719513,0.3154223561286926,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.5723310708999634,0.1113421395421028,0.5187504887580872,284.9958801269531,284.95001220703125,303.1578674316406,297.5633544921875,299.7907409667969,297.0105895996094,284.9925231933594,1.0,0.4559862911701202,0.8784052133560181,0.8784052133560181,1.0,1.0,-2.26427698135376,1.0201148986816406,1.2441622018814087,0.5032625198364258,0.9313749074935912,0.9313749074935912,0.0,120.59933471679688,110.0,57981.44140625,0.0,1124.28857421875,1.0,279.6418762207031,283.4408569335937,300.5419006347656,303.27496337890625,293.1499938964844,293.1499938964844,279.3500061035156,33489.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213629961013794,1.0,0.0,0.0,3.650001287460327,3.650024890899658,8.88954048150481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9773.7060546875,0.0,1514.382568359375,1895.4371337890625,0.0,3601.7314453125,0.903153121471405,1.0,0.0,3.0,1.0,0.0
