time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692260,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7697533965110779,0.2699386477470398,0.2462437152862548,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.871185302734375,0.3958972692489624,0.3780623078346252,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,0.662177562713623,0.4199369251728058,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8198941946029663,0.3266961574554443,0.312786728143692,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.5691459774971008,0.1091535165905952,0.5091171264648438,284.8910217285156,284.95001220703125,303.11639404296875,297.5663757324219,299.7645263671875,297.0013732910156,284.8953857421875,1.0,0.4514210522174835,0.8777587413787842,0.8777587413787842,1.0,1.0,-2.240121841430664,1.0083203315734863,1.2318015098571775,0.4970490634441376,0.8252511620521545,0.8252511620521545,0.0,119.02922058105467,98.0,57730.2890625,0.0,1092.420166015625,1.0,279.35797119140625,283.35455322265625,300.5708312988281,303.3633117675781,293.1499938964844,293.1499938964844,279.6499938964844,40659.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253645539283752,1.0,0.0,0.0,3.4503204822540283,3.450343608856201,7.943505693219777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.001953125,0.0,1355.1148681640625,1895.4371337890625,0.0,3638.5810546875,0.8655042052268982,1.0,0.0,3.0,1.0,0.0
17692320,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7697533965110779,0.2699386477470398,0.2462437152862548,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.871185302734375,0.3958972692489624,0.3780623078346252,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,0.662177562713623,0.4199369251728058,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8198941946029663,0.3266961574554443,0.312786728143692,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.5691459774971008,0.1091535165905952,0.5091171264648438,284.8910217285156,284.95001220703125,303.11639404296875,297.5663757324219,299.7645263671875,297.0013732910156,284.8953857421875,1.0,0.4514210522174835,0.8777587413787842,0.8777587413787842,1.0,1.0,-2.240121841430664,1.0083203315734863,1.2318015098571775,0.4970490634441376,0.8252511620521545,0.8252511620521545,0.0,119.02922058105467,98.0,57730.2890625,0.0,1092.420166015625,1.0,279.35797119140625,283.35455322265625,300.5708312988281,303.3633117675781,293.1499938964844,293.1499938964844,279.6499938964844,40659.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253645539283752,1.0,0.0,0.0,3.4503204822540283,3.450343608856201,7.943505693219777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.001953125,0.0,1355.1148681640625,1895.4371337890625,0.0,3638.5810546875,0.8655042052268982,1.0,0.0,3.0,1.0,0.0
17692380,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.7734670639038086,0.2678030729293823,0.2439936250448227,296.9074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.875606894493103,0.3928687274456024,0.3748775720596313,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.9990000128746032,0.6599090099334717,0.4101989567279815,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8237870931625366,0.3242765367031097,0.3102028965950012,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.5700109601020813,0.1071713343262672,0.4991655051708221,284.97314453125,284.95001220703125,303.0749206542969,297.5699157714844,299.741943359375,297.0002746582031,284.9686584472656,1.0,0.4434407353401184,0.8771122694015503,0.8771122694015503,1.0,1.0,-2.206843852996826,0.9921332597732544,1.2147104740142822,0.4883842170238495,0.8926430940628052,0.8926430940628052,0.0,114.11872100830078,101.0,56594.921875,0.0,1039.14208984375,1.0,279.6412353515625,283.4488525390625,300.5425720214844,303.2003173828125,293.1499938964844,293.1499938964844,279.95001220703125,34288.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170903563499452,1.0,0.0,0.0,3.5545711517333984,3.554594039916992,8.430779985246772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.34375,0.0,1417.10107421875,1895.4371337890625,0.0,3562.282470703125,0.8820916414260864,1.0,0.0,3.0,1.0,0.0
17692440,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.7734670639038086,0.2678030729293823,0.2439936250448227,296.9074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.875606894493103,0.3928687274456024,0.3748775720596313,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.9990000128746032,0.6599090099334717,0.4101989567279815,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8237870931625366,0.3242765367031097,0.3102028965950012,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.5700109601020813,0.1071713343262672,0.4991655051708221,284.97314453125,284.95001220703125,303.0749206542969,297.5699157714844,299.741943359375,297.0002746582031,284.9686584472656,1.0,0.4434407353401184,0.8771122694015503,0.8771122694015503,1.0,1.0,-2.206843852996826,0.9921332597732544,1.2147104740142822,0.4883842170238495,0.8926430940628052,0.8926430940628052,0.0,114.11872100830078,101.0,56594.921875,0.0,1039.14208984375,1.0,279.6412353515625,283.4488525390625,300.5425720214844,303.2003173828125,293.1499938964844,293.1499938964844,279.95001220703125,34288.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170903563499452,1.0,0.0,0.0,3.5545711517333984,3.554594039916992,8.430779985246772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.34375,0.0,1417.10107421875,1895.4371337890625,0.0,3562.282470703125,0.8820916414260864,1.0,0.0,3.0,1.0,0.0
17692500,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.7745137810707092,0.2668212354183197,0.2430086284875869,296.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.8768373727798462,0.3914326429367065,0.3734191656112671,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.9990000128746032,0.6597103476524353,0.4069128334522247,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.8248757719993591,0.3231316208839416,0.3090268969535827,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.5697463154792786,0.106237843632698,0.4946032464504242,285.06494140625,284.95001220703125,303.0541687011719,297.57183837890625,299.7313842773437,297.00054931640625,285.0697021484375,1.0,0.4407083094120025,0.8767890334129333,0.8767890334129333,1.0,1.0,-2.193060874938965,0.9854547381401062,1.2076061964035034,0.4846828877925873,0.973598301410675,0.973598301410675,0.0,112.4095687866211,101.0,55683.4140625,0.0,1018.7023315429688,1.0,279.89752197265625,283.5682373046875,300.52752685546875,303.05059814453125,293.1499938964844,293.1499938964844,279.95001220703125,32060.494140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911770522594452,1.0,0.0,0.0,3.6200270652771,3.620050191879273,8.744136721361428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.3798828125,0.0,1470.84326171875,1895.4371337890625,0.0,3513.02783203125,0.8972554802894592,1.0,0.0,3.0,1.0,0.0
17692560,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.7749042510986328,0.2658913731575012,0.2421656996011734,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8772653937339783,0.3900490403175354,0.3721055090427398,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9990000128746032,0.6595765948295593,0.4048981964588165,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8252734541893005,0.322030246257782,0.3079740405082702,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.5689191222190857,0.1053401157259941,0.4904059469699859,285.0331420898437,284.95001220703125,303.033447265625,297.5738525390625,299.7215576171875,297.0015563964844,285.0263671875,1.0,0.4385307729244232,0.8767799735069275,0.8767799735069275,1.0,1.0,-2.1817421913146973,0.979984164237976,1.2017579078674316,0.4816953837871551,0.9876896739006042,0.9876896739006042,0.0,111.28858947753906,104.0,55664.24609375,0.0,1003.1317749023438,1.0,279.94219970703125,283.5256652832031,300.5483703613281,303.13287353515625,293.1499938964844,293.1499938964844,279.6499938964844,31608.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100459218025208,1.0,0.0,0.0,3.719003915786743,3.719027757644653,9.228828048435388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9476.001953125,0.0,1577.8201904296875,1895.4371337890625,0.0,3497.030029296875,0.9174013733863832,1.0,0.0,3.0,1.0,0.0
17692620,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7724851965904236,0.2628680467605591,0.2397374659776687,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8748021125793457,0.3861398100852966,0.3687227070331573,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9990000128746032,0.6566890478134155,0.4045622646808624,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8231931924819946,0.3188475370407104,0.3052325844764709,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.5647075772285461,0.1031817123293876,0.4811984896659851,284.8645935058594,284.95001220703125,302.99200439453125,297.578125,299.69903564453125,296.9983215332031,284.8708190917969,1.0,0.4354157745838165,0.8767618536949158,0.8767618536949158,1.0,1.0,-2.160007953643799,0.9694740772247314,1.1905337572097778,0.4760139286518097,0.841128945350647,0.841128945350647,0.0,110.54901885986328,107.0,55571.50390625,0.0,978.818359375,1.0,279.6571655273437,283.3812561035156,300.58575439453125,303.24267578125,293.1499938964844,293.1499938964844,279.95001220703125,40545.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149526357650756,1.0,0.0,0.0,3.5609257221221924,3.5609495639801025,8.460949629807146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.03125,0.0,1469.4892578125,1895.4371337890625,0.0,3542.507568359375,0.8890063166618347,1.0,0.0,3.0,1.0,0.0
17692680,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7724851965904236,0.2628680467605591,0.2397374659776687,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8748021125793457,0.3861398100852966,0.3687227070331573,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9990000128746032,0.6566890478134155,0.4045622646808624,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8231931924819946,0.3188475370407104,0.3052325844764709,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.5647075772285461,0.1031817123293876,0.4811984896659851,284.8645935058594,284.95001220703125,302.99200439453125,297.578125,299.69903564453125,296.9983215332031,284.8708190917969,1.0,0.4354157745838165,0.8767618536949158,0.8767618536949158,1.0,1.0,-2.160007953643799,0.9694740772247314,1.1905337572097778,0.4760139286518097,0.841128945350647,0.841128945350647,0.0,110.54901885986328,107.0,55571.50390625,0.0,978.818359375,1.0,279.6571655273437,283.3812561035156,300.58575439453125,303.24267578125,293.1499938964844,293.1499938964844,279.95001220703125,40545.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149526357650756,1.0,0.0,0.0,3.5609257221221924,3.5609495639801025,8.460949629807146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.03125,0.0,1469.4892578125,1895.4371337890625,0.0,3542.507568359375,0.8890063166618347,1.0,0.0,3.0,1.0,0.0
17692740,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.768840491771698,0.2606892883777618,0.2375676184892654,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8708063364028931,0.3830113410949707,0.3655602931976318,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.6536511182785034,0.4065759479999542,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8197288513183594,0.3162816166877746,0.3026402592658996,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.5591046810150146,0.101186104118824,0.4720522761344909,284.98779296875,284.95001220703125,302.9506530761719,297.58258056640625,299.6783142089844,296.9975280761719,284.983642578125,1.0,0.4335567951202392,0.8767437934875488,0.8767437934875488,1.0,1.0,-2.141918182373047,0.9607443809509276,1.1811738014221191,0.471229612827301,0.9335591197013856,0.9335591197013856,0.0,110.84735870361328,110.0,54713.5625,0.0,962.2266845703124,1.0,279.9425048828125,283.5069274902344,300.5559387207031,303.0873718261719,293.1499938964844,293.1499938964844,279.6499938964844,33653.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065758585929872,1.0,0.0,0.0,3.671507596969605,3.671531200408936,8.994605877887807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.83203125,0.0,1539.5654296875,1895.4371337890625,0.0,3464.799560546875,0.908012628555298,1.0,0.0,3.0,1.0,0.0
17692800,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.768840491771698,0.2606892883777618,0.2375676184892654,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8708063364028931,0.3830113410949707,0.3655602931976318,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.6536511182785034,0.4065759479999542,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8197288513183594,0.3162816166877746,0.3026402592658996,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.5591046810150146,0.101186104118824,0.4720522761344909,284.98779296875,284.95001220703125,302.9506530761719,297.58258056640625,299.6783142089844,296.9975280761719,284.983642578125,1.0,0.4335567951202392,0.8767437934875488,0.8767437934875488,1.0,1.0,-2.141918182373047,0.9607443809509276,1.1811738014221191,0.471229612827301,0.9335591197013856,0.9335591197013856,0.0,110.84735870361328,110.0,54713.5625,0.0,962.2266845703124,1.0,279.9425048828125,283.5069274902344,300.5559387207031,303.0873718261719,293.1499938964844,293.1499938964844,279.6499938964844,33653.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065758585929872,1.0,0.0,0.0,3.671507596969605,3.671531200408936,8.994605877887807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.83203125,0.0,1539.5654296875,1895.4371337890625,0.0,3464.799560546875,0.908012628555298,1.0,0.0,3.0,1.0,0.0
17692860,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7637637853622437,0.2577962875366211,0.2352335453033447,296.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8652681708335876,0.3792128264904022,0.3622535169124603,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.648252010345459,0.4106550514698028,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8148104548454285,0.3131296038627624,0.2999175488948822,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.5522508025169373,0.0989811271429061,0.4628265798091888,284.88555908203125,284.95001220703125,302.909423828125,297.587158203125,299.6567687988281,296.994873046875,284.8919982910156,1.0,0.432608425617218,0.8766794204711914,0.8766794204711914,1.0,1.0,-2.125692844390869,0.952899932861328,1.1727930307388306,0.4669900238513946,0.8235837817192078,0.8235837817192078,0.0,112.03688049316406,98.0,54506.796875,0.0,950.8687744140624,1.0,279.6578369140625,283.42657470703125,300.5892944335937,303.1748962402344,293.1499938964844,293.1499938964844,279.95001220703125,41133.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102271795272828,1.0,0.0,0.0,3.4530272483825684,3.453050136566162,7.955973160278518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.5556640625,0.0,1361.203857421875,1895.4371337890625,0.0,3498.712158203125,0.8665942549705505,1.0,0.0,3.0,1.0,0.0
17692920,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7637637853622437,0.2577962875366211,0.2352335453033447,296.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8652681708335876,0.3792128264904022,0.3622535169124603,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.648252010345459,0.4106550514698028,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8148104548454285,0.3131296038627624,0.2999175488948822,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.5522508025169373,0.0989811271429061,0.4628265798091888,284.88555908203125,284.95001220703125,302.909423828125,297.587158203125,299.6567687988281,296.994873046875,284.8919982910156,1.0,0.432608425617218,0.8766794204711914,0.8766794204711914,1.0,1.0,-2.125692844390869,0.952899932861328,1.1727930307388306,0.4669900238513946,0.8235837817192078,0.8235837817192078,0.0,112.03688049316406,98.0,54506.796875,0.0,950.8687744140624,1.0,279.6578369140625,283.42657470703125,300.5892944335937,303.1748962402344,293.1499938964844,293.1499938964844,279.95001220703125,41133.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102271795272828,1.0,0.0,0.0,3.4530272483825684,3.453050136566162,7.955973160278518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.5556640625,0.0,1361.203857421875,1895.4371337890625,0.0,3498.712158203125,0.8665942549705505,1.0,0.0,3.0,1.0,0.0
17692980,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7643632888793945,0.2556880116462707,0.2330877929925918,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8660620450973511,0.3761219978332519,0.35908904671669,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9990000128746032,0.6440714001655579,0.4059488475322723,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8154831528663635,0.3105393052101135,0.2972480654716491,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.5499494671821594,0.0969148054718971,0.4529493749141693,284.9819641113281,284.95001220703125,302.86834716796875,297.5917358398437,299.63507080078125,296.9938659667969,284.9769897460937,1.0,0.4268572330474853,0.876615047454834,0.876615047454834,1.0,1.0,-2.098604917526245,0.9397794604301452,1.158825397491455,0.4600534737110138,0.902655303478241,0.902655303478241,0.0,109.4285659790039,86.0,53536.61328125,0.0,915.7611694335938,1.0,279.9413452148437,283.52606201171875,300.5625915527344,303.02508544921875,293.1499938964844,293.1499938964844,279.6499938964844,33897.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014405608177184,1.0,0.0,0.0,3.5723800659179688,3.5724029541015625,8.515469858139113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9192.7548828125,0.0,1433.1212158203125,1895.4371337890625,0.0,3417.009033203125,0.8858626484870911,1.0,0.0,3.0,1.0,0.0
17693040,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7643632888793945,0.2556880116462707,0.2330877929925918,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8660620450973511,0.3761219978332519,0.35908904671669,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9990000128746032,0.6440714001655579,0.4059488475322723,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8154831528663635,0.3105393052101135,0.2972480654716491,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.5499494671821594,0.0969148054718971,0.4529493749141693,284.9819641113281,284.95001220703125,302.86834716796875,297.5917358398437,299.63507080078125,296.9938659667969,284.9769897460937,1.0,0.4268572330474853,0.876615047454834,0.876615047454834,1.0,1.0,-2.098604917526245,0.9397794604301452,1.158825397491455,0.4600534737110138,0.902655303478241,0.902655303478241,0.0,109.4285659790039,86.0,53536.61328125,0.0,915.7611694335938,1.0,279.9413452148437,283.52606201171875,300.5625915527344,303.02508544921875,293.1499938964844,293.1499938964844,279.6499938964844,33897.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014405608177184,1.0,0.0,0.0,3.5723800659179688,3.5724029541015625,8.515469858139113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9192.7548828125,0.0,1433.1212158203125,1895.4371337890625,0.0,3417.009033203125,0.8858626484870911,1.0,0.0,3.0,1.0,0.0
17693100,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.7662913203239441,0.2543018758296966,0.2319652140140533,296.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.8683317303657532,0.3742592334747314,0.3574556708335876,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.9990000128746032,0.6422906517982483,0.4009489715099334,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.8174938559532166,0.3089920282363891,0.2958746552467346,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.550213098526001,0.0958156362175941,0.44788658618927,284.83709716796875,284.95001220703125,302.847900390625,297.5939636230469,299.6236267089844,296.9928283691406,284.82916259765625,1.0,0.4227528572082519,0.8765828609466553,0.8765828609466553,1.0,1.0,-2.0815646648406982,0.9315354824066162,1.1500290632247925,0.4556750655174255,0.7947268486022949,0.7947268486022949,0.0,107.00060272216795,86.0,53604.25390625,0.0,891.2806396484375,1.0,279.7000427246094,283.3814392089844,300.6055908203125,303.19842529296875,293.1499938964844,293.1499938964844,279.6499938964844,40344.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904853582382202,1.0,0.0,0.0,3.4814860820770264,3.4815094470977783,8.087655487543088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8793.3310546875,0.0,1384.6505126953125,1895.4371337890625,0.0,3448.783203125,0.867621898651123,1.0,0.0,3.0,1.0,0.0
17693160,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.768593430519104,0.2528333067893982,0.230541244149208,296.8904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8711531162261963,0.3723030686378479,0.355509340763092,296.93902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9990000128746032,0.640945315361023,0.3949293494224548,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8199618458747864,0.3073606193065643,0.2942374646663666,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.5508304238319397,0.0946790724992752,0.4423538148403168,284.8898620605469,284.95001220703125,302.8274841308594,297.59619140625,299.6116943359375,296.9913330078125,284.89483642578125,1.0,0.417935848236084,0.8766696453094482,0.8766696453094482,1.0,1.0,-2.0616791248321533,0.9219344854354858,1.1397446393966677,0.4505576193332672,0.7978382706642151,0.7978382706642151,0.0,104.13130950927734,89.0,52759.6640625,0.0,863.0275268554688,1.0,279.65924072265625,283.4670104980469,300.5912780761719,303.0758361816406,293.1499938964844,293.1499938964844,279.95001220703125,41668.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037680625915528,1.0,0.0,0.0,3.3102285861968994,3.3102505207061768,7.311547278732178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.50537109375,0.0,1225.453125,1895.4371337890625,0.0,3438.6826171875,0.8362565636634827,1.0,0.0,3.0,1.0,0.0
17693220,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.7703352570533752,0.2507337927818298,0.2284021228551864,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8732227087020874,0.369193822145462,0.3523169457912445,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9990000128746032,0.6402563452720642,0.3886356353759765,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8217287063598633,0.304756611585617,0.2915471196174621,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.5494369268417358,0.0926989242434501,0.4326601922512054,284.97344970703125,284.95001220703125,302.7868347167969,297.6004333496094,299.5908203125,296.9915771484375,284.9689025878906,1.0,0.4121992290019989,0.876843273639679,0.876843273639679,1.0,1.0,-2.032832622528076,0.9080654978752136,1.1247670650482178,0.4429726898670196,0.8635124564170837,0.8635124564170837,0.0,100.96109771728516,92.0,51736.67578125,0.0,826.32470703125,1.0,279.9400634765625,283.5577697753906,300.5630187988281,302.9122009277344,293.1499938964844,293.1499938964844,280.25,34259.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932451009750366,1.0,0.0,0.0,3.4195716381073,3.419593334197998,7.802553341207386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.6025390625,0.0,1279.3958740234375,1895.4371337890625,0.0,3340.5419921875,0.8519697785377502,1.0,0.0,3.0,1.0,0.0
17693280,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.7703352570533752,0.2507337927818298,0.2284021228551864,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8732227087020874,0.369193822145462,0.3523169457912445,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9990000128746032,0.6402563452720642,0.3886356353759765,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8217287063598633,0.304756611585617,0.2915471196174621,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.5494369268417358,0.0926989242434501,0.4326601922512054,284.97344970703125,284.95001220703125,302.7868347167969,297.6004333496094,299.5908203125,296.9915771484375,284.9689025878906,1.0,0.4121992290019989,0.876843273639679,0.876843273639679,1.0,1.0,-2.032832622528076,0.9080654978752136,1.1247670650482178,0.4429726898670196,0.8635124564170837,0.8635124564170837,0.0,100.96109771728516,92.0,51736.67578125,0.0,826.32470703125,1.0,279.9400634765625,283.5577697753906,300.5630187988281,302.9122009277344,293.1499938964844,293.1499938964844,280.25,34259.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932451009750366,1.0,0.0,0.0,3.4195716381073,3.419593334197998,7.802553341207386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.6025390625,0.0,1279.3958740234375,1895.4371337890625,0.0,3340.5419921875,0.8519697785377502,1.0,0.0,3.0,1.0,0.0
17693340,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7697600722312927,0.2487432360649109,0.2265778928995132,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.872550368309021,0.3662364780902862,0.3494814038276672,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9990000128746032,0.6392121315002441,0.3863894045352936,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8211161494255066,0.3022912144660949,0.2891711592674255,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.546188235282898,0.0908389240503311,0.4240641295909881,285.03289794921875,284.95001220703125,302.7464599609375,297.6044006347656,299.5714416503906,296.9930114746094,285.0250244140625,1.0,0.4085673689842224,0.8770168423652649,0.8770168423652649,1.0,1.0,-2.0113582611083984,0.8977420926094055,1.113616108894348,0.4373728036880493,0.9582796096801758,0.9582796096801758,0.0,99.55652618408205,95.0,50982.97265625,0.0,802.8509521484375,1.0,280.2411499023437,283.6271057128906,300.5747985839844,302.8636169433594,293.1499938964844,293.1499938964844,279.95001220703125,31050.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852601647377014,1.0,0.0,0.0,3.605994701385498,3.6060173511505127,8.676477136759786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.6953125,0.0,1448.17578125,1895.4371337890625,0.0,3265.8544921875,0.891403317451477,1.0,0.0,3.0,1.0,0.0
17693400,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7697600722312927,0.2487432360649109,0.2265778928995132,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.872550368309021,0.3662364780902862,0.3494814038276672,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9990000128746032,0.6392121315002441,0.3863894045352936,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8211161494255066,0.3022912144660949,0.2891711592674255,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.546188235282898,0.0908389240503311,0.4240641295909881,285.03289794921875,284.95001220703125,302.7464599609375,297.6044006347656,299.5714416503906,296.9930114746094,285.0250244140625,1.0,0.4085673689842224,0.8770168423652649,0.8770168423652649,1.0,1.0,-2.0113582611083984,0.8977420926094055,1.113616108894348,0.4373728036880493,0.9582796096801758,0.9582796096801758,0.0,99.55652618408205,95.0,50982.97265625,0.0,802.8509521484375,1.0,280.2411499023437,283.6271057128906,300.5747985839844,302.8636169433594,293.1499938964844,293.1499938964844,279.95001220703125,31050.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852601647377014,1.0,0.0,0.0,3.605994701385498,3.6060173511505127,8.676477136759786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.6953125,0.0,1448.17578125,1895.4371337890625,0.0,3265.8544921875,0.891403317451477,1.0,0.0,3.0,1.0,0.0
17693460,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7659400701522827,0.2457017302513122,0.2241331934928894,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.868467390537262,0.3622409403324127,0.3460230529308319,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9990000128746032,0.6351373791694641,0.387944221496582,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8174889087677002,0.2989260256290436,0.2862725257873535,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.5403538346290588,0.0886597782373428,0.4148789048194885,284.8703918457031,284.95001220703125,302.7063903808594,297.60797119140625,299.5506591796875,296.9912109375,284.87841796875,1.0,0.4063630998134613,0.8775160908699036,0.8775160908699036,1.0,1.0,-1.9916257858276367,0.8882782459259033,1.1033474206924438,0.43229541182518,0.8173168897628784,0.8173168897628784,0.0,99.64698791503906,98.0,50798.04296875,0.0,786.3338623046875,1.0,279.9580078125,283.4959411621094,300.6171875,302.9754333496094,293.1499938964844,293.1499938964844,280.25,40969.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908194303512573,1.0,0.0,0.0,3.425220489501953,3.425243377685547,7.82835286372574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.36083984375,0.0,1332.064697265625,1895.4371337890625,0.0,3317.8701171875,0.8597205877304077,1.0,0.0,3.0,1.0,0.0
17693520,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7659400701522827,0.2457017302513122,0.2241331934928894,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.868467390537262,0.3622409403324127,0.3460230529308319,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9990000128746032,0.6351373791694641,0.387944221496582,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8174889087677002,0.2989260256290436,0.2862725257873535,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.5403538346290588,0.0886597782373428,0.4148789048194885,284.8703918457031,284.95001220703125,302.7063903808594,297.60797119140625,299.5506591796875,296.9912109375,284.87841796875,1.0,0.4063630998134613,0.8775160908699036,0.8775160908699036,1.0,1.0,-1.9916257858276367,0.8882782459259033,1.1033474206924438,0.43229541182518,0.8173168897628784,0.8173168897628784,0.0,99.64698791503906,98.0,50798.04296875,0.0,786.3338623046875,1.0,279.9580078125,283.4959411621094,300.6171875,302.9754333496094,293.1499938964844,293.1499938964844,280.25,40969.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908194303512573,1.0,0.0,0.0,3.425220489501953,3.425243377685547,7.82835286372574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.36083984375,0.0,1332.064697265625,1895.4371337890625,0.0,3317.8701171875,0.8597205877304077,1.0,0.0,3.0,1.0,0.0
17693580,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7612562775611877,0.2434659153223037,0.2219513803720474,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8632330894470215,0.3589784204959869,0.3427751958370209,296.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.6307356357574463,0.3913375437259674,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8126888871192932,0.2961314618587494,0.283500462770462,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.5333993434906006,0.0865772366523742,0.4055274724960327,284.98760986328125,284.95001220703125,302.66668701171875,297.61102294921875,299.5309143066406,296.990478515625,284.9830017089844,1.0,0.405148446559906,0.8780153393745422,0.8780153393745422,1.0,1.0,-1.9746173620224,0.880142867565155,1.0944745540618896,0.4278843104839325,0.9076529741287231,0.9076529741287231,0.0,100.51487731933594,101.0,50068.26171875,0.0,774.962890625,1.0,280.2411193847656,283.6079406738281,300.58306884765625,302.82501220703125,293.1499938964844,293.1499938964844,279.95001220703125,33338.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819734454154968,1.0,0.0,0.0,3.5571999549865723,3.557222604751587,8.443253705081588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.1728515625,0.0,1412.9471435546875,1895.4371337890625,0.0,3235.072265625,0.8821237087249756,1.0,0.0,3.0,1.0,0.0
17693640,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7612562775611877,0.2434659153223037,0.2219513803720474,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8632330894470215,0.3589784204959869,0.3427751958370209,296.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.6307356357574463,0.3913375437259674,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8126888871192932,0.2961314618587494,0.283500462770462,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.5333993434906006,0.0865772366523742,0.4055274724960327,284.98760986328125,284.95001220703125,302.66668701171875,297.61102294921875,299.5309143066406,296.990478515625,284.9830017089844,1.0,0.405148446559906,0.8780153393745422,0.8780153393745422,1.0,1.0,-1.9746173620224,0.880142867565155,1.0944745540618896,0.4278843104839325,0.9076529741287231,0.9076529741287231,0.0,100.51487731933594,101.0,50068.26171875,0.0,774.962890625,1.0,280.2411193847656,283.6079406738281,300.58306884765625,302.82501220703125,293.1499938964844,293.1499938964844,279.95001220703125,33338.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819734454154968,1.0,0.0,0.0,3.5571999549865723,3.557222604751587,8.443253705081588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.1728515625,0.0,1412.9471435546875,1895.4371337890625,0.0,3235.072265625,0.8821237087249756,1.0,0.0,3.0,1.0,0.0
17693700,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.7586737275123596,0.2420744001865387,0.2209161967039108,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.8603199124336243,0.3570905327796936,0.3412133753299713,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84185791015625,0.9990000128746032,0.6276503205299377,0.3935574889183044,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.8099492192268372,0.2945291996002197,0.2821725010871887,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.5297175049781799,0.0854637920856475,0.4009439647197723,284.84478759765625,284.95001220703125,302.64697265625,297.61236572265625,299.5208740234375,296.9895324707031,284.8346252441406,1.0,0.4048454761505127,0.8782649636268616,0.8782649636268616,1.0,1.0,-1.9670664072036743,0.8765286207199097,1.0905377864837646,0.4259516596794128,0.8038702607154846,0.8038702607154846,0.0,101.18094635009766,101.0,50402.08984375,0.0,770.900634765625,1.0,280.0001525878906,283.4573669433594,300.6296081542969,303.0123291015625,293.1499938964844,293.1499938964844,279.95001220703125,39257.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861593008041382,1.0,0.0,0.0,3.4887678623199463,3.48879075050354,8.121522228066169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.708984375,0.0,1384.3759765625,1895.4371337890625,0.0,3274.27197265625,0.8685641288757324,1.0,0.0,3.0,1.0,0.0
17693760,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7554123997688293,0.2405665069818496,0.2196027040481567,296.8825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8567513823509216,0.3550820052623749,0.3393672704696655,296.8955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9990000128746032,0.6240402460098267,0.3964138329029083,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8065030574798584,0.2928255498409271,0.2806130647659302,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.525504469871521,0.0842770785093307,0.3959239423274994,284.8915100097656,284.95001220703125,302.6273498535156,297.613525390625,299.5103454589844,296.98779296875,284.8987121582031,1.0,0.4046577513217926,0.8784415125846863,0.8784415125846863,1.0,1.0,-1.95880138874054,0.8725675344467163,1.0862338542938232,0.4238247275352478,0.803331196308136,0.803331196308136,0.0,102.08185577392578,89.0,49813.0234375,0.0,767.052001953125,1.0,279.9591979980469,283.5394592285156,300.6165466308594,302.90887451171875,293.1499938964844,293.1499938964844,280.25,41238.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860218524932861,1.0,0.0,0.0,3.322258949279785,3.3222808837890625,7.364787961705588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.08203125,0.0,1233.8719482421875,1895.4371337890625,0.0,3272.985107421875,0.8384261727333069,1.0,0.0,3.0,1.0,0.0
17693820,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7553768754005432,0.2383590042591095,0.2174043804407119,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.856808066368103,0.351833313703537,0.336086630821228,296.8744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9990000128746032,0.6186470985412598,0.3925023376941681,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8064507246017456,0.2900331914424896,0.2777909934520721,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.522022545337677,0.082066036760807,0.3855201601982116,284.9808349609375,284.95001220703125,302.58843994140625,297.6153259277344,299.4894104003906,296.9862060546875,284.9748229980469,1.0,0.3991634249687195,0.8787946701049805,0.8787946701049805,1.0,1.0,-1.9316526651382449,0.859520673751831,1.0721319913864136,0.4169143140316009,0.8779423236846924,0.8779423236846924,0.0,99.90995025634766,77.0,48908.4296875,0.0,737.6712646484375,1.0,280.24029541015625,283.62554931640625,300.58404541015625,302.7597045898437,293.1499938964844,293.1499938964844,280.54998779296875,33654.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876695454120636,1.0,0.0,0.0,3.4565184116363525,3.456540107727051,7.972068374328956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.92431640625,0.0,1311.759521484375,1895.4371337890625,0.0,3185.6044921875,0.8597080111503601,1.0,0.0,3.0,1.0,0.0
17693880,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7553768754005432,0.2383590042591095,0.2174043804407119,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.856808066368103,0.351833313703537,0.336086630821228,296.8744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9990000128746032,0.6186470985412598,0.3925023376941681,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8064507246017456,0.2900331914424896,0.2777909934520721,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.522022545337677,0.082066036760807,0.3855201601982116,284.9808349609375,284.95001220703125,302.58843994140625,297.6153259277344,299.4894104003906,296.9862060546875,284.9748229980469,1.0,0.3991634249687195,0.8787946701049805,0.8787946701049805,1.0,1.0,-1.9316526651382449,0.859520673751831,1.0721319913864136,0.4169143140316009,0.8779423236846924,0.8779423236846924,0.0,99.90995025634766,77.0,48908.4296875,0.0,737.6712646484375,1.0,280.24029541015625,283.62554931640625,300.58404541015625,302.7597045898437,293.1499938964844,293.1499938964844,280.54998779296875,33654.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876695454120636,1.0,0.0,0.0,3.4565184116363525,3.456540107727051,7.972068374328956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.92431640625,0.0,1311.759521484375,1895.4371337890625,0.0,3185.6044921875,0.8597080111503601,1.0,0.0,3.0,1.0,0.0
17693940,296.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.7602011561393738,0.0,0.2153545767068863,296.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03179931640625,0.8623473048210144,0.0,0.3329567909240722,296.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.0,0.3813078701496124,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03253173828125,0.8115724325180054,0.0,0.2750666439533233,296.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.5223971009254456,0.0,0.3752043545246124,285.0326538085937,294.1499938964844,302.54998779296875,297.61639404296875,299.4686279296875,296.9860534667969,285.0230712890625,0.0,0.0,0.8791478276252747,0.8791478276252747,1.0,1.0,-1.8963350057601929,0.8425811529159546,1.0537538528442385,0.4078435897827148,0.0,0.0,0.0,94.82111358642578,60.0,47826.00390625,0.0,693.1740112304688,0.0,280.54150390625,283.6904602050781,300.58648681640625,302.68914794921875,293.1499938964844,293.1499938964844,278.1499938964844,31068.11328125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.638936996459961,3.638959884643554,8.835728522171848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1484.105712890625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694000,296.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.7602011561393738,0.0,0.2153545767068863,296.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03179931640625,0.8623473048210144,0.0,0.3329567909240722,296.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.0,0.3813078701496124,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03253173828125,0.8115724325180054,0.0,0.2750666439533233,296.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.5223971009254456,0.0,0.3752043545246124,285.0326538085937,294.1499938964844,302.54998779296875,297.61639404296875,299.4686279296875,296.9860534667969,285.0230712890625,0.0,0.0,0.8791478276252747,0.8791478276252747,1.0,1.0,-1.8963350057601929,0.8425811529159546,1.0537538528442385,0.4078435897827148,0.0,0.0,0.0,94.82111358642578,60.0,47826.00390625,0.0,693.1740112304688,0.0,280.54150390625,283.6904602050781,300.58648681640625,302.68914794921875,293.1499938964844,293.1499938964844,278.1499938964844,31068.11328125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.638936996459961,3.638959884643554,8.835728522171848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1484.105712890625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,297.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92950439453125,0.0129796145483851,0.0,0.0011731965932995,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295959472656,0.3822812139987945,0.0,0.0012354381615296,297.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9379272460937,0.3822812139987945,0.0,0.0009124932694248,297.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9289855957031,0.3822812139987945,0.0,0.0012354357168078,297.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9191589355469,0.0,0.0,0.0058602578938007,286.1988830566406,294.1499938964844,302.5296325683594,297.6171264648437,299.17584228515625,297.5185546875,283.9809875488281,0.0,0.0,0.6917167901992798,0.6917167901992798,1.0,1.0,-0.0125017398968338,0.012782946228981,-0.0002812060411088,-0.0155689949169754,0.0,0.0,0.0,-0.0660967230796814,60.0,2682.59912109375,0.0,-1.0656163794919848e-05,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,4.656612873077393e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.95539326231429e-16,7.956227060371742e-16,2.28053492932478e-21,3.9372388541732833e-14,3.937232416722884e-14,6.255141730830556e-20,0.0,0.0,-0.0,0.0,0.0,7.943498537107638e-28,3.28847915772254e-26,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
