time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694120,297.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9174499511719,0.0,0.0,0.0008726371452212,297.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9169921875,0.0,0.0,0.0013086411636322,297.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9247741699219,0.0,0.0,0.0016490661073476,297.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.917236328125,0.0,0.0,0.0010959913488477,297.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110717773437,0.0,0.0,0.0017925715073943,286.1587829589844,294.1499938964844,302.51177978515625,297.618408203125,299.4925231933594,298.1540222167969,283.49859619140625,0.0,0.0,0.5274887084960938,0.5274887084960938,1.0,1.0,-0.0067163943313062,0.0085630156099796,-0.0018466212786734,-0.0188175830990076,0.0,0.0,0.0,-0.0370248071849346,60.0,1365.7095947265625,0.0,-4.433167759998469e-06,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1378758866133776e-28,-2.511543610717174e-28,-2.8698091201031632e-31,-2.4685058847955536e-18,-2.466757018185464e-18,-1.7487236306288893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88836669921875,0.0,0.0,9.695476910565048e-05,297.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88671875,0.0,0.0,0.0001022860815282,298.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8900451660156,0.0,0.0,7.587696018163115e-05,297.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876342773437,0.0,0.0,0.0001021834832499,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8844909667969,0.0,0.0,0.0004830647958442,286.11407470703125,294.1499938964844,302.4735717773437,297.6230773925781,299.3045654296875,299.2838439941406,283.2150573730469,0.0,0.0,0.1758295744657516,0.1758295744657516,1.0,1.0,-0.0035760339815169,0.0010036036837846,0.0025724302977323,-0.0264805611222982,0.0,0.0,0.0,-0.0230212472379207,60.0,304.8500671386719,0.0,-7.269207458193705e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.203895392974451e-45,4.203895392974451e-45,2.802596928649634e-45,-7.628951080257327e-21,-3.881005014405579e-21,-3.747946469748532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88836669921875,0.0,0.0,9.695476910565048e-05,297.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88671875,0.0,0.0,0.0001022860815282,298.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8900451660156,0.0,0.0,7.587696018163115e-05,297.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876342773437,0.0,0.0,0.0001021834832499,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8844909667969,0.0,0.0,0.0004830647958442,286.11407470703125,294.1499938964844,302.4735717773437,297.6230773925781,299.3045654296875,299.2838439941406,283.2150573730469,0.0,0.0,0.1758295744657516,0.1758295744657516,1.0,1.0,-0.0035760339815169,0.0010036036837846,0.0025724302977323,-0.0264805611222982,0.0,0.0,0.0,-0.0230212472379207,60.0,304.8500671386719,0.0,-7.269207458193705e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.203895392974451e-45,4.203895392974451e-45,2.802596928649634e-45,-7.628951080257327e-21,-3.881005014405579e-21,-3.747946469748532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8978881835937,0.0,0.0,9.692802268546076e-05,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8962707519531,0.0,0.0,0.000102074634924,298.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8999328613281,0.0,0.0,7.539978105342016e-05,297.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8970031738281,0.0,0.0,0.0001020720446831,297.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.89361572265625,0.0,0.0,0.0004841382615268,286.1247253417969,294.1499938964844,302.4544677734375,297.62628173828125,299.2191162109375,299.7825012207031,283.2128601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0027151892427355,4.4990628111918354e-08,0.0027151443064212,-0.0271990727633237,0.0,0.0,0.0,-0.0188407301902771,60.0,158.14321899414062,0.0,-7.273363422655167e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.721780293590097e-21,-3.8624386870628846e-21,-3.859341606527213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8958435058594,0.0,0.0,9.77083618636243e-05,298.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.89422607421875,0.0,0.0,0.0001028921542456,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8978576660156,0.0,0.0,7.599621312692761e-05,297.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8949584960937,0.0,0.0,0.0001028918632073,297.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8915710449219,0.0,0.0,0.0004880639608018,286.11968994140625,294.1499938964844,302.43536376953125,297.63006591796875,299.2489929199219,300.3318176269531,283.243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411792900413,1.0681275419699432e-08,0.001041168696247,-0.0270248800516128,0.0,0.0,0.0,-0.0101069528609514,60.0,88.3333969116211,0.0,-7.391125933509103e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.723961336220852e-21,-3.862001670743167e-21,-3.861959261580902e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.89141845703125,0.0,0.0,9.771848272066563e-05,298.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88983154296875,0.0,0.0,0.0001029027480399,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934326171875,0.0,0.0,7.600392564199865e-05,298.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905639648437,0.0,0.0,0.0001029024933814,297.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8872375488281,0.0,0.0,0.000488115067128,286.1092834472656,294.1499938964844,302.39715576171875,297.6390991210937,299.3073425292969,301.1035461425781,283.3388366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412859264761,1.0691802110329718e-08,0.0010412752162665,-0.0270578619092702,0.0,0.0,0.0,-0.0101131927222013,60.0,46.24803161621094,0.0,-7.392640810621742e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.723992032376396e-21,-3.8619956122914146e-21,-3.861996823981765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.89141845703125,0.0,0.0,9.771848272066563e-05,298.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88983154296875,0.0,0.0,0.0001029027480399,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934326171875,0.0,0.0,7.600392564199865e-05,298.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905639648437,0.0,0.0,0.0001029024933814,297.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8872375488281,0.0,0.0,0.000488115067128,286.1092834472656,294.1499938964844,302.39715576171875,297.6390991210937,299.3073425292969,301.1035461425781,283.3388366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412859264761,1.0691802110329718e-08,0.0010412752162665,-0.0270578619092702,0.0,0.0,0.0,-0.0101131927222013,60.0,46.24803161621094,0.0,-7.392640810621742e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.723992032376396e-21,-3.8619956122914146e-21,-3.861996823981765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8887634277344,0.0,0.0,9.773325291462244e-05,298.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8871765136719,0.0,0.0,0.0001029182967613,298.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,7.601541437907144e-05,298.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.887939453125,0.0,0.0,0.0001029180493787,297.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846130371094,0.0,0.0,0.0004881888744421,286.1032409667969,294.1499938964844,302.37579345703125,297.6449279785156,299.3392333984375,301.3915405273437,283.39617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414425050839,1.07100968094187e-08,0.0010414317948743,-0.0271057821810245,0.0,0.0,0.0,-0.0101222684606909,60.0,41.22991180419922,0.0,-7.394864098841938e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723991224582829e-21,-3.8619956122914146e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866271972656,0.0,0.0,9.775023499969392e-05,298.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8850402832031,0.0,0.0,0.0001029361810651,298.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8886108398437,0.0,0.0,7.602862024214119e-05,298.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857727050781,0.0,0.0,0.0001029359264066,297.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8824768066406,0.0,0.0,0.0004882737703155,286.0984191894531,294.1499938964844,302.3590087890625,297.64990234375,299.3639221191406,301.5726013183594,283.4408874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416228324174,1.07311874941729e-08,0.0010416121222078,-0.0271609891206026,0.0,0.0,0.0,-0.0101327234879136,60.0,39.03790664672852,0.0,-7.397425605404352e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723991224582829e-21,-3.8619956122914146e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8814392089844,0.0,0.0,9.780973050510512e-05,298.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8798828125,0.0,0.0,0.0001029988197842,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8834228515625,0.0,0.0,7.607488078065217e-05,298.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.880615234375,0.0,0.0,0.0001029985724017,297.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8773498535156,0.0,0.0,0.0004885710659436,286.087158203125,294.1499938964844,302.3208923339844,297.66217041015625,299.4187316894531,301.8533020019531,283.5398864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422553168609,1.0805155881143946e-08,0.001042244490236,-0.02735460922122,0.0,0.0,0.0,-0.0101693924516439,60.0,36.87368392944336,0.0,-7.40641326046898e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.723990416789262e-21,-3.8619956122914146e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8814392089844,0.0,0.0,9.780973050510512e-05,298.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8798828125,0.0,0.0,0.0001029988197842,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8834228515625,0.0,0.0,7.607488078065217e-05,298.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.880615234375,0.0,0.0,0.0001029985724017,297.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8773498535156,0.0,0.0,0.0004885710659436,286.087158203125,294.1499938964844,302.3208923339844,297.66217041015625,299.4187316894531,301.8533020019531,283.5398864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422553168609,1.0805155881143946e-08,0.001042244490236,-0.02735460922122,0.0,0.0,0.0,-0.0101693924516439,60.0,36.87368392944336,0.0,-7.40641326046898e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.723990416789262e-21,-3.8619956122914146e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8759460449219,0.0,0.0,9.790456533664836e-05,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8744201660156,0.0,0.0,0.0001030986823025,298.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778991699219,0.0,0.0,7.614863716298714e-05,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8751220703125,0.0,0.0,0.0001030984349199,298.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8719177246094,0.0,0.0,0.0004890448763035,286.0755310058594,294.1499938964844,302.2828369140625,297.6756591796875,299.4718017578125,302.0166015625,283.6347961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432644048705,1.0923166371412664e-08,0.0010432534618303,-0.027663504704833,0.0,0.0,0.0,-0.0102278944104909,60.0,35.68868637084961,0.0,-7.420762671017658e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8759460449219,0.0,0.0,9.790456533664836e-05,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8744201660156,0.0,0.0,0.0001030986823025,298.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778991699219,0.0,0.0,7.614863716298714e-05,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8751220703125,0.0,0.0,0.0001030984349199,298.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8719177246094,0.0,0.0,0.0004890448763035,286.0755310058594,294.1499938964844,302.2828369140625,297.6756591796875,299.4718017578125,302.0166015625,283.6347961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432644048705,1.0923166371412664e-08,0.0010432534618303,-0.027663504704833,0.0,0.0,0.0,-0.0102278944104909,60.0,35.68868637084961,0.0,-7.420762671017658e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8730773925781,0.0,0.0,9.796888480195776e-05,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8715515136719,0.0,0.0,0.0001031664141919,298.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.875,0.0,0.0,7.619865937158465e-05,298.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8722839355469,0.0,0.0,0.0001031661740853,298.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690795898437,0.0,0.0,0.0004893662407994,286.0696105957031,294.1499938964844,302.2638244628906,297.68280029296875,299.4977111816406,302.0673828125,283.6806335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439490433782,1.1003241873197568e-08,0.0010439379839226,-0.0278731007128953,0.0,0.0,0.0,-0.0102675911039114,60.0,35.21875,0.0,-7.430507764638605e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8701477050781,0.0,0.0,9.804409637581556e-05,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8686218261719,0.0,0.0,0.0001032456129905,298.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8720703125,0.0,0.0,7.625715079484507e-05,298.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.86932373046875,0.0,0.0,0.0001032453728839,298.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8661499023437,0.0,0.0,0.0004897419712506,286.0635986328125,294.1499938964844,302.2448425292969,297.69012451171875,299.523193359375,302.10430908203125,283.7254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447492823004,1.1096877194916033e-08,0.0010447382228448,-0.028118185698986,0.0,0.0,0.0,-0.0103140072897076,60.0,34.7923698425293,0.0,-7.441911265004819e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86407470703125,0.0,0.0,9.823610162129626e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8625793457031,0.0,0.0,0.0001034477973007,298.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.865966796875,0.0,0.0,7.640648254891858e-05,298.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86328125,0.0,0.0,0.0001034475571941,298.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8601379394531,0.0,0.0,0.0004907011752948,286.0513916015625,294.1499938964844,302.2069091796875,297.7052307128906,299.5730895996094,302.14813232421875,283.8123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467942338436,1.1335969496428788e-08,0.0010467828251421,-0.0287439711391925,0.0,0.0,0.0,-0.0104325367137789,60.0,34.16261291503906,0.0,-7.471068386166736e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86407470703125,0.0,0.0,9.823610162129626e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8625793457031,0.0,0.0,0.0001034477973007,298.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.865966796875,0.0,0.0,7.640648254891858e-05,298.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86328125,0.0,0.0,0.0001034475571941,298.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8601379394531,0.0,0.0,0.0004907011752948,286.0513916015625,294.1499938964844,302.2069091796875,297.7052307128906,299.5730895996094,302.14813232421875,283.8123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467942338436,1.1335969496428788e-08,0.0010467828251421,-0.0287439711391925,0.0,0.0,0.0,-0.0104325367137789,60.0,34.16261291503906,0.0,-7.471068386166736e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8577575683594,0.0,0.0,9.849556226981804e-05,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8562927246094,0.0,0.0,0.0001037210167851,298.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.859619140625,0.0,0.0,7.660828123334795e-05,298.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.85699462890625,0.0,0.0,0.0001037207839544,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8538818359375,0.0,0.0,0.000491997343488,286.0389099121094,294.1499938964844,302.1690979003906,297.7207336425781,299.6215515136719,302.1625061035156,283.8957214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495573515072,1.1659120779938805e-08,0.001049545709975,-0.0295897144824266,0.0,0.0,0.0,-0.0105927344411611,60.0,33.98655319213867,0.0,-7.510566746304903e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8577575683594,0.0,0.0,9.849556226981804e-05,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8562927246094,0.0,0.0,0.0001037210167851,298.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.859619140625,0.0,0.0,7.660828123334795e-05,298.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.85699462890625,0.0,0.0,0.0001037207839544,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8538818359375,0.0,0.0,0.000491997343488,286.0389099121094,294.1499938964844,302.1690979003906,297.7207336425781,299.6215515136719,302.1625061035156,283.8957214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495573515072,1.1659120779938805e-08,0.001049545709975,-0.0295897144824266,0.0,0.0,0.0,-0.0105927344411611,60.0,33.98655319213867,0.0,-7.510566746304903e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8512268066406,0.0,0.0,9.887113264994696e-05,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.84979248046875,0.0,0.0,0.0001041165087372,298.9825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.85308837890625,0.0,0.0,7.690038182772696e-05,298.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504638671875,0.0,0.0,0.0001041162759065,298.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.847412109375,0.0,0.0,0.0004938734346069,286.0262451171875,294.1499938964844,302.1313781738281,297.73638916015625,299.6686096191406,302.1567077636719,283.9755249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535576147958,1.2126951887125873e-08,0.0010535455076023,-0.0308139994740486,0.0,0.0,0.0,-0.0108246551826596,60.0,33.72471237182617,0.0,-7.56793312461923e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8512268066406,0.0,0.0,9.887113264994696e-05,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.84979248046875,0.0,0.0,0.0001041165087372,298.9825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.85308837890625,0.0,0.0,7.690038182772696e-05,298.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504638671875,0.0,0.0,0.0001041162759065,298.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.847412109375,0.0,0.0,0.0004938734346069,286.0262451171875,294.1499938964844,302.1313781738281,297.73638916015625,299.6686096191406,302.1567077636719,283.9755249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535576147958,1.2126951887125873e-08,0.0010535455076023,-0.0308139994740486,0.0,0.0,0.0,-0.0108246551826596,60.0,33.72471237182617,0.0,-7.56793312461923e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8444519042969,0.0,0.0,9.945858619175851e-05,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.843017578125,0.0,0.0,0.0001047351252054,298.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8462829589844,0.0,0.0,7.735729013802484e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8436889648437,0.0,0.0,0.0001047348923748,298.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406982421875,0.0,0.0,0.0004968079738318,286.0133361816406,294.1499938964844,302.09375,297.7519226074219,299.7142333984375,302.13690185546875,284.0516662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105981528759,1.2858808240423514e-08,0.0010598024819046,-0.0327289476990699,0.0,0.0,0.0,-0.0111874630674719,60.0,33.30335998535156,0.0,-7.658113077013695e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8444519042969,0.0,0.0,9.945858619175851e-05,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.843017578125,0.0,0.0,0.0001047351252054,298.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8462829589844,0.0,0.0,7.735729013802484e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8436889648437,0.0,0.0,0.0001047348923748,298.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406982421875,0.0,0.0,0.0004968079738318,286.0133361816406,294.1499938964844,302.09375,297.7519226074219,299.7142333984375,302.13690185546875,284.0516662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105981528759,1.2858808240423514e-08,0.0010598024819046,-0.0327289476990699,0.0,0.0,0.0,-0.0111874630674719,60.0,33.30335998535156,0.0,-7.658113077013695e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84100341796875,0.0,0.0,9.985818905988708e-05,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8395690917969,0.0,0.0,0.0001051559229381,299.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8428039550781,0.0,0.0,7.76680899434723e-05,298.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8402404785156,0.0,0.0,0.0001051556901074,298.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8372497558594,0.0,0.0,0.0004988040891475,286.0067749023437,294.1499938964844,302.0749816894531,297.7595520019531,299.736572265625,302.123291015625,284.0884094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640723630785,1.3356666883623802e-08,0.0010640589753165,-0.0340314246714115,0.0,0.0,0.0,-0.0114342700690031,60.0,32.159027099609375,0.0,-7.719764738567393e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.83746337890625,0.0,0.0,0.0001003339566523,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8360595703125,0.0,0.0,0.0001056569235515,299.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392639160156,0.0,0.0,7.803813059581444e-05,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8367004394531,0.0,0.0,0.0001056566979968,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.833740234375,0.0,0.0,0.000501180649735,286.00018310546875,294.1499938964844,302.0562744140625,297.7670593261719,299.7586364746094,302.10797119140625,284.1243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691408533602,1.3949434496396408e-08,0.0010691268835216,-0.0355819724500179,0.0,0.0,0.0,-0.0117281256243586,60.0,32.63873291015625,0.0,-7.79349065282986e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8302307128906,0.0,0.0,0.0001015247908071,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288269042969,0.0,0.0,0.0001069109348463,299.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8320007324219,0.0,0.0,7.896433089626953e-05,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8294677734375,0.0,0.0,0.0001069107020157,298.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8265380859375,0.0,0.0,0.0005071291234344,285.9867858886719,294.1499938964844,302.0189208984375,297.7815856933594,299.8019104003906,302.07293701171875,284.1938781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818279115483,1.5433172961820674e-08,0.0010818125447258,-0.0394619777798652,0.0,0.0,0.0,-0.0124636702239513,60.0,32.211185455322266,0.0,-7.979566163385243e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8302307128906,0.0,0.0,0.0001015247908071,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288269042969,0.0,0.0,0.0001069109348463,299.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8320007324219,0.0,0.0,7.896433089626953e-05,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8294677734375,0.0,0.0,0.0001069107020157,298.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8265380859375,0.0,0.0,0.0005071291234344,285.9867858886719,294.1499938964844,302.0189208984375,297.7815856933594,299.8019104003906,302.07293701171875,284.1938781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818279115483,1.5433172961820674e-08,0.0010818125447258,-0.0394619777798652,0.0,0.0,0.0,-0.0124636702239513,60.0,32.211185455322266,0.0,-7.979566163385243e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8254699707031,0.0,0.0,0.0001024564917315,298.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8240661621094,0.0,0.0,0.0001078920540749,299.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.82720947265625,0.0,0.0,7.968898717081174e-05,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.82470703125,0.0,0.0,0.0001078918212442,298.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8218078613281,0.0,0.0,0.0005117831751704,285.9780578613281,294.1499938964844,301.9951171875,297.7904357910156,299.8290405273437,302.04815673828125,284.236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917548788711,1.659407189436024e-08,0.0010917382314801,-0.0424965359270572,0.0,0.0,0.0,-0.0130391726270318,60.0,32.08507537841797,0.0,-8.1266826157389e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82275390625,0.0,0.0,0.0001030181156238,298.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8213806152344,0.0,0.0,0.0001084834730136,299.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8244934082031,0.0,0.0,8.012580656213686e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.822021484375,0.0,0.0,0.0001084832401829,298.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8191223144531,0.0,0.0,0.0005145886098034,285.9731140136719,294.1499938964844,301.9817199707031,297.79522705078125,299.8441772460937,302.0337829589844,284.2601623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977383935824,1.729386589488513e-08,0.0010977211641147,-0.0443252250552177,0.0,0.0,0.0,-0.0133860856294631,60.0,32.02457046508789,0.0,-8.21601418010687e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8150329589844,0.0,0.0,0.0001047342739184,298.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81365966796875,0.0,0.0,0.0001102906753658,299.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8167419433594,0.0,0.0,8.146060281433165e-05,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143005371094,0.0,0.0,0.0001102904425351,298.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114624023437,0.0,0.0,0.0005231611430644,285.9591979980469,294.1499938964844,301.9447021484375,297.8077087402344,299.88555908203125,301.9925537109375,284.3236389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160233989357,1.9432281561648785e-08,0.001116003957577,-0.049910519272089,0.0,0.0,0.0,-0.0144461765885353,60.0,31.923873901367188,0.0,-8.4920110055009e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8150329589844,0.0,0.0,0.0001047342739184,298.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81365966796875,0.0,0.0,0.0001102906753658,299.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8167419433594,0.0,0.0,8.146060281433165e-05,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143005371094,0.0,0.0,0.0001102904425351,298.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114624023437,0.0,0.0,0.0005231611430644,285.9591979980469,294.1499938964844,301.9447021484375,297.8077087402344,299.88555908203125,301.9925537109375,284.3236389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160233989357,1.9432281561648785e-08,0.001116003957577,-0.049910519272089,0.0,0.0,0.0,-0.0144461765885353,60.0,31.923873901367188,0.0,-8.4920110055009e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070678710937,0.0,0.0,0.0001065655233105,298.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.80572509765625,0.0,0.0,0.000112219066068,299.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8087463378906,0.0,0.0,8.288490062113851e-05,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.80633544921875,0.0,0.0,0.0001122188332374,298.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.80352783203125,0.0,0.0,0.0005323085933923,285.9449768066406,294.1499938964844,301.9078369140625,297.8188171386719,299.9260559082031,301.95068359375,284.38427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355353053659,2.171415758311923e-08,0.0011355135357007,-0.0558654442429542,0.0,0.0,0.0,-0.0155773889273405,60.0,31.893001556396484,0.0,-8.79154526955972e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070678710937,0.0,0.0,0.0001065655233105,298.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.80572509765625,0.0,0.0,0.000112219066068,299.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8087463378906,0.0,0.0,8.288490062113851e-05,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.80633544921875,0.0,0.0,0.0001122188332374,298.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.80352783203125,0.0,0.0,0.0005323085933923,285.9449768066406,294.1499938964844,301.9078369140625,297.8188171386719,299.9260559082031,301.95068359375,284.38427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355353053659,2.171415758311923e-08,0.0011355135357007,-0.0558654442429542,0.0,0.0,0.0,-0.0155773889273405,60.0,31.893001556396484,0.0,-8.79154526955972e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8030090332031,0.0,0.0,0.0001074808169505,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8016662597656,0.0,0.0,0.0001131829194491,299.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8046875,0.0,0.0,8.359680214198306e-05,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8022766113281,0.0,0.0,0.0001131826866185,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79949951171875,0.0,0.0,0.0005368806887418,285.93780517578125,294.1499938964844,301.8894958496094,297.82379150390625,299.94598388671875,301.92987060546875,284.4136047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452883481979,2.2854713677133983e-08,0.0011452655307948,-0.0588397681713104,0.0,0.0,0.0,-0.0161428079009056,60.0,31.893779754638672,0.0,-8.943205642708565e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.79888916015625,0.0,0.0,0.0001083740862668,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.79754638671875,0.0,0.0,0.0001141235770774,299.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.800537109375,0.0,0.0,8.429156878264621e-05,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.79815673828125,0.0,0.0,0.0001141233369708,298.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.79541015625,0.0,0.0,0.0005413427134044,285.9305419921875,294.1499938964844,301.87115478515625,297.8283386230469,299.9656982421875,301.90924072265625,284.4423217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011548066977411,2.396782328162317e-08,0.0011547827161848,-0.0617410391569137,0.0,0.0,0.0,-0.0166946183890104,60.0,31.89983367919922,0.0,-9.092464381410537e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904968261719,0.0,0.0,0.0001100239242077,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7891845703125,0.0,0.0,0.0001158609375124,299.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7921447753906,0.0,0.0,8.557477849535644e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.789794921875,0.0,0.0,0.0001158606974058,298.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7870788574219,0.0,0.0,0.0005495839868672,285.9158935546875,294.1499938964844,301.8346862792969,297.8359680175781,300.00439453125,301.86871337890625,284.498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723855277523,2.6023728949553515e-08,0.0011723594507202,-0.0670956000685691,0.0,0.0,0.0,-0.0177138037979602,60.0,31.91199111938477,0.0,-9.371387221790428e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904968261719,0.0,0.0,0.0001100239242077,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7891845703125,0.0,0.0,0.0001158609375124,299.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7921447753906,0.0,0.0,8.557477849535644e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.789794921875,0.0,0.0,0.0001158606974058,298.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7870788574219,0.0,0.0,0.0005495839868672,285.9158935546875,294.1499938964844,301.8346862792969,297.8359680175781,300.00439453125,301.86871337890625,284.498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723855277523,2.6023728949553515e-08,0.0011723594507202,-0.0670956000685691,0.0,0.0,0.0,-0.0177138037979602,60.0,31.91199111938477,0.0,-9.371387221790428e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7819519042969,0.0,0.0,0.0001113843172788,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7806701660156,0.0,0.0,0.0001172934935311,299.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7835693359375,0.0,0.0,8.663286280352622e-05,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78125,0.0,0.0,0.0001172932607005,298.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.778564453125,0.0,0.0,0.0005563794984482,285.901123046875,294.1499938964844,301.7984313964844,297.84149169921875,300.0420227050781,301.82940673828125,284.5513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868810979649,2.7718952466671e-08,0.0011868533911183,-0.0715065523982048,0.0,0.0,0.0,-0.0185541920363903,60.0,31.941524505615234,0.0,-9.604541162389069e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7819519042969,0.0,0.0,0.0001113843172788,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7806701660156,0.0,0.0,0.0001172934935311,299.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7835693359375,0.0,0.0,8.663286280352622e-05,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78125,0.0,0.0,0.0001172932607005,298.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.778564453125,0.0,0.0,0.0005563794984482,285.901123046875,294.1499938964844,301.7984313964844,297.84149169921875,300.0420227050781,301.82940673828125,284.5513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868810979649,2.7718952466671e-08,0.0011868533911183,-0.0715065523982048,0.0,0.0,0.0,-0.0185541920363903,60.0,31.941524505615234,0.0,-9.604541162389069e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
