time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696460,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.77325439453125,0.0,0.0,0.0001124127884395,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7720031738281,0.0,0.0,0.000118376519822,299.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7748718261719,0.0,0.0,8.743277430767193e-05,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7725830078125,0.0,0.0,0.0001183762869914,298.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7699279785156,0.0,0.0,0.0005615169066004,285.8862609863281,294.1499938964844,301.76239013671875,297.8446655273437,300.0784912109375,301.7911682128906,284.6026306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978393886238,2.900052997745206e-08,0.0011978104012086,-0.0748385041952133,0.0,0.0,0.0,-0.019189516082406,60.0,31.97131729125977,0.0,-9.78270193741082e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.77325439453125,0.0,0.0,0.0001124127884395,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7720031738281,0.0,0.0,0.000118376519822,299.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7748718261719,0.0,0.0,8.743277430767193e-05,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7725830078125,0.0,0.0,0.0001183762869914,298.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7699279785156,0.0,0.0,0.0005615169066004,285.8862609863281,294.1499938964844,301.76239013671875,297.8446655273437,300.0784912109375,301.7911682128906,284.6026306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978393886238,2.900052997745206e-08,0.0011978104012086,-0.0748385041952133,0.0,0.0,0.0,-0.019189516082406,60.0,31.97131729125977,0.0,-9.78270193741082e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7644958496094,0.0,0.0,0.0001131044700741,298.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7632751464844,0.0,0.0,0.0001191048868349,299.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7660827636719,0.0,0.0,8.797074406174943e-05,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.76385498046875,0.0,0.0,0.0001191046540043,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.76123046875,0.0,0.0,0.0005649720551446,285.87139892578125,294.1499938964844,301.7265930175781,297.84527587890625,300.1138610839844,301.7538146972656,284.652099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001205209759064,2.9862384565149114e-08,0.0012051799567416,-0.0770778730511665,0.0,0.0,0.0,-0.019616775214672,60.0,31.942611694335938,0.0,-9.9034338063575e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7644958496094,0.0,0.0,0.0001131044700741,298.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7632751464844,0.0,0.0,0.0001191048868349,299.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7660827636719,0.0,0.0,8.797074406174943e-05,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.76385498046875,0.0,0.0,0.0001191046540043,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.76123046875,0.0,0.0,0.0005649720551446,285.87139892578125,294.1499938964844,301.7265930175781,297.84527587890625,300.1138610839844,301.7538146972656,284.652099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001205209759064,2.9862384565149114e-08,0.0012051799567416,-0.0770778730511665,0.0,0.0,0.0,-0.019616775214672,60.0,31.942611694335938,0.0,-9.9034338063575e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7601013183594,0.0,0.0,0.0001133429104811,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7588806152344,0.0,0.0,0.0001193559801322,299.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7616577148437,0.0,0.0,8.815619366941974e-05,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7594299316406,0.0,0.0,0.0001193557473015,298.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568359375,0.0,0.0,0.0005661632167175,285.8639831542969,294.1499938964844,301.7087707519531,297.84454345703125,300.13092041015625,301.7355041503906,284.6759338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012077492428943,3.015946958839777e-08,0.0012077190913259,-0.0778495222330093,0.0,0.0,0.0,-0.0197640471160411,60.0,31.90153694152832,0.0,-9.945221535190285e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7557067871094,0.0,0.0,0.000113541886094,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.75445556640625,0.0,0.0,0.0001195654986076,299.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572326660156,0.0,0.0,8.831095328787342e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7550354003906,0.0,0.0,0.000119565273053,298.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7524719238281,0.0,0.0,0.0005671571707352,285.8565979003906,294.1499938964844,301.6910400390625,297.8430480957031,300.14764404296875,301.7173156738281,284.6993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098695151507,3.0407360185336074e-08,0.0012098391307517,-0.0784933045506477,0.0,0.0,0.0,-0.0198869388550519,60.0,31.850317001342773,0.0,-9.980156789879405e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7468566894531,0.0,0.0,0.0001138632869697,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.74566650390625,0.0,0.0,0.000119903947052,299.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7483825683594,0.0,0.0,8.85609260876663e-05,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7462158203125,0.0,0.0,0.0001199037287733,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7436828613281,0.0,0.0,0.0005687627126462,285.8418884277344,294.1499938964844,301.6557312011719,297.8377990722656,300.17999267578125,301.68133544921875,284.7447814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132929405197,3.080775101693689e-08,0.0012132622068747,-0.0795329138636589,0.0,0.0,0.0,-0.0200854260474443,60.0,31.72631072998047,0.0,-1.0036713149474965e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7468566894531,0.0,0.0,0.0001138632869697,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.74566650390625,0.0,0.0,0.000119903947052,299.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7483825683594,0.0,0.0,8.85609260876663e-05,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7462158203125,0.0,0.0,0.0001199037287733,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7436828613281,0.0,0.0,0.0005687627126462,285.8418884277344,294.1499938964844,301.6557312011719,297.8377990722656,300.17999267578125,301.68133544921875,284.7447814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132929405197,3.080775101693689e-08,0.0012132622068747,-0.0795329138636589,0.0,0.0,0.0,-0.0200854260474443,60.0,31.72631072998047,0.0,-1.0036713149474965e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7405090332031,0.0,0.0,0.0001140557433245,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73931884765625,0.0,0.0,0.0001201066115754,299.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74200439453125,0.0,0.0,8.871060708770528e-05,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7398681640625,0.0,0.0,0.0001201063860207,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.73736572265625,0.0,0.0,0.0005697241867892,285.8313903808594,294.1499938964844,301.6304626464844,297.8320007324219,300.2024841308594,301.6557006835937,284.7764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001215343363583,3.104748458326867e-08,0.0012153122806921,-0.0801552683115005,0.0,0.0,0.0,-0.0202042739838361,60.0,31.625173568725582,0.0,-1.007065293379128e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.738037109375,0.0,0.0,0.000114121066872,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7368469238281,0.0,0.0,0.0001201753984787,299.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7395324707031,0.0,0.0,8.876141509972513e-05,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373962402344,0.0,0.0,0.0001201751802,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348937988281,0.0,0.0,0.0005700504989363,285.8273010253906,294.1499938964844,301.6206970214844,297.8292541503906,300.2110290527344,301.6457824707031,284.78863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160390615463,3.1128852384654244e-08,0.0012160079786553,-0.0803664773702621,0.0,0.0,0.0,-0.0202446114271879,60.0,31.583818435668945,0.0,-1.0082185042392666e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.729248046875,0.0,0.0,0.0001143144836532,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,0.0001203790670842,299.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.730712890625,0.0,0.0,8.891183824744076e-05,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286071777344,0.0,0.0,0.0001203788488055,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7261657714844,0.0,0.0,0.0005710167461074,285.8128967285156,294.1499938964844,301.5859375,297.8172302246094,300.2406311035156,301.6105651855469,284.8309020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180983321741,3.136973347750428e-08,0.0012180669000372,-0.0809916779398918,0.0,0.0,0.0,-0.0203640218824148,60.0,31.426063537597656,0.0,-1.0116364279610934e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.729248046875,0.0,0.0,0.0001143144836532,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,0.0001203790670842,299.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.730712890625,0.0,0.0,8.891183824744076e-05,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286071777344,0.0,0.0,0.0001203788488055,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7261657714844,0.0,0.0,0.0005710167461074,285.8128967285156,294.1499938964844,301.5859375,297.8172302246094,300.2406311035156,301.6105651855469,284.8309020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180983321741,3.136973347750428e-08,0.0012180669000372,-0.0809916779398918,0.0,0.0,0.0,-0.0203640218824148,60.0,31.426063537597656,0.0,-1.0116364279610934e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.720458984375,0.0,0.0,0.0001144568741437,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,0.0001205290100187,299.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.721923828125,0.0,0.0,8.902257832232863e-05,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7198486328125,0.0,0.0,0.000120528799016,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7174377441406,0.0,0.0,0.0005717281601391,285.79864501953125,294.1499938964844,301.5514831542969,297.8014221191406,300.2689514160156,301.5757141113281,284.8717956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196147581562,3.1547031653644815e-08,0.001219583209604,-0.0814517885446548,0.0,0.0,0.0,-0.0204519163817167,60.0,31.255952835083008,0.0,-1.014155799339278e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.720458984375,0.0,0.0,0.0001144568741437,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,0.0001205290100187,299.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.721923828125,0.0,0.0,8.902257832232863e-05,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7198486328125,0.0,0.0,0.000120528799016,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7174377441406,0.0,0.0,0.0005717281601391,285.79864501953125,294.1499938964844,301.5514831542969,297.8014221191406,300.2689514160156,301.5757141113281,284.8717956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196147581562,3.1547031653644815e-08,0.001219583209604,-0.0814517885446548,0.0,0.0,0.0,-0.0204519163817167,60.0,31.255952835083008,0.0,-1.014155799339278e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71612548828125,0.0,0.0,0.0001145077767432,298.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7149658203125,0.0,0.0,0.0001205826119985,299.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7175598144531,0.0,0.0,8.90621668077074e-05,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.71551513671875,0.0,0.0,0.0001205823937198,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7131042480469,0.0,0.0,0.0005719824694097,285.79156494140625,294.1499938964844,301.53436279296875,297.79205322265625,300.2826232910156,301.5584411621094,284.8917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201557401567,3.16103800912515e-08,0.0012201241916045,-0.0816161856055259,0.0,0.0,0.0,-0.0204833187162876,60.0,31.16583251953125,0.0,-1.0150568385824957e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117614746094,0.0,0.0,0.0001145450733019,298.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.71063232421875,0.0,0.0,0.0001206218803417,299.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.71319580078125,0.0,0.0,8.909116877475753e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7111511230469,0.0,0.0,0.000120621662063,298.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7087707519531,0.0,0.0,0.0005721687921322,285.7845764160156,294.1499938964844,301.517333984375,297.7816467285156,300.2959289550781,301.5412292480469,284.9113464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205524835735,3.165677497918296e-08,0.001220520818606,-0.081736572086811,0.0,0.0,0.0,-0.0205063186585903,60.0,31.072179794311523,0.0,-1.015716861729743e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.703125,0.0,0.0,0.0001145769419963,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7020263671875,0.0,0.0,0.0001206554297823,299.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7045593261719,0.0,0.0,8.911595068639144e-05,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7025451660156,0.0,0.0,0.0001206552260555,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001953125,0.0,0.0,0.0005723281065002,285.770751953125,294.1499938964844,301.4834899902344,297.7576599121094,300.321533203125,301.50714111328125,284.9496154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208910193294,3.169633089328272e-08,0.0012208592379465,-0.0818392112851142,0.0,0.0,0.0,-0.0205259285867214,60.0,30.872861862182617,0.0,-1.0162798247392857e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.703125,0.0,0.0,0.0001145769419963,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7020263671875,0.0,0.0,0.0001206554297823,299.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7045593261719,0.0,0.0,8.911595068639144e-05,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7025451660156,0.0,0.0,0.0001206552260555,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001953125,0.0,0.0,0.0005723281065002,285.770751953125,294.1499938964844,301.4834899902344,297.7576599121094,300.321533203125,301.50714111328125,284.9496154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208910193294,3.169633089328272e-08,0.0012208592379465,-0.0818392112851142,0.0,0.0,0.0,-0.0205259285867214,60.0,30.872861862182617,0.0,-1.0162798247392857e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.694580078125,0.0,0.0,0.0001145636124419,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6934814453125,0.0,0.0,0.0001206413944601,299.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69598388671875,0.0,0.0,8.910557517083362e-05,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940002441406,0.0,0.0,0.0001206411907332,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,0.0005722616915591,285.75714111328125,294.1499938964844,301.45001220703125,297.7292175292969,300.3459777832031,301.4734191894531,284.9867858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207484105601,3.16795585320051e-08,0.0012207167455926,-0.081795684993267,0.0,0.0,0.0,-0.0205176174640655,60.0,30.660449981689453,0.0,-1.0160410823800704e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.694580078125,0.0,0.0,0.0001145636124419,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6934814453125,0.0,0.0,0.0001206413944601,299.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69598388671875,0.0,0.0,8.910557517083362e-05,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940002441406,0.0,0.0,0.0001206411907332,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,0.0005722616915591,285.75714111328125,294.1499938964844,301.45001220703125,297.7292175292969,300.3459777832031,301.4734191894531,284.9867858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207484105601,3.16795585320051e-08,0.0012207167455926,-0.081795684993267,0.0,0.0,0.0,-0.0205176174640655,60.0,30.660449981689453,0.0,-1.0160410823800704e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6861267089844,0.0,0.0,0.0001145020723924,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.68505859375,0.0,0.0,0.0001205765802296,299.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6875,0.0,0.0,8.905769936973229e-05,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.685546875,0.0,0.0,0.0001205763765028,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.68328857421875,0.0,0.0,0.0005719543551094,285.7438049316406,294.1499938964844,301.4175720214844,297.6993103027344,300.3690185546875,301.4405517578125,285.0228271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200904311612,3.1602695571564254e-08,0.001220058882609,-0.0815962478518486,0.0,0.0,0.0,-0.0204795114696025,60.0,30.436098098754883,0.0,-1.014947486055462e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6861267089844,0.0,0.0,0.0001145020723924,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.68505859375,0.0,0.0,0.0001205765802296,299.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6875,0.0,0.0,8.905769936973229e-05,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.685546875,0.0,0.0,0.0001205763765028,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.68328857421875,0.0,0.0,0.0005719543551094,285.7438049316406,294.1499938964844,301.4175720214844,297.6993103027344,300.3690185546875,301.4405517578125,285.0228271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200904311612,3.1602695571564254e-08,0.001220058882609,-0.0815962478518486,0.0,0.0,0.0,-0.0204795114696025,60.0,30.436098098754883,0.0,-1.014947486055462e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0001144193374784,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6767272949219,0.0,0.0,0.0001204894433612,299.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6791381835937,0.0,0.0,8.899333624867722e-05,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6772155761719,0.0,0.0,0.0001204892469104,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67498779296875,0.0,0.0,0.0005715411971323,285.730712890625,294.1499938964844,301.38690185546875,297.6710205078125,300.3909606933594,301.40887451171875,285.0578918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001219208119437,3.1499414632207845e-08,0.0012191765708848,-0.0813282281160354,0.0,0.0,0.0,-0.0204283148050308,60.0,30.20948982238769,0.0,-1.0134788652749196e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0001144193374784,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6767272949219,0.0,0.0,0.0001204894433612,299.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6791381835937,0.0,0.0,8.899333624867722e-05,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6772155761719,0.0,0.0,0.0001204892469104,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67498779296875,0.0,0.0,0.0005715411971323,285.730712890625,294.1499938964844,301.38690185546875,297.6710205078125,300.3909606933594,301.40887451171875,285.0578918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001219208119437,3.1499414632207845e-08,0.0012191765708848,-0.0813282281160354,0.0,0.0,0.0,-0.0204283148050308,60.0,30.20948982238769,0.0,-1.0134788652749196e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0001143685149145,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.672607421875,0.0,0.0,0.000120435928693,299.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6750183105469,0.0,0.0,8.895380597095937e-05,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.673095703125,0.0,0.0,0.0001204357249662,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708679199219,0.0,0.0,0.000571287353523,285.7242431640625,294.1499938964844,301.3721923828125,297.6574401855469,300.4015197753906,301.39361572265625,285.0750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186653912067,3.1435998693041256e-08,0.0012186339590698,-0.08116365224123,0.0,0.0,0.0,-0.0203968733549118,60.0,30.09686279296875,0.0,-1.0125776839231548e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6695556640625,0.0,0.0,0.000114311602374,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.66851806640625,0.0,0.0,0.0001203759966301,299.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708984375,0.0,0.0,8.890953904483467e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66900634765625,0.0,0.0,0.0001203758001793,298.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6667785644531,0.0,0.0,0.0005710031837224,285.7178649902344,294.1499938964844,301.35791015625,297.6442565917969,300.41180419921875,301.3787841796875,285.092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180584017187,3.136499415745676e-08,0.0012180269695818,-0.0809793844819068,0.0,0.0,0.0,-0.0203616768121719,60.0,29.98507308959961,0.0,-1.011569139564017e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614685058594,0.0,0.0,0.0001141800603363,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0001202374623971,299.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.66278076171875,0.0,0.0,8.880721725290641e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6609191894531,0.0,0.0,0.0001202372732223,298.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.65875244140625,0.0,0.0,0.0005703461938537,285.7053527832031,294.1499938964844,301.3305358886719,297.6190185546875,300.4314880371094,301.3504943847656,285.1252136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166554806753,3.1200894312632954e-08,0.0012166242813691,-0.0805534645915031,0.0,0.0,0.0,-0.0202803257852792,60.0,29.7647647857666,0.0,-1.0092401225847425e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614685058594,0.0,0.0,0.0001141800603363,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0001202374623971,299.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.66278076171875,0.0,0.0,8.880721725290641e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6609191894531,0.0,0.0,0.0001202372732223,298.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.65875244140625,0.0,0.0,0.0005703461938537,285.7053527832031,294.1499938964844,301.3305358886719,297.6190185546875,300.4314880371094,301.3504943847656,285.1252136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166554806753,3.1200894312632954e-08,0.0012166242813691,-0.0805534645915031,0.0,0.0,0.0,-0.0202803257852792,60.0,29.7647647857666,0.0,-1.0092401225847425e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6551208496094,0.0,0.0,0.0001140635285992,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540832519531,0.0,0.0,0.000120114746096,299.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6564025878906,0.0,0.0,8.871657337294891e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6545715332031,0.0,0.0,0.0001201145569211,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65240478515625,0.0,0.0,0.0005697641754522,285.695556640625,294.1499938964844,301.30975341796875,297.599853515625,300.446533203125,301.328857421875,285.15118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012154129799455,3.105553858517851e-08,0.0012153818970546,-0.0801761671900749,0.0,0.0,0.0,-0.0202082693576812,60.0,29.59116744995117,0.0,-1.007179406542491e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6535339355469,0.0,0.0,0.0001140319363912,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6524963378906,0.0,0.0,0.0001200814804178,299.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6548156738281,0.0,0.0,8.869200974004343e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6529846191406,0.0,0.0,0.0001200812912429,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6508483886719,0.0,0.0,0.0005696063744835,285.693115234375,294.1499938964844,301.3047180175781,297.59521484375,300.4502258300781,301.3236389160156,285.1576232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012150763068348,3.101614254319429e-08,0.0012150452239438,-0.0800739005208015,0.0,0.0,0.0,-0.0201887413859367,60.0,29.548173904418945,0.0,-1.006621204169278e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6457214355469,0.0,0.0,0.0001138636653195,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.64471435546875,0.0,0.0,0.0001199042817461,299.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470031738281,0.0,0.0,8.856112253852189e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0001199040925712,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64306640625,0.0,0.0,0.0005687659722752,285.6811828613281,294.1499938964844,301.2803649902344,297.5727233886719,300.4679870605469,301.29833984375,285.189208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132817646488,3.0806276640760195e-08,0.0012132509145885,-0.0795290917158126,0.0,0.0,0.0,-0.0200847033411264,60.0,29.335723876953125,0.0,-1.0036504960453385e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6457214355469,0.0,0.0,0.0001138636653195,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.64471435546875,0.0,0.0,0.0001199042817461,299.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470031738281,0.0,0.0,8.856112253852189e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0001199040925712,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64306640625,0.0,0.0,0.0005687659722752,285.6811828613281,294.1499938964844,301.2803649902344,297.5727233886719,300.4679870605469,301.29833984375,285.189208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132817646488,3.0806276640760195e-08,0.0012132509145885,-0.0795290917158126,0.0,0.0,0.0,-0.0200847033411264,60.0,29.335723876953125,0.0,-1.0036504960453385e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380310058594,0.0,0.0,0.0001136797582148,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6370544433594,0.0,0.0,0.0001197106103063,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6392822265625,0.0,0.0,8.841806993586943e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.63751220703125,0.0,0.0,0.0001197104284074,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.63543701171875,0.0,0.0,0.0005678473971784,285.6695251464844,294.1499938964844,301.25738525390625,297.55157470703125,300.48492431640625,301.2743835449219,285.2201843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113209813833,3.0576927656511543e-08,0.001211290480569,-0.0789336115121841,0.0,0.0,0.0,-0.0199710074812173,60.0,29.126956939697266,0.0,-1.0004089290305276e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380310058594,0.0,0.0,0.0001136797582148,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6370544433594,0.0,0.0,0.0001197106103063,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6392822265625,0.0,0.0,8.841806993586943e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.63751220703125,0.0,0.0,0.0001197104284074,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.63543701171875,0.0,0.0,0.0005678473971784,285.6695251464844,294.1499938964844,301.25738525390625,297.55157470703125,300.48492431640625,301.2743835449219,285.2201843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113209813833,3.0576927656511543e-08,0.001211290480569,-0.0789336115121841,0.0,0.0,0.0,-0.0199710074812173,60.0,29.126956939697266,0.0,-1.0004089290305276e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63427734375,0.0,0.0,0.0001135818238253,298.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6332702636719,0.0,0.0,0.0001196074736071,299.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.635498046875,0.0,0.0,8.834189793560654e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337280273437,0.0,0.0,0.0001196072917082,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6316833496094,0.0,0.0,0.0005673582782037,285.6637878417969,294.1499938964844,301.2464294433594,297.5414428710937,300.4930419921875,301.2629699707031,285.2353820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012102766195312,3.0454803123802776e-08,0.0012102462351322,-0.0786164924502372,0.0,0.0,0.0,-0.0199104640632867,60.0,29.02417755126953,0.0,-9.986849391907526e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6305236816406,0.0,0.0,0.0001134799240389,298.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6295471191406,0.0,0.0,0.0001195001677842,299.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6317749023437,0.0,0.0,8.826264092931524e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6300048828125,0.0,0.0,0.0001194999858853,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6279602050781,0.0,0.0,0.0005668493104167,285.6581726074219,294.1499938964844,301.2357482910156,297.5316162109375,300.5009765625,301.2519226074219,285.2503967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091902317479,3.0327733213653125e-08,0.0012091599637642,-0.0782865136861801,0.0,0.0,0.0,-0.01984747312963,60.0,28.92246437072754,0.0,-9.968928083026185e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231994628906,0.0,0.0,0.0001132654651883,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6222229003906,0.0,0.0,0.0001192743293358,299.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6243896484375,0.0,0.0,8.809582504909486e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6226806640625,0.0,0.0,0.0001192741474369,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.62066650390625,0.0,0.0,0.0005657781730405,285.64715576171875,294.1499938964844,301.21539306640625,297.5128173828125,300.51617431640625,301.23077392578125,285.27996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069040676578,3.0060316902336126e-08,0.0012068739160895,-0.0775919929146766,0.0,0.0,0.0,-0.0197149068117141,60.0,28.72210693359375,0.0,-9.93126434423175e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231994628906,0.0,0.0,0.0001132654651883,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6222229003906,0.0,0.0,0.0001192743293358,299.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6243896484375,0.0,0.0,8.809582504909486e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6226806640625,0.0,0.0,0.0001192741474369,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.62066650390625,0.0,0.0,0.0005657781730405,285.64715576171875,294.1499938964844,301.21539306640625,297.5128173828125,300.51617431640625,301.23077392578125,285.27996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069040676578,3.0060316902336126e-08,0.0012068739160895,-0.0775919929146766,0.0,0.0,0.0,-0.0197149068117141,60.0,28.72210693359375,0.0,-9.93126434423175e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61602783203125,0.0,0.0,0.0001130385207943,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150817871094,0.0,0.0,0.0001190353359561,299.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6172180175781,0.0,0.0,8.791931031737477e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6155090332031,0.0,0.0,0.0001190351613331,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.613525390625,0.0,0.0,0.0005646446370519,285.6364440917969,294.1499938964844,301.1961975097656,297.4951171875,300.5306091308594,301.2108459472656,285.30889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044847244396,2.9777345034176506e-08,0.0012044549221172,-0.0768569558858871,0.0,0.0,0.0,-0.0195746291428804,60.0,28.5257511138916,0.0,-9.891487451341165e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
