time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17698800,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61602783203125,0.0,0.0,0.0001130385207943,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150817871094,0.0,0.0,0.0001190353359561,299.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6172180175781,0.0,0.0,8.791931031737477e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6155090332031,0.0,0.0,0.0001190351613331,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.613525390625,0.0,0.0,0.0005646446370519,285.6364440917969,294.1499938964844,301.1961975097656,297.4951171875,300.5306091308594,301.2108459472656,285.30889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044847244396,2.9777345034176506e-08,0.0012044549221172,-0.0768569558858871,0.0,0.0,0.0,-0.0195746291428804,60.0,28.5257511138916,0.0,-9.891487451341165e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6090087890625,0.0,0.0,0.0001127995637943,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.60809326171875,0.0,0.0,0.000118783696962,299.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6101989746094,0.0,0.0,8.773344598012045e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6085205078125,0.0,0.0,0.000118783529615,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6065673828125,0.0,0.0,0.0005634510889649,285.6260681152344,294.1499938964844,301.1781005859375,297.4784240722656,300.5442810058594,301.1921081542969,285.3372497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019374407827,2.9479407359644938e-08,0.001201907871291,-0.0760829076170921,0.0,0.0,0.0,-0.0194269306957721,60.0,28.333213806152344,0.0,-9.849692617081018e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6090087890625,0.0,0.0,0.0001127995637943,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.60809326171875,0.0,0.0,0.000118783696962,299.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6101989746094,0.0,0.0,8.773344598012045e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6085205078125,0.0,0.0,0.000118783529615,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6065673828125,0.0,0.0,0.0005634510889649,285.6260681152344,294.1499938964844,301.1781005859375,297.4784240722656,300.5442810058594,301.1921081542969,285.3372497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019374407827,2.9479407359644938e-08,0.001201907871291,-0.0760829076170921,0.0,0.0,0.0,-0.0194269306957721,60.0,28.333213806152344,0.0,-9.849692617081018e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6022033691406,0.0,0.0,0.0001125493581639,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6012878417969,0.0,0.0,0.0001185202127089,299.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6033630371094,0.0,0.0,8.753882866585627e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6017150878906,0.0,0.0,0.0001185200453619,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997619628906,0.0,0.0,0.0005622013704851,285.61602783203125,294.1499938964844,301.1610717773437,297.46270751953125,300.5572814941406,301.1744079589844,285.36505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992702493444,2.9167448900579984e-08,0.0011992410290986,-0.075272299349308,0.0,0.0,0.0,-0.0192722827196121,60.0,28.14428901672364,0.0,-9.806026213254881e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6022033691406,0.0,0.0,0.0001125493581639,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6012878417969,0.0,0.0,0.0001185202127089,299.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6033630371094,0.0,0.0,8.753882866585627e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6017150878906,0.0,0.0,0.0001185200453619,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997619628906,0.0,0.0,0.0005622013704851,285.61602783203125,294.1499938964844,301.1610717773437,297.46270751953125,300.5572814941406,301.1744079589844,285.36505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992702493444,2.9167448900579984e-08,0.0011992410290986,-0.075272299349308,0.0,0.0,0.0,-0.0192722827196121,60.0,28.14428901672364,0.0,-9.806026213254881e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5988464355469,0.0,0.0,0.0001124207410612,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59796142578125,0.0,0.0,0.0001183847707579,299.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000061035156,0.0,0.0,8.743879152461886e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.598388671875,0.0,0.0,0.0001183846034109,298.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5964660644531,0.0,0.0,0.0005615589325316,285.61114501953125,294.1499938964844,301.15289306640625,297.4552001953125,300.56353759765625,301.1659851074219,285.3787536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978988768532,2.9007095392330484e-08,0.0011978698894381,-0.0748555660247802,0.0,0.0,0.0,-0.0191927887499332,60.0,28.05129814147949,0.0,-9.783618537539952e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5955810546875,0.0,0.0,0.0001122886096709,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5946655273437,0.0,0.0,0.0001182456253445,299.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5967102050781,0.0,0.0,8.733601862331852e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950927734375,0.0,0.0,0.0001182454652735,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5931701660156,0.0,0.0,0.0005608989740721,285.6063537597656,294.1499938964844,301.1449890136719,297.4478759765625,300.5696105957031,301.15777587890625,285.3923034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964904842898,2.8842363164471866e-08,0.00119646161329,-0.074427418410778,0.0,0.0,0.0,-0.0191111247986555,60.0,27.95905303955078,0.0,-9.760625374610757e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.589111328125,0.0,0.0,0.0001120092056225,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882263183594,0.0,0.0,0.0001179514001705,299.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902404785156,0.0,0.0,8.711870032129809e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.588623046875,0.0,0.0,0.0001179512328235,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5867614746094,0.0,0.0,0.0005595033871941,285.5969543457031,294.1499938964844,301.1297912597656,297.43389892578125,300.58135986328125,301.1419677734375,285.4190979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935126967728,2.8494032022763362e-08,0.0011934841750189,-0.0735219568014144,0.0,0.0,0.0,-0.018938448280096,60.0,27.775548934936523,0.0,-9.712094595215605e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.589111328125,0.0,0.0,0.0001120092056225,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882263183594,0.0,0.0,0.0001179514001705,299.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902404785156,0.0,0.0,8.711870032129809e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.588623046875,0.0,0.0,0.0001179512328235,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5867614746094,0.0,0.0,0.0005595033871941,285.5969543457031,294.1499938964844,301.1297912597656,297.43389892578125,300.58135986328125,301.1419677734375,285.4190979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935126967728,2.8494032022763362e-08,0.0011934841750189,-0.0735219568014144,0.0,0.0,0.0,-0.018938448280096,60.0,27.775548934936523,0.0,-9.712094595215605e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5835876464844,0.0,0.0,0.0001117404171964,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58270263671875,0.0,0.0,0.0001176683435915,299.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5846862792969,0.0,0.0,8.690963295521215e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5830993652344,0.0,0.0,0.0001176681835204,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5812683105469,0.0,0.0,0.0005581608274951,285.58892822265625,294.1499938964844,301.1171264648437,297.4222106933594,300.5912170410156,301.1288146972656,285.4423217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906475992873,2.8158943621292565e-08,0.0011906194267794,-0.0726507455110549,0.0,0.0,0.0,-0.0187723338603973,60.0,27.61442947387696,0.0,-9.665522782142945e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.58282470703125,0.0,0.0,0.0001117009742301,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5819702148437,0.0,0.0,0.0001176268051494,299.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5839538574219,0.0,0.0,8.687895024195313e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5823669433594,0.0,0.0,0.0001176266450784,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5805053710937,0.0,0.0,0.0005579637945629,285.5878601074219,294.1499938964844,301.1154479980469,297.420654296875,300.592529296875,301.1270751953125,285.4454650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011902272235602,2.8109770511264287e-08,0.0011901991674676,-0.0725228860974311,0.0,0.0,0.0,-0.0187479574233293,60.0,27.59231948852539,0.0,-9.658697308623233e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5767517089844,0.0,0.0,0.0001113579928642,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758972167969,0.0,0.0,0.0001172656266135,299.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5778503417969,0.0,0.0,8.661218453198671e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762939453125,0.0,0.0,0.0001172654738184,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.574462890625,0.0,0.0,0.0005562506266869,285.5791320800781,294.1499938964844,301.1018371582031,297.4081115722656,300.6031494140625,301.1130065917969,285.47137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865716660395,2.76822174072322e-08,0.0011865440756082,-0.0714110061526298,0.0,0.0,0.0,-0.0185360051691532,60.0,27.40765953063965,0.0,-9.599457939657441e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5767517089844,0.0,0.0,0.0001113579928642,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758972167969,0.0,0.0,0.0001172656266135,299.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5778503417969,0.0,0.0,8.661218453198671e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762939453125,0.0,0.0,0.0001172654738184,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.574462890625,0.0,0.0,0.0005562506266869,285.5791320800781,294.1499938964844,301.1018371582031,297.4081115722656,300.6031494140625,301.1130065917969,285.47137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865716660395,2.76822174072322e-08,0.0011865440756082,-0.0714110061526298,0.0,0.0,0.0,-0.0185360051691532,60.0,27.40765953063965,0.0,-9.599457939657441e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57086181640625,0.0,0.0,0.0001109819349949,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.57000732421875,0.0,0.0,0.0001168696107924,299.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.57196044921875,0.0,0.0,8.631968375993893e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704040527344,0.0,0.0,0.0001168694579973,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.568603515625,0.0,0.0,0.0005543722654692,285.5707092285156,294.1499938964844,301.0888977050781,297.39617919921875,300.6132202148437,301.0997009277344,285.4968566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825637193396,2.7213442166385e-08,0.0011825364781543,-0.0701916292309761,0.0,0.0,0.0,-0.0183036159723997,60.0,27.22084045410156,0.0,-9.534715417203189e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57086181640625,0.0,0.0,0.0001109819349949,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.57000732421875,0.0,0.0,0.0001168696107924,299.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.57196044921875,0.0,0.0,8.631968375993893e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704040527344,0.0,0.0,0.0001168694579973,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.568603515625,0.0,0.0,0.0005543722654692,285.5707092285156,294.1499938964844,301.0888977050781,297.39617919921875,300.6132202148437,301.0997009277344,285.4968566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825637193396,2.7213442166385e-08,0.0011825364781543,-0.0701916292309761,0.0,0.0,0.0,-0.0183036159723997,60.0,27.22084045410156,0.0,-9.534715417203189e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5680236816406,0.0,0.0,0.0001107810603571,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5671691894531,0.0,0.0,0.0001166580768767,299.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.569091796875,0.0,0.0,8.616344712208956e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.56756591796875,0.0,0.0,0.0001166579240816,298.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5657653808594,0.0,0.0,0.0005533688818104,285.566650390625,294.1499938964844,301.0826721191406,297.39044189453125,300.6180419921875,301.09332275390625,285.5094299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804226087406,2.6963048682659974e-08,0.0011803956003859,-0.069540187716484,0.0,0.0,0.0,-0.0181794874370098,60.0,27.12649154663086,0.0,-9.500223541181185e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.565185546875,0.0,0.0,0.0001105761330109,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643615722656,0.0,0.0,0.0001164422865258,299.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5662536621094,0.0,0.0,8.600405999459326e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,0.0001164421337307,298.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.56298828125,0.0,0.0,0.0005523453000932,285.56268310546875,294.1499938964844,301.0765991210937,297.38482666015625,300.62274169921875,301.08709716796875,285.5218811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011782380752265,2.6707613898224736e-08,0.0011782112997025,-0.0688755363225936,0.0,0.0,0.0,-0.0180528573691844,60.0,27.03190803527832,0.0,-9.465101413752565e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5596923828125,0.0,0.0,0.0001101566303987,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5588684082031,0.0,0.0,0.0001160005194833,299.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56072998046875,0.0,0.0,8.567776967538521e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5592346191406,0.0,0.0,0.0001160003739641,298.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5574951171875,0.0,0.0,0.000550249882508,285.5549011230469,294.1499938964844,301.0648193359375,297.3739624023437,300.6318664550781,301.0749816894531,285.546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173767959699,2.6184713064481e-08,0.0011737417662516,-0.0675146505236625,0.0,0.0,0.0,-0.0177936404943466,60.0,26.842424392700195,0.0,-9.393404809543426e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5596923828125,0.0,0.0,0.0001101566303987,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5588684082031,0.0,0.0,0.0001160005194833,299.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56072998046875,0.0,0.0,8.567776967538521e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5592346191406,0.0,0.0,0.0001160003739641,298.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5574951171875,0.0,0.0,0.000550249882508,285.5549011230469,294.1499938964844,301.0648193359375,297.3739624023437,300.6318664550781,301.0749816894531,285.546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173767959699,2.6184713064481e-08,0.0011737417662516,-0.0675146505236625,0.0,0.0,0.0,-0.0177936404943466,60.0,26.842424392700195,0.0,-9.393404809543426e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.55438232421875,0.0,0.0,0.0001097288622986,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5535888671875,0.0,0.0,0.0001155500503955,299.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.555419921875,0.0,0.0,8.534505468560383e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.553955078125,0.0,0.0,0.0001155499048763,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.55224609375,0.0,0.0,0.0005481131956912,285.5474853515625,294.1499938964844,301.0534973144531,297.363525390625,300.6405029296875,301.0634460449219,285.57098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692087864503,2.5651509361068747e-08,0.0011691831750795,-0.066126562654972,0.0,0.0,0.0,-0.0175293125212192,60.0,26.65369033813477,0.0,-9.320576310756225e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.55438232421875,0.0,0.0,0.0001097288622986,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5535888671875,0.0,0.0,0.0001155500503955,299.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.555419921875,0.0,0.0,8.534505468560383e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.553955078125,0.0,0.0,0.0001155499048763,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.55224609375,0.0,0.0,0.0005481131956912,285.5474853515625,294.1499938964844,301.0534973144531,297.363525390625,300.6405029296875,301.0634460449219,285.57098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692087864503,2.5651509361068747e-08,0.0011691831750795,-0.066126562654972,0.0,0.0,0.0,-0.0175293125212192,60.0,26.65369033813477,0.0,-9.320576310756225e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5492858886719,0.0,0.0,0.0001093059836421,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484619140625,0.0,0.0,0.0001151047326857,299.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.55029296875,0.0,0.0,8.501613774569705e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5488586425781,0.0,0.0,0.0001151045871665,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5471496582031,0.0,0.0,0.0005460008978843,285.54034423828125,294.1499938964844,301.0425720214844,297.3534240722656,300.64874267578125,301.05230712890625,285.5950012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647018836811,2.51244145488272e-08,0.0011646767379716,-0.0647540241479873,0.0,0.0,0.0,-0.0172680132091045,60.0,26.467443466186523,0.0,-9.248859811350485e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5492858886719,0.0,0.0,0.0001093059836421,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484619140625,0.0,0.0,0.0001151047326857,299.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.55029296875,0.0,0.0,8.501613774569705e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5488586425781,0.0,0.0,0.0001151045871665,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5471496582031,0.0,0.0,0.0005460008978843,285.54034423828125,294.1499938964844,301.0425720214844,297.3534240722656,300.64874267578125,301.05230712890625,285.5950012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647018836811,2.51244145488272e-08,0.0011646767379716,-0.0647540241479873,0.0,0.0,0.0,-0.0172680132091045,60.0,26.467443466186523,0.0,-9.248859811350485e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5443725585937,0.0,0.0,0.000108902429929,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5435791015625,0.0,0.0,0.0001146797731053,299.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5453796386719,0.0,0.0,8.470226021017879e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439453125,0.0,0.0,0.0001146796275861,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5422668457031,0.0,0.0,0.0005439851665869,285.5335693359375,294.1499938964844,301.0319519042969,297.3436584472656,300.6565246582031,301.0415954589844,285.6186828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604009196162,2.4621410688041585e-08,0.0011603763559833,-0.0634438768029213,0.0,0.0,0.0,-0.0170186553150415,60.0,26.28620338439941,0.0,-9.180678972597889e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5443725585937,0.0,0.0,0.000108902429929,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5435791015625,0.0,0.0,0.0001146797731053,299.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5453796386719,0.0,0.0,8.470226021017879e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439453125,0.0,0.0,0.0001146796275861,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5422668457031,0.0,0.0,0.0005439851665869,285.5335693359375,294.1499938964844,301.0319519042969,297.3436584472656,300.6565246582031,301.0415954589844,285.6186828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604009196162,2.4621410688041585e-08,0.0011603763559833,-0.0634438768029213,0.0,0.0,0.0,-0.0170186553150415,60.0,26.28620338439941,0.0,-9.180678972597889e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419921875,0.0,0.0,0.0001087142736651,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.54119873046875,0.0,0.0,0.0001144816342275,299.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5429992675781,0.0,0.0,8.455591159872711e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5415954589844,0.0,0.0,0.0001144814959843,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5399169921875,0.0,0.0,0.0005430453456938,285.5303039550781,294.1499938964844,301.0267333984375,297.3388671875,300.6602478027344,301.0363464355469,285.63037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001158396131359,2.4386887176319764e-08,0.0011583716841414,-0.0628329142928123,0.0,0.0,0.0,-0.0169023945927619,60.0,26.198820114135746,0.0,-9.148975976813745e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5396728515625,0.0,0.0,0.0001085327385226,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.53887939453125,0.0,0.0,0.0001142904657172,299.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406494140625,0.0,0.0,8.441471436526626e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53924560546875,0.0,0.0,0.000114290327474,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53759765625,0.0,0.0,0.0005421385867521,285.527099609375,294.1499938964844,301.0216064453125,297.3341064453125,300.66387939453125,301.0311889648437,285.6419982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011564621236175,2.416061128940328e-08,0.0011564379092305,-0.0622433722019195,0.0,0.0,0.0,-0.0167902261018753,60.0,26.113056182861328,0.0,-9.118440402744454e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5351257324219,0.0,0.0,0.0001082007001969,298.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.53436279296875,0.0,0.0,0.0001139408050221,299.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361022949219,0.0,0.0,8.415645424975082e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53472900390625,0.0,0.0,0.0001139406667789,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331115722656,0.0,0.0,0.0005404800758697,285.5209350585937,294.1499938964844,301.01141357421875,297.32470703125,300.6709289550781,301.0209350585937,285.66510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529218172654,2.3746730803964056e-08,0.0011528980685397,-0.0611648857593536,0.0,0.0,0.0,-0.0165850427001714,60.0,25.947973251342773,0.0,-9.062718930863413e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5351257324219,0.0,0.0,0.0001082007001969,298.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.53436279296875,0.0,0.0,0.0001139408050221,299.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361022949219,0.0,0.0,8.415645424975082e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53472900390625,0.0,0.0,0.0001139406667789,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331115722656,0.0,0.0,0.0005404800758697,285.5209350585937,294.1499938964844,301.01141357421875,297.32470703125,300.6709289550781,301.0209350585937,285.66510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529218172654,2.3746730803964056e-08,0.0011528980685397,-0.0611648857593536,0.0,0.0,0.0,-0.0165850427001714,60.0,25.947973251342773,0.0,-9.062718930863413e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.53094482421875,0.0,0.0,0.0001079293870134,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302124023437,0.0,0.0,0.0001136550999945,299.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53192138671875,0.0,0.0,8.394542965106666e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5305480957031,0.0,0.0,0.0001136549617513,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5289611816406,0.0,0.0,0.0005391248851083,285.5152587890625,294.1499938964844,301.0017395019531,297.3157958984375,300.6773376464844,301.0112609863281,285.6869812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500298278406,2.340853910709484e-08,0.0011500064283609,-0.0602834708988666,0.0,0.0,0.0,-0.0164173878729343,60.0,25.79961585998535,0.0,-9.01731382896287e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307922363281,0.0,0.0,0.0001079196008504,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.530029296875,0.0,0.0,0.0001136447899625,299.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53173828125,0.0,0.0,8.393781899940223e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303955078125,0.0,0.0,0.0001136446517193,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5287780761719,0.0,0.0,0.0005390759906731,285.5150451660156,294.1499938964844,301.0013427734375,297.3154296875,300.6775817871094,301.0108642578125,285.6878967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011499254032969,2.3396333759251323e-08,0.0011499020038172,-0.0602516569197177,0.0,0.0,0.0,-0.0164113380014896,60.0,25.79370880126953,0.0,-9.015677449042417e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5266418457031,0.0,0.0,0.0001077011620509,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.52587890625,0.0,0.0,0.0001134147605625,299.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.527587890625,0.0,0.0,8.376791811315343e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5262451171875,0.0,0.0,0.0001134146223193,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.524658203125,0.0,0.0,0.0005379849462769,285.50946044921875,294.1499938964844,300.9913024902344,297.30615234375,300.68389892578125,301.0008544921875,285.7103881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147596980445,2.3124030690269137e-08,0.0011475739302113,-0.0595418624579906,0.0,0.0,0.0,-0.0162763465195894,60.0,25.65295791625977,0.0,-8.979204579873112e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5266418457031,0.0,0.0,0.0001077011620509,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.52587890625,0.0,0.0,0.0001134147605625,299.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.527587890625,0.0,0.0,8.376791811315343e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5262451171875,0.0,0.0,0.0001134146223193,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.524658203125,0.0,0.0,0.0005379849462769,285.50946044921875,294.1499938964844,300.9913024902344,297.30615234375,300.68389892578125,301.0008544921875,285.7103881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147596980445,2.3124030690269137e-08,0.0011475739302113,-0.0595418624579906,0.0,0.0,0.0,-0.0162763465195894,60.0,25.65295791625977,0.0,-8.979204579873112e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5226745605469,0.0,0.0,0.0001075541513273,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5219421386719,0.0,0.0,0.0001132599500124,299.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.52362060546875,0.0,0.0,8.365356916328892e-05,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.52227783203125,0.0,0.0,0.0001132598190451,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5207214355469,0.0,0.0,0.0005372506566345,285.5041809082031,294.1499938964844,300.981201171875,297.2968444824219,300.6898498535156,300.9908752441406,285.7326354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146029564552,2.294074263886614e-08,0.0011460066307336,-0.059064045548439,0.0,0.0,0.0,-0.0161854829639196,60.0,25.527156829833984,0.0,-8.954696539831276e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5226745605469,0.0,0.0,0.0001075541513273,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5219421386719,0.0,0.0,0.0001132599500124,299.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.52362060546875,0.0,0.0,8.365356916328892e-05,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.52227783203125,0.0,0.0,0.0001132598190451,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5207214355469,0.0,0.0,0.0005372506566345,285.5041809082031,294.1499938964844,300.981201171875,297.2968444824219,300.6898498535156,300.9908752441406,285.7326354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146029564552,2.294074263886614e-08,0.0011460066307336,-0.059064045548439,0.0,0.0,0.0,-0.0161854829639196,60.0,25.527156829833984,0.0,-8.954696539831276e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5207824707031,0.0,0.0,0.0001075155232683,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5200500488281,0.0,0.0,0.0001132192701334,299.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216979980469,0.0,0.0,8.362352673429996e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5203857421875,0.0,0.0,0.0001132191391661,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5188293457031,0.0,0.0,0.0005370577564463,285.5016784667969,294.1499938964844,300.97613525390625,297.29217529296875,300.6926574707031,300.98583984375,285.7436218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011456183856353,2.2892562512311088e-08,0.0011455954518169,-0.0589384362101554,0.0,0.0,0.0,-0.0161616019904613,60.0,25.47139549255371,0.0,-8.948259733188024e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5188903808594,0.0,0.0,0.0001074824685929,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5181579589844,0.0,0.0,0.0001131844546762,299.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5198059082031,0.0,0.0,8.359781350009143e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184936523437,0.0,0.0,0.0001131843309849,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169677734375,0.0,0.0,0.0005368926213122,285.4991760253906,294.1499938964844,300.97100830078125,297.2874450683594,300.6954650878906,300.98077392578125,285.7546081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452663457021,2.2851319059213893e-08,0.001145243528299,-0.0588309131562709,0.0,0.0,0.0,-0.0161411594599485,60.0,25.416898727416992,0.0,-8.942751605900413e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152587890625,0.0,0.0,0.0001074891188181,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5145568847656,0.0,0.0,0.0001131914541474,299.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51617431640625,0.0,0.0,8.36029794299975e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.514892578125,0.0,0.0,0.0001131913304561,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51336669921875,0.0,0.0,0.0005369259160943,285.49444580078125,294.1499938964844,300.96063232421875,297.27789306640625,300.7008056640625,300.9705505371094,285.7763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453340994194,2.2859511616957213e-08,0.0011453112820163,-0.058852270245552,0.0,0.0,0.0,-0.0161452088505029,60.0,25.322416305541992,0.0,-8.943845841713485e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152587890625,0.0,0.0,0.0001074891188181,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5145568847656,0.0,0.0,0.0001131914541474,299.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51617431640625,0.0,0.0,8.36029794299975e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.514892578125,0.0,0.0,0.0001131913304561,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51336669921875,0.0,0.0,0.0005369259160943,285.49444580078125,294.1499938964844,300.96063232421875,297.27789306640625,300.7008056640625,300.9705505371094,285.7763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453340994194,2.2859511616957213e-08,0.0011453112820163,-0.058852270245552,0.0,0.0,0.0,-0.0161452088505029,60.0,25.322416305541992,0.0,-8.943845841713485e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
