time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701140,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5118408203125,0.0,0.0,0.000107578227471,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111083984375,0.0,0.0,0.0001132852848968,299.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5127258300781,0.0,0.0,8.36722829262726e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5114440917969,0.0,0.0,0.0001132851612055,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.50994873046875,0.0,0.0,0.0005373710882849,285.4899597167969,294.1499938964844,300.95001220703125,297.2680969238281,300.705810546875,300.96014404296875,285.79791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462825350463,2.2970464641502986e-08,0.0011462594848126,-0.0591415353119373,0.0,0.0,0.0,-0.0162002108991146,60.0,25.24521255493164,0.0,-8.95866918426691e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5118408203125,0.0,0.0,0.000107578227471,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111083984375,0.0,0.0,0.0001132852848968,299.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5127258300781,0.0,0.0,8.36722829262726e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5114440917969,0.0,0.0,0.0001132851612055,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.50994873046875,0.0,0.0,0.0005373710882849,285.4899597167969,294.1499938964844,300.95001220703125,297.2680969238281,300.705810546875,300.96014404296875,285.79791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462825350463,2.2970464641502986e-08,0.0011462594848126,-0.0591415353119373,0.0,0.0,0.0,-0.0162002108991146,60.0,25.24521255493164,0.0,-8.95866918426691e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.50860595703125,0.0,0.0,0.0001077314809663,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5079040527344,0.0,0.0,0.0001134466729126,299.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5094909667969,0.0,0.0,8.379147766390815e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5082397460937,0.0,0.0,0.0001134465492214,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067749023437,0.0,0.0,0.0005381366936489,285.48583984375,294.1499938964844,300.9402770996094,297.2591247558594,300.71044921875,300.9501647949219,285.81915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479151435196,2.316135727653545e-08,0.0011478919768705,-0.0596391633152961,0.0,0.0,0.0,-0.0162948463112115,60.0,25.18637084960937,0.0,-8.984200405848244e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.50860595703125,0.0,0.0,0.0001077314809663,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5079040527344,0.0,0.0,0.0001134466729126,299.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5094909667969,0.0,0.0,8.379147766390815e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5082397460937,0.0,0.0,0.0001134465492214,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067749023437,0.0,0.0,0.0005381366936489,285.48583984375,294.1499938964844,300.9402770996094,297.2591247558594,300.71044921875,300.9501647949219,285.81915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479151435196,2.316135727653545e-08,0.0011478919768705,-0.0596391633152961,0.0,0.0,0.0,-0.0162948463112115,60.0,25.18637084960937,0.0,-8.984200405848244e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5055236816406,0.0,0.0,0.0001079048015526,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5048217773437,0.0,0.0,0.0001136291830334,299.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5063781738281,0.0,0.0,8.392627933062613e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5051574707031,0.0,0.0,0.0001136290666181,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,0.000539002532605,285.4819030761719,294.1499938964844,300.9326477050781,297.2520751953125,300.7149353027344,300.9411315917969,285.8402709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497604427859,2.3377253910439322e-08,0.0011497370433062,-0.0602019280195236,0.0,0.0,0.0,-0.0164018701761961,60.0,25.137920379638672,0.0,-9.01311949519368e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5055236816406,0.0,0.0,0.0001079048015526,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5048217773437,0.0,0.0,0.0001136291830334,299.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5063781738281,0.0,0.0,8.392627933062613e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5051574707031,0.0,0.0,0.0001136290666181,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,0.000539002532605,285.4819030761719,294.1499938964844,300.9326477050781,297.2520751953125,300.7149353027344,300.9411315917969,285.8402709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497604427859,2.3377253910439322e-08,0.0011497370433062,-0.0602019280195236,0.0,0.0,0.0,-0.0164018701761961,60.0,25.137920379638672,0.0,-9.01311949519368e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50408935546875,0.0,0.0,0.0001080065630958,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.50341796875,0.0,0.0,0.0001137363433372,299.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50494384765625,0.0,0.0,8.40054199215956e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50372314453125,0.0,0.0,0.0001137362196459,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5022888183594,0.0,0.0,0.0005395108601078,285.4801330566406,294.1499938964844,300.9295349121094,297.24920654296875,300.717041015625,300.93768310546875,285.8506774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001150844618678,2.35040182872126e-08,0.001150821102783,-0.0605323314666748,0.0,0.0,0.0,-0.016464713960886,60.0,25.12087631225586,0.0,-9.030121361774945e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.502685546875,0.0,0.0,0.0001081078589777,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5019836425781,0.0,0.0,0.0001138430088758,299.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035400390625,0.0,0.0,8.408420399064198e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5023193359375,0.0,0.0,0.0001138428851845,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008850097656,0.0,0.0,0.0005400168593041,285.47833251953125,294.1499938964844,300.9268798828125,297.24676513671875,300.7191467285156,300.9342346191406,285.861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011519249528646,2.3630203571656242e-08,0.0011519013205543,-0.0608612038195133,0.0,0.0,0.0,-0.0165272746235132,60.0,25.10424423217773,0.0,-9.047061411138205e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4999389648437,0.0,0.0,0.0001083226961782,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.499267578125,0.0,0.0,0.0001140692402259,299.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50079345703125,0.0,0.0,8.42512963572517e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4996032714844,0.0,0.0,0.0001140691238106,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981994628906,0.0,0.0,0.000541090092156,285.4749755859375,294.1499938964844,300.9228820800781,297.2431030273437,300.7232360839844,300.92840576171875,285.8818054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542116990312,2.389783837486448e-08,0.0011541878338903,-0.0615586675703525,0.0,0.0,0.0,-0.0166599433869123,60.0,25.07707977294922,0.0,-9.083043295277093e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4999389648437,0.0,0.0,0.0001083226961782,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.499267578125,0.0,0.0,0.0001140692402259,299.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50079345703125,0.0,0.0,8.42512963572517e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4996032714844,0.0,0.0,0.0001140691238106,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981994628906,0.0,0.0,0.000541090092156,285.4749755859375,294.1499938964844,300.9228820800781,297.2431030273437,300.7232360839844,300.92840576171875,285.8818054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542116990312,2.389783837486448e-08,0.0011541878338903,-0.0615586675703525,0.0,0.0,0.0,-0.0166599433869123,60.0,25.07707977294922,0.0,-9.083043295277093e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4974670410156,0.0,0.0,0.0001085590192815,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.496826171875,0.0,0.0,0.0001143180925282,299.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4983215332031,0.0,0.0,8.44351015985012e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.49713134765625,0.0,0.0,0.0001143179761129,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4957275390625,0.0,0.0,0.000542270601727,285.47198486328125,294.1499938964844,300.9205017089844,297.24090576171875,300.7271728515625,300.92486572265625,285.9022827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567294131964,2.4192248204713e-08,0.0011567051988095,-0.0623258091509342,0.0,0.0,0.0,-0.0168058946728706,60.0,25.06169319152832,0.0,-9.122707211872696e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4974670410156,0.0,0.0,0.0001085590192815,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.496826171875,0.0,0.0,0.0001143180925282,299.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4983215332031,0.0,0.0,8.44351015985012e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.49713134765625,0.0,0.0,0.0001143179761129,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4957275390625,0.0,0.0,0.000542270601727,285.47198486328125,294.1499938964844,300.9205017089844,297.24090576171875,300.7271728515625,300.92486572265625,285.9022827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567294131964,2.4192248204713e-08,0.0011567051988095,-0.0623258091509342,0.0,0.0,0.0,-0.0168058946728706,60.0,25.06169319152832,0.0,-9.122707211872696e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4951477050781,0.0,0.0,0.0001088009230443,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4944763183594,0.0,0.0,0.0001145728310802,299.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4959716796875,0.0,0.0,8.462324331048876e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4947814941406,0.0,0.0,0.0001145727146649,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4934387207031,0.0,0.0,0.0005434790509752,285.4691772460937,294.1499938964844,300.9195861816406,297.24005126953125,300.7310791015625,300.9224548339844,285.922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011593059170991,2.4493616024301452e-08,0.0011592814698815,-0.0631109699606895,0.0,0.0,0.0,-0.016955291852355,60.0,25.05145263671875,0.0,-9.163397862721469e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4951477050781,0.0,0.0,0.0001088009230443,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4944763183594,0.0,0.0,0.0001145728310802,299.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4959716796875,0.0,0.0,8.462324331048876e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4947814941406,0.0,0.0,0.0001145727146649,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4934387207031,0.0,0.0,0.0005434790509752,285.4691772460937,294.1499938964844,300.9195861816406,297.24005126953125,300.7310791015625,300.9224548339844,285.922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011593059170991,2.4493616024301452e-08,0.0011592814698815,-0.0631109699606895,0.0,0.0,0.0,-0.016955291852355,60.0,25.05145263671875,0.0,-9.163397862721469e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4930419921875,0.0,0.0,0.0001090517471311,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4924011230469,0.0,0.0,0.0001148369556176,299.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4938659667969,0.0,0.0,8.481832628604025e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4927062988281,0.0,0.0,0.0001148368392023,298.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4913635253906,0.0,0.0,0.0005447319708764,285.4667358398437,294.1499938964844,300.91998291015625,297.2403869628906,300.7348937988281,300.9218139648437,285.9427490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619784636422,2.4806100284990865e-08,0.0011619536671787,-0.0639249682426452,0.0,0.0,0.0,-0.0171102043241262,60.0,25.049463272094727,0.0,-9.205684392554758e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4930419921875,0.0,0.0,0.0001090517471311,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4924011230469,0.0,0.0,0.0001148369556176,299.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4938659667969,0.0,0.0,8.481832628604025e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4927062988281,0.0,0.0,0.0001148368392023,298.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4913635253906,0.0,0.0,0.0005447319708764,285.4667358398437,294.1499938964844,300.91998291015625,297.2403869628906,300.7348937988281,300.9218139648437,285.9427490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619784636422,2.4806100284990865e-08,0.0011619536671787,-0.0639249682426452,0.0,0.0,0.0,-0.0171102043241262,60.0,25.049463272094727,0.0,-9.205684392554758e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920654296875,0.0,0.0,0.000109176908154,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0001149687523138,299.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4928894042969,0.0,0.0,8.49156713229604e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4917297363281,0.0,0.0,0.0001149686431745,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.49041748046875,0.0,0.0,0.0005453572375699,285.46563720703125,294.1499938964844,300.9206237792969,297.2409973144531,300.7367858886719,300.9220275878906,285.9527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633118847385,2.4962028888353416e-08,0.0011632868554443,-0.0643310993909835,0.0,0.0,0.0,-0.0171875040978193,60.0,25.05056571960449,0.0,-9.22682161785815e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911804199219,0.0,0.0,0.0001093026367016,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4905700683594,0.0,0.0,0.0001151011529145,299.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.49200439453125,0.0,0.0,8.501346019329503e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4908447265625,0.0,0.0,0.0001151010437752,298.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4895324707031,0.0,0.0,0.0005459852982312,285.46466064453125,294.1499938964844,300.9215393066406,297.2418212890625,300.7386779785156,300.92266845703125,285.96270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646507773548,2.5118675139879088e-08,0.0011646256316453,-0.0647390782833099,0.0,0.0,0.0,-0.0172651559114456,60.0,25.053146362304688,0.0,-9.248080345969356e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894714355469,0.0,0.0,0.0001095543193514,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888610839844,0.0,0.0,0.0001153661869466,299.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4902648925781,0.0,0.0,8.520920528098941e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891357421875,0.0,0.0,0.0001153660705313,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4878234863281,0.0,0.0,0.0005472425254993,285.4627380371094,294.1499938964844,300.9241027832031,297.24420166015625,300.7424621582031,300.9242248535156,285.9825744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673320550471,2.5432228767385826e-08,0.0011673065600916,-0.0655556097626686,0.0,0.0,0.0,-0.0174205973744392,60.0,25.059246063232425,0.0,-9.290707225773077e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894714355469,0.0,0.0,0.0001095543193514,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888610839844,0.0,0.0,0.0001153661869466,299.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4902648925781,0.0,0.0,8.520920528098941e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891357421875,0.0,0.0,0.0001153660705313,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4878234863281,0.0,0.0,0.0005472425254993,285.4627380371094,294.1499938964844,300.9241027832031,297.24420166015625,300.7424621582031,300.9242248535156,285.9825744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673320550471,2.5432228767385826e-08,0.0011673065600916,-0.0655556097626686,0.0,0.0,0.0,-0.0174205973744392,60.0,25.059246063232425,0.0,-9.290707225773077e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4879455566406,0.0,0.0,0.0001097992280847,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4873352050781,0.0,0.0,0.0001156240832642,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4887390136719,0.0,0.0,8.539968985132873e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4876403808594,0.0,0.0,0.0001156239741249,298.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.486328125,0.0,0.0,0.000548465992324,285.4611511230469,294.1499938964844,300.9275207519531,297.24737548828125,300.74627685546875,300.92681884765625,286.0022888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699409224092,2.5737351805332764e-08,0.0011699151946231,-0.0663500651717186,0.0,0.0,0.0,-0.0175718571990728,60.0,25.067991256713867,0.0,-9.332281791785137e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4879455566406,0.0,0.0,0.0001097992280847,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4873352050781,0.0,0.0,0.0001156240832642,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4887390136719,0.0,0.0,8.539968985132873e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4876403808594,0.0,0.0,0.0001156239741249,298.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.486328125,0.0,0.0,0.000548465992324,285.4611511230469,294.1499938964844,300.9275207519531,297.24737548828125,300.74627685546875,300.92681884765625,286.0022888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699409224092,2.5737351805332764e-08,0.0011699151946231,-0.0663500651717186,0.0,0.0,0.0,-0.0175718571990728,60.0,25.067991256713867,0.0,-9.332281791785137e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.48651123046875,0.0,0.0,0.0001100400404538,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.000115877664939,299.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4873046875,0.0,0.0,8.558698027627543e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862060546875,0.0,0.0,0.0001158775557996,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48492431640625,0.0,0.0,0.0005496689118444,285.45965576171875,294.1499938964844,300.93170166015625,297.2511901855469,300.7500915527344,300.9298400878906,286.02197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725068325176,2.6037362488295912e-08,0.0011724807554855,-0.0671310871839523,0.0,0.0,0.0,-0.0177205875515937,60.0,25.077556610107425,0.0,-9.373250264843592e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.48651123046875,0.0,0.0,0.0001100400404538,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.000115877664939,299.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4873046875,0.0,0.0,8.558698027627543e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862060546875,0.0,0.0,0.0001158775557996,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48492431640625,0.0,0.0,0.0005496689118444,285.45965576171875,294.1499938964844,300.93170166015625,297.2511901855469,300.7500915527344,300.9298400878906,286.02197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725068325176,2.6037362488295912e-08,0.0011724807554855,-0.0671310871839523,0.0,0.0,0.0,-0.0177205875515937,60.0,25.077556610107425,0.0,-9.373250264843592e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4855651855469,0.0,0.0,0.000110252876766,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4849548339844,0.0,0.0,0.0001161017935373,299.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.486328125,0.0,0.0,8.575251558795571e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4852294921875,0.0,0.0,0.000116101684398,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4839782714844,0.0,0.0,0.0005507321329787,285.4588623046875,294.1499938964844,300.9364013671875,297.25555419921875,300.7539978027344,300.9342956542969,286.0413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747733224183,2.6302517497356348e-08,0.0011747470125555,-0.0678212717175483,0.0,0.0,0.0,-0.0178520306944847,60.0,25.088354110717773,0.0,-9.409533419102445e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4855651855469,0.0,0.0,0.000110252876766,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4849548339844,0.0,0.0,0.0001161017935373,299.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.486328125,0.0,0.0,8.575251558795571e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4852294921875,0.0,0.0,0.000116101684398,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4839782714844,0.0,0.0,0.0005507321329787,285.4588623046875,294.1499938964844,300.9364013671875,297.25555419921875,300.7539978027344,300.9342956542969,286.0413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747733224183,2.6302517497356348e-08,0.0011747470125555,-0.0678212717175483,0.0,0.0,0.0,-0.0178520306944847,60.0,25.088354110717773,0.0,-9.409533419102445e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4849548339844,0.0,0.0,0.0001103755494114,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.484375,0.0,0.0,0.0001162309708888,299.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857177734375,0.0,0.0,8.584793249610811e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4846496582031,0.0,0.0,0.0001162308690254,298.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833984375,0.0,0.0,0.0005513449432328,285.4582824707031,294.1499938964844,300.9389343261719,297.25787353515625,300.75592041015625,300.9361267089844,286.0511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760832276195,2.6455358792532024e-08,0.0011760568013414,-0.0682190656661987,0.0,0.0,0.0,-0.0179278142750263,60.0,25.09478759765625,0.0,-9.430479508409917e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4845275878906,0.0,0.0,0.0001104732655221,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.48394775390625,0.0,0.0,0.0001163338674814,299.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4852600097656,0.0,0.0,8.592392259743065e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842224121094,0.0,0.0,0.000116333758342,298.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.48297119140625,0.0,0.0,0.0005518330726772,285.4579162597656,294.1499938964844,300.9415588378906,297.2602844238281,300.75787353515625,300.9385070800781,286.0608215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011771214194595,2.6577080092238248e-08,0.0011770948767662,-0.0685358494520187,0.0,0.0,0.0,-0.0179881434887647,60.0,25.099414825439453,0.0,-9.447177973243016e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4836120605469,0.0,0.0,0.0001106778145185,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4830322265625,0.0,0.0,0.0001165492649306,299.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4843444824219,0.0,0.0,8.608301868662238e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833068847656,0.0,0.0,0.0001165491557912,298.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4820861816406,0.0,0.0,0.0005528548499569,285.4571838378906,294.1499938964844,300.9469909667969,297.2652893066406,300.76177978515625,300.9432373046875,286.0802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011793025769293,2.683191269170493e-08,0.0011792756849899,-0.0691989734768867,0.0,0.0,0.0,-0.0181144848465919,60.0,25.109189987182617,0.0,-9.482183571662973e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4836120605469,0.0,0.0,0.0001106778145185,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4830322265625,0.0,0.0,0.0001165492649306,299.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4843444824219,0.0,0.0,8.608301868662238e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833068847656,0.0,0.0,0.0001165491557912,298.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4820861816406,0.0,0.0,0.0005528548499569,285.4571838378906,294.1499938964844,300.9469909667969,297.2652893066406,300.76177978515625,300.9432373046875,286.0802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011793025769293,2.683191269170493e-08,0.0011792756849899,-0.0691989734768867,0.0,0.0,0.0,-0.0181144848465919,60.0,25.109189987182617,0.0,-9.482183571662973e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.48297119140625,0.0,0.0,0.000110850589408,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823913574219,0.0,0.0,0.0001167312002507,299.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.48370361328125,0.0,0.0,8.621739834779873e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.482666015625,0.0,0.0,0.0001167310983873,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814758300781,0.0,0.0,0.0005537179531529,285.4568176269531,294.1499938964844,300.9525146484375,297.2704162597656,300.7657470703125,300.9484558105469,286.0994567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001181140076369,2.7047144968150864e-08,0.0011811130680143,-0.0697589889168739,0.0,0.0,0.0,-0.0182211678475141,60.0,25.11627769470215,0.0,-9.51180112451766e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.48297119140625,0.0,0.0,0.000110850589408,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823913574219,0.0,0.0,0.0001167312002507,299.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.48370361328125,0.0,0.0,8.621739834779873e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.482666015625,0.0,0.0,0.0001167310983873,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814758300781,0.0,0.0,0.0005537179531529,285.4568176269531,294.1499938964844,300.9525146484375,297.2704162597656,300.7657470703125,300.9484558105469,286.0994567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001181140076369,2.7047144968150864e-08,0.0011811130680143,-0.0697589889168739,0.0,0.0,0.0,-0.0182211678475141,60.0,25.11627769470215,0.0,-9.51180112451766e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4824523925781,0.0,0.0,0.000111022076453,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4818725585937,0.0,0.0,0.0001169117895187,299.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.483154296875,0.0,0.0,8.635077392682433e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4821472167969,0.0,0.0,0.0001169116876553,298.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48095703125,0.0,0.0,0.0005545746535062,285.45660400390625,294.1499938964844,300.9580383300781,297.2755126953125,300.7697448730469,300.9537353515625,286.11865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829689610749,2.7260782076155013e-08,0.0011829417198896,-0.0703147873282432,0.0,0.0,0.0,-0.0183270871639251,60.0,25.122533798217773,0.0,-9.541243173316617e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4824523925781,0.0,0.0,0.000111022076453,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4818725585937,0.0,0.0,0.0001169117895187,299.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.483154296875,0.0,0.0,8.635077392682433e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4821472167969,0.0,0.0,0.0001169116876553,298.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48095703125,0.0,0.0,0.0005545746535062,285.45660400390625,294.1499938964844,300.9580383300781,297.2755126953125,300.7697448730469,300.9537353515625,286.11865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829689610749,2.7260782076155013e-08,0.0011829417198896,-0.0703147873282432,0.0,0.0,0.0,-0.0183270871639251,60.0,25.122533798217773,0.0,-9.541243173316617e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4822692871094,0.0,0.0,0.0001111646633944,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4817199707031,0.0,0.0,0.0001170619361801,299.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.48297119140625,0.0,0.0,8.64616667968221e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48199462890625,0.0,0.0,0.0001170618343167,298.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808044433594,0.0,0.0,0.0005552869406528,285.4568786621094,294.1499938964844,300.9634094238281,297.28045654296875,300.7737731933594,300.9589538574219,286.1376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011844852706417,2.7438392891099284e-08,0.0011844577966257,-0.0707768127322197,0.0,0.0,0.0,-0.0184151232242584,60.0,25.12485122680664,0.0,-9.565756187157605e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4822692871094,0.0,0.0,0.0001111646633944,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4817199707031,0.0,0.0,0.0001170619361801,299.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.48297119140625,0.0,0.0,8.64616667968221e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48199462890625,0.0,0.0,0.0001170618343167,298.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808044433594,0.0,0.0,0.0005552869406528,285.4568786621094,294.1499938964844,300.9634094238281,297.28045654296875,300.7737731933594,300.9589538574219,286.1376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011844852706417,2.7438392891099284e-08,0.0011844577966257,-0.0707768127322197,0.0,0.0,0.0,-0.0184151232242584,60.0,25.12485122680664,0.0,-9.565756187157605e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4821472167969,0.0,0.0,0.0001112411773647,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815979003906,0.0,0.0,0.0001171425101347,299.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828491210937,0.0,0.0,8.652117685414851e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4818420410156,0.0,0.0,0.0001171424082713,298.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.480712890625,0.0,0.0,0.000555669190362,285.4569702148437,294.1499938964844,300.9659729003906,297.2828063964844,300.7757873535156,300.96160888671875,286.1472473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011853006435558,2.7533708646387826e-08,0.0011852731695398,-0.0710247382521629,0.0,0.0,0.0,-0.0184623766690492,60.0,25.12686920166016,0.0,-9.57892396513671e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4821472167969,0.0,0.0,0.0001113062899094,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815979003906,0.0,0.0,0.0001172110714833,299.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828186035156,0.0,0.0,8.657181751914322e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4818420410156,0.0,0.0,0.0001172109696199,298.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.480712890625,0.0,0.0,0.0005559944547712,285.45721435546875,294.1499938964844,300.96844482421875,297.2850952148437,300.77783203125,300.9640808105469,286.15673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011859929654747,2.7614809994247483e-08,0.0011859653750434,-0.0712356865406036,0.0,0.0,0.0,-0.0185025762766599,60.0,25.12661933898925,0.0,-9.590134908421533e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4821472167969,0.0,0.0,0.000111436987936,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815979003906,0.0,0.0,0.0001173487034975,299.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828186035156,0.0,0.0,8.667346992297098e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4818420410156,0.0,0.0,0.0001173486016341,298.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.480712890625,0.0,0.0,0.0005566473701037,285.4577331542969,294.1499938964844,300.9730224609375,297.289306640625,300.7818908691406,300.968994140625,286.1757202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873873881995,2.777761842764903e-08,0.0011873595649376,-0.0716591253876686,0.0,0.0,0.0,-0.0185832977294921,60.0,25.125957489013672,0.0,-9.6126605342306e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
