time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703480,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4821472167969,0.0,0.0,0.000111436987936,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815979003906,0.0,0.0,0.0001173487034975,299.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828186035156,0.0,0.0,8.667346992297098e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4818420410156,0.0,0.0,0.0001173486016341,298.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.480712890625,0.0,0.0,0.0005566473701037,285.4577331542969,294.1499938964844,300.9730224609375,297.289306640625,300.7818908691406,300.968994140625,286.1757202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873873881995,2.777761842764903e-08,0.0011873595649376,-0.0716591253876686,0.0,0.0,0.0,-0.0185832977294921,60.0,25.125957489013672,0.0,-9.6126605342306e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.482421875,0.0,0.0,0.0001115536288125,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4819030761719,0.0,0.0,0.000117471528938,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48309326171875,0.0,0.0,8.676418656250462e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4821472167969,0.0,0.0,0.0001174714343505,298.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48101806640625,0.0,0.0,0.0005572300869971,285.4586486816406,294.1499938964844,300.9769592285156,297.2929382324219,300.78594970703125,300.9731140136719,286.194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886282591149,2.79229031008299e-08,0.0011886003194376,-0.0720369592308998,0.0,0.0,0.0,-0.0186553131788969,60.0,25.121103286743164,0.0,-9.632783815050061e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.482421875,0.0,0.0,0.0001115536288125,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4819030761719,0.0,0.0,0.000117471528938,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48309326171875,0.0,0.0,8.676418656250462e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4821472167969,0.0,0.0,0.0001174714343505,298.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48101806640625,0.0,0.0,0.0005572300869971,285.4586486816406,294.1499938964844,300.9769592285156,297.2929382324219,300.78594970703125,300.9731140136719,286.194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886282591149,2.79229031008299e-08,0.0011886003194376,-0.0720369592308998,0.0,0.0,0.0,-0.0186553131788969,60.0,25.121103286743164,0.0,-9.632783815050061e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828186035156,0.0,0.0,0.0001116669955081,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4822998046875,0.0,0.0,0.0001175908982986,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4834899902344,0.0,0.0,8.68523566168733e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825439453125,0.0,0.0,0.0001175908037112,298.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814453125,0.0,0.0,0.0005577963893301,285.4596862792969,294.1499938964844,300.98016357421875,297.2958679199219,300.7899780273437,300.9768371582031,286.21343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898349039256,2.806410037692332e-08,0.001189806847833,-0.0724041312932968,0.0,0.0,0.0,-0.0187253076583147,60.0,25.11469268798828,0.0,-9.65236139904846e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828186035156,0.0,0.0,0.0001116669955081,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4822998046875,0.0,0.0,0.0001175908982986,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4834899902344,0.0,0.0,8.68523566168733e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825439453125,0.0,0.0,0.0001175908037112,298.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814453125,0.0,0.0,0.0005577963893301,285.4596862792969,294.1499938964844,300.98016357421875,297.2958679199219,300.7899780273437,300.9768371582031,286.21343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898349039256,2.806410037692332e-08,0.001189806847833,-0.0724041312932968,0.0,0.0,0.0,-0.0187253076583147,60.0,25.11469268798828,0.0,-9.65236139904846e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833984375,0.0,0.0,0.0001117729552788,298.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828796386719,0.0,0.0,0.0001177024823846,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48406982421875,0.0,0.0,8.693477138876915e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4831237792969,0.0,0.0,0.0001177023950731,298.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4820556640625,0.0,0.0,0.0005583257297985,285.46099853515625,294.1499938964844,300.982421875,297.2979736328125,300.7939758300781,300.9797058105469,286.2322082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909634340554,2.8196083690090745e-08,0.0011909352615475,-0.0727473124861717,0.0,0.0,0.0,-0.0187907349318265,60.0,25.104969024658203,0.0,-9.670679190776357e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833984375,0.0,0.0,0.0001117729552788,298.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828796386719,0.0,0.0,0.0001177024823846,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48406982421875,0.0,0.0,8.693477138876915e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4831237792969,0.0,0.0,0.0001177023950731,298.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4820556640625,0.0,0.0,0.0005583257297985,285.46099853515625,294.1499938964844,300.982421875,297.2979736328125,300.7939758300781,300.9797058105469,286.2322082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909634340554,2.8196083690090745e-08,0.0011909352615475,-0.0727473124861717,0.0,0.0,0.0,-0.0187907349318265,60.0,25.104969024658203,0.0,-9.670679190776357e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4837951660156,0.0,0.0,0.0001118226573453,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4832763671875,0.0,0.0,0.0001177548183477,299.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48443603515625,0.0,0.0,8.697342127561569e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4835205078125,0.0,0.0,0.0001177547237602,298.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.482421875,0.0,0.0,0.0005585739854723,285.4617614746094,294.1499938964844,300.9831848144531,297.2986755371094,300.7959289550781,300.9806823730469,286.2415771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011914921924471,2.8257979067802808e-08,0.0011914639035239,-0.0729082524776458,0.0,0.0,0.0,-0.0188214164227247,60.0,25.09854507446289,0.0,-9.67927533679358e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48419189453125,0.0,0.0,0.0001118710788432,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4836730957031,0.0,0.0,0.0001178058082587,299.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848327636719,0.0,0.0,8.70110816322267e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4839172363281,0.0,0.0,0.0001178057136712,298.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828491210937,0.0,0.0,0.000558815896511,285.46258544921875,294.1499938964844,300.983642578125,297.2991027832031,300.7978820800781,300.9814758300781,286.2509460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920075630769,2.8318289935214125e-08,0.0011919792741537,-0.0730650573968887,0.0,0.0,0.0,-0.018851313740015,60.0,25.09150123596192,0.0,-9.687655477819136e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.485107421875,0.0,0.0,0.0001119638982345,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4845886230469,0.0,0.0,0.0001179035461973,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857482910156,0.0,0.0,8.708327368367463e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848327636719,0.0,0.0,0.0001179034588858,298.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4837951660156,0.0,0.0,0.0005592795787379,285.4643249511719,294.1499938964844,300.983642578125,297.2991027832031,300.8017578125,300.9825134277344,286.2696228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929968604817,2.843388990925177e-08,0.0011929683387279,-0.0733655989170074,0.0,0.0,0.0,-0.0189086254686117,60.0,25.07556533813477,0.0,-9.703727243959293e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.485107421875,0.0,0.0,0.0001119638982345,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4845886230469,0.0,0.0,0.0001179035461973,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857482910156,0.0,0.0,8.708327368367463e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848327636719,0.0,0.0,0.0001179034588858,298.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4837951660156,0.0,0.0,0.0005592795787379,285.4643249511719,294.1499938964844,300.983642578125,297.2991027832031,300.8017578125,300.9825134277344,286.2696228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929968604817,2.843388990925177e-08,0.0011929683387279,-0.0733655989170074,0.0,0.0,0.0,-0.0189086254686117,60.0,25.07556533813477,0.0,-9.703727243959293e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862060546875,0.0,0.0,0.0001120464294217,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857177734375,0.0,0.0,0.000117990450235,299.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4868469238281,0.0,0.0,8.714745490578935e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859619140625,0.0,0.0,0.0001179903629235,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48492431640625,0.0,0.0,0.0005596919218078,285.4663391113281,294.1499938964844,300.9822998046875,297.2978515625,300.80548095703125,300.9820556640625,286.28826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938756797462,2.8536669915979483e-08,0.0011938471579924,-0.0736327990889549,0.0,0.0,0.0,-0.0189595781266689,60.0,25.05437469482422,0.0,-9.718028337601937e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862060546875,0.0,0.0,0.0001120464294217,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857177734375,0.0,0.0,0.000117990450235,299.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4868469238281,0.0,0.0,8.714745490578935e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859619140625,0.0,0.0,0.0001179903629235,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48492431640625,0.0,0.0,0.0005596919218078,285.4663391113281,294.1499938964844,300.9822998046875,297.2978515625,300.80548095703125,300.9820556640625,286.28826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938756797462,2.8536669915979483e-08,0.0011938471579924,-0.0736327990889549,0.0,0.0,0.0,-0.0189595781266689,60.0,25.05437469482422,0.0,-9.718028337601937e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48748779296875,0.0,0.0,0.0001121210661949,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48699951171875,0.0,0.0,0.0001180690524051,299.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.48809814453125,0.0,0.0,8.720550977159292e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4872436523437,0.0,0.0,0.0001180689650936,298.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862060546875,0.0,0.0,0.0005600648000836,285.4685363769531,294.1499938964844,300.9794311523437,297.29522705078125,300.80908203125,300.9803161621094,286.3068542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946704471483,2.862961956395793e-08,0.0011946418089792,-0.0738744288682937,0.0,0.0,0.0,-0.0190056562423706,60.0,25.028942108154297,0.0,-9.730970873533806e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48748779296875,0.0,0.0,0.0001121210661949,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48699951171875,0.0,0.0,0.0001180690524051,299.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.48809814453125,0.0,0.0,8.720550977159292e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4872436523437,0.0,0.0,0.0001180689650936,298.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862060546875,0.0,0.0,0.0005600648000836,285.4685363769531,294.1499938964844,300.9794311523437,297.29522705078125,300.80908203125,300.9803161621094,286.3068542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946704471483,2.862961956395793e-08,0.0011946418089792,-0.0738744288682937,0.0,0.0,0.0,-0.0190056562423706,60.0,25.028942108154297,0.0,-9.730970873533806e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.48895263671875,0.0,0.0,0.0001121859240811,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.48846435546875,0.0,0.0,0.0001181373445433,299.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4895324707031,0.0,0.0,8.725594670977443e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4886779785156,0.0,0.0,0.0001181372572318,298.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4876708984375,0.0,0.0,0.0005603887839242,285.47100830078125,294.1499938964844,300.9749450683594,297.29107666015625,300.8125,300.9769897460937,286.3254089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953609064221,2.8710372745877063e-08,0.0011953322682529,-0.0740843415260315,0.0,0.0,0.0,-0.0190456882119178,60.0,24.99808883666992,0.0,-9.742221607211833e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.48895263671875,0.0,0.0,0.0001121859240811,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.48846435546875,0.0,0.0,0.0001181373445433,299.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4895324707031,0.0,0.0,8.725594670977443e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4886779785156,0.0,0.0,0.0001181372572318,298.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4876708984375,0.0,0.0,0.0005603887839242,285.47100830078125,294.1499938964844,300.9749450683594,297.29107666015625,300.8125,300.9769897460937,286.3254089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953609064221,2.8710372745877063e-08,0.0011953322682529,-0.0740843415260315,0.0,0.0,0.0,-0.0190456882119178,60.0,24.99808883666992,0.0,-9.742221607211833e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48974609375,0.0,0.0,0.0001122135581681,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892883300781,0.0,0.0,0.0001181664483738,298.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4903564453125,0.0,0.0,8.727743988856673e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.489501953125,0.0,0.0,0.0001181663610623,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4884948730469,0.0,0.0,0.0005605268524959,285.4723205566406,294.1499938964844,300.9720153808594,297.28839111328125,300.8141174316406,300.9744873046875,286.3346862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956547386944,2.874478255421309e-08,0.0011956259841099,-0.0741737782955169,0.0,0.0,0.0,-0.0190627444535493,60.0,24.979909896850582,0.0,-9.747017770678212e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906005859375,0.0,0.0,0.0001122394751291,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4901123046875,0.0,0.0,0.0001181937332148,298.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911804199219,0.0,0.0,8.729759429115802e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4903564453125,0.0,0.0,0.0001181936459033,298.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4893493652344,0.0,0.0,0.0005606563645415,285.4737243652344,294.1499938964844,300.9686279296875,297.2852478027344,300.8157043457031,300.9716491699219,286.34393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959301773458,2.8777042970773443e-08,0.001195901306346,-0.0742576345801353,0.0,0.0,0.0,-0.0190787333995103,60.0,24.96067237854004,0.0,-9.751515506195576e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49237060546875,0.0,0.0,0.0001122860339819,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4919128417969,0.0,0.0,0.0001182427586172,298.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4929504394531,0.0,0.0,8.733380673220381e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4921264648437,0.0,0.0,0.0001182426785817,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911499023437,0.0,0.0,0.0005608889623545,285.4765930175781,294.1499938964844,300.9603576660156,297.27764892578125,300.8186950683594,300.96514892578125,286.3623962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964265722781,2.8835000165372552e-08,0.0011963978176936,-0.0744082853198051,0.0,0.0,0.0,-0.0191074702888727,60.0,24.9193058013916,0.0,-9.759598640357581e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49237060546875,0.0,0.0,0.0001122860339819,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4919128417969,0.0,0.0,0.0001182427586172,298.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4929504394531,0.0,0.0,8.733380673220381e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4921264648437,0.0,0.0,0.0001182426785817,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911499023437,0.0,0.0,0.0005608889623545,285.4765930175781,294.1499938964844,300.9603576660156,297.27764892578125,300.8186950683594,300.96514892578125,286.3623962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964265722781,2.8835000165372552e-08,0.0011963978176936,-0.0744082853198051,0.0,0.0,0.0,-0.0191074702888727,60.0,24.9193058013916,0.0,-9.759598640357581e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49432373046875,0.0,0.0,0.0001123186812037,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4938659667969,0.0,0.0,0.0001182771375169,298.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4949035644531,0.0,0.0,8.73591925483197e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940795898437,0.0,0.0,0.0001182770574814,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931335449219,0.0,0.0,0.0005610520602203,285.4797058105469,294.1499938964844,300.95001220703125,297.2680969238281,300.8214111328125,300.9562683105469,286.380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967740720137,2.8875621893575963e-08,0.0011967452010139,-0.0745138600468635,0.0,0.0,0.0,-0.0191276092082262,60.0,24.87003326416016,0.0,-9.765265218675269e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49432373046875,0.0,0.0,0.0001123186812037,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4938659667969,0.0,0.0,0.0001182771375169,298.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4949035644531,0.0,0.0,8.73591925483197e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940795898437,0.0,0.0,0.0001182770574814,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931335449219,0.0,0.0,0.0005610520602203,285.4797058105469,294.1499938964844,300.95001220703125,297.2680969238281,300.8214111328125,300.9562683105469,286.380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967740720137,2.8875621893575963e-08,0.0011967452010139,-0.0745138600468635,0.0,0.0,0.0,-0.0191276092082262,60.0,24.87003326416016,0.0,-9.765265218675269e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4964599609375,0.0,0.0,0.00011234368867,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4960021972656,0.0,0.0,0.0001183034764835,298.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4970397949219,0.0,0.0,8.737864118302241e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4962158203125,0.0,0.0,0.000118303389172,298.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4952697753906,0.0,0.0,0.000561177090276,285.4830322265625,294.1499938964844,300.9363098144531,297.2593994140625,300.8237609863281,300.9446105957031,286.3992614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970399646088,2.8906725901833852e-08,0.001197011093609,-0.0745947062969207,0.0,0.0,0.0,-0.0191430281847715,60.0,24.81910514831543,0.0,-9.769605924248029e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4964599609375,0.0,0.0,0.00011234368867,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4960021972656,0.0,0.0,0.0001183034764835,298.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4970397949219,0.0,0.0,8.737864118302241e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4962158203125,0.0,0.0,0.000118303389172,298.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4952697753906,0.0,0.0,0.000561177090276,285.4830322265625,294.1499938964844,300.9363098144531,297.2593994140625,300.8237609863281,300.9446105957031,286.3992614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970399646088,2.8906725901833852e-08,0.001197011093609,-0.0745947062969207,0.0,0.0,0.0,-0.0191430281847715,60.0,24.81910514831543,0.0,-9.769605924248029e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4987487792969,0.0,0.0,0.0001123631736845,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4983215332031,0.0,0.0,0.000118323987408,298.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.49932861328125,0.0,0.0,8.739379700273275e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.49853515625,0.0,0.0,0.0001183239073725,298.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4975891113281,0.0,0.0,0.000561274413485,285.486572265625,294.1499938964844,300.9183044433594,297.2543334960937,300.82568359375,300.9293518066406,286.4176330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972470674663,2.8930942974625395e-08,0.0011972181964665,-0.0746576488018035,0.0,0.0,0.0,-0.0191550329327583,60.0,24.771339416503903,0.0,-9.772985976042037e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4987487792969,0.0,0.0,0.0001123631736845,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4983215332031,0.0,0.0,0.000118323987408,298.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.49932861328125,0.0,0.0,8.739379700273275e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.49853515625,0.0,0.0,0.0001183239073725,298.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4975891113281,0.0,0.0,0.000561274413485,285.486572265625,294.1499938964844,300.9183044433594,297.2543334960937,300.82568359375,300.9293518066406,286.4176330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972470674663,2.8930942974625395e-08,0.0011972181964665,-0.0746576488018035,0.0,0.0,0.0,-0.0191550329327583,60.0,24.771339416503903,0.0,-9.772985976042037e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5,0.0,0.0,0.0001123705660575,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4995422363281,0.0,0.0,0.0001183317726827,298.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.50054931640625,0.0,0.0,8.739954500924796e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.499755859375,0.0,0.0,0.0001183316926471,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.49884033203125,0.0,0.0,0.0005613113753497,285.4884338378906,294.1499938964844,300.90777587890625,297.2530822753906,300.8263854980469,300.9198303222656,286.4267883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973255313932,2.894012673948509e-08,0.0011972965439781,-0.0746815204620361,0.0,0.0,0.0,-0.019159585237503,60.0,24.75005149841309,0.0,-9.774267795137349e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5012512207031,0.0,0.0,0.0001123771507991,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008239746094,0.0,0.0,0.0001183386993943,298.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018310546875,0.0,0.0,8.740466000745073e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.50103759765625,0.0,0.0,0.0001183386193588,298.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5001220703125,0.0,0.0,0.0005613442626781,285.4903564453125,294.1499938964844,300.89630126953125,297.2525939941406,300.8269958496094,300.9095458984375,286.4359436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973951477557,2.8948294428232657e-08,0.0011973662767559,-0.0747027471661567,0.0,0.0,0.0,-0.0191636346280574,60.0,24.730056762695312,0.0,-9.775408216228244e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5038757324219,0.0,0.0,0.00011238832667,298.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5034484863281,0.0,0.0,0.0001183504646178,298.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5044250488281,0.0,0.0,8.741334750084206e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.503662109375,0.0,0.0,0.0001183503845822,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50274658203125,0.0,0.0,0.0005614001420326,285.49432373046875,294.1499938964844,300.87060546875,297.2538146972656,300.827880859375,300.88726806640625,286.4542541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975140077993,2.896216066972101e-08,0.0011974851367995,-0.074738785624504,0.0,0.0,0.0,-0.0191705096513032,60.0,24.69276428222656,0.0,-9.777343734640453e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5038757324219,0.0,0.0,0.00011238832667,298.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5034484863281,0.0,0.0,0.0001183504646178,298.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5044250488281,0.0,0.0,8.741334750084206e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.503662109375,0.0,0.0,0.0001183503845822,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50274658203125,0.0,0.0,0.0005614001420326,285.49432373046875,294.1499938964844,300.87060546875,297.2538146972656,300.827880859375,300.88726806640625,286.4542541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975140077993,2.896216066972101e-08,0.0011974851367995,-0.074738785624504,0.0,0.0,0.0,-0.0191705096513032,60.0,24.69276428222656,0.0,-9.777343734640453e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5066833496094,0.0,0.0,0.0001123947586165,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5062561035156,0.0,0.0,0.0001183572385343,298.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072021484375,0.0,0.0,8.741834608372301e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5064392089844,0.0,0.0,0.0001183571584988,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50555419921875,0.0,0.0,0.0005614323308691,285.4984741210937,294.1499938964844,300.8414611816406,297.2577514648437,300.828125,300.8611145019531,286.4725036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975821107625,2.8970115195647853e-08,0.0011975531233474,-0.0747594609856605,0.0,0.0,0.0,-0.0191744528710842,60.0,24.661603927612305,0.0,-9.778454312936449e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5066833496094,0.0,0.0,0.0001123947586165,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5062561035156,0.0,0.0,0.0001183572385343,298.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072021484375,0.0,0.0,8.741834608372301e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5064392089844,0.0,0.0,0.0001183571584988,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50555419921875,0.0,0.0,0.0005614323308691,285.4984741210937,294.1499938964844,300.8414611816406,297.2577514648437,300.828125,300.8611145019531,286.4725036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975821107625,2.8970115195647853e-08,0.0011975531233474,-0.0747594609856605,0.0,0.0,0.0,-0.0191744528710842,60.0,24.661603927612305,0.0,-9.778454312936449e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096435546875,0.0,0.0,0.00011239759624,298.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5092163085937,0.0,0.0,0.0001183602289529,298.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101623535156,0.0,0.0,8.742055797483772e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5093994140625,0.0,0.0,0.0001183601489174,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5085144042969,0.0,0.0,0.0005614465335384,285.5028381347656,294.1499938964844,300.8092041015625,297.2640991210937,300.82769775390625,300.83154296875,286.49072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976119130849,2.897359685505308e-08,0.0011975829256698,-0.0747685059905052,0.0,0.0,0.0,-0.0191761795431375,60.0,24.636207580566406,0.0,-9.778940324167706e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096435546875,0.0,0.0,0.00011239759624,298.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5092163085937,0.0,0.0,0.0001183602289529,298.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101623535156,0.0,0.0,8.742055797483772e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5093994140625,0.0,0.0,0.0001183601489174,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5085144042969,0.0,0.0,0.0005614465335384,285.5028381347656,294.1499938964844,300.8092041015625,297.2640991210937,300.82769775390625,300.83154296875,286.49072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976119130849,2.897359685505308e-08,0.0011975829256698,-0.0747685059905052,0.0,0.0,0.0,-0.0191761795431375,60.0,24.636207580566406,0.0,-9.778940324167706e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.51275634765625,0.0,0.0,0.0001123972033383,298.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5123291015625,0.0,0.0,0.0001183598142233,298.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5132751464844,0.0,0.0,8.742024510866031e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5125427246094,0.0,0.0,0.0001183597341878,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5116577148437,0.0,0.0,0.0005614446126855,285.5074157714844,294.1499938964844,300.77410888671875,297.27252197265625,300.8265686035156,300.7988586425781,286.5089416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976072564721,2.89730479607897e-08,0.0011975782690569,-0.0747670829296112,0.0,0.0,0.0,-0.0191759075969457,60.0,24.615982055664062,0.0,-9.778863585552244e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.51275634765625,0.0,0.0,0.0001123972033383,298.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5123291015625,0.0,0.0,0.0001183598142233,298.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5132751464844,0.0,0.0,8.742024510866031e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5125427246094,0.0,0.0,0.0001183597341878,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5116577148437,0.0,0.0,0.0005614446126855,285.5074157714844,294.1499938964844,300.77410888671875,297.27252197265625,300.8265686035156,300.7988586425781,286.5089416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976072564721,2.89730479607897e-08,0.0011975782690569,-0.0747670829296112,0.0,0.0,0.0,-0.0191759075969457,60.0,24.615982055664062,0.0,-9.778863585552244e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5143737792969,0.0,0.0,0.0001123955807997,298.765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51397705078125,0.0,0.0,0.0001183580970973,298.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.514892578125,0.0,0.0,8.741897909203544e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.51416015625,0.0,0.0,0.0001183580243377,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5133056640625,0.0,0.0,0.0005614365218207,285.5097961425781,294.1499938964844,300.75555419921875,297.27740478515625,300.8256225585937,300.7811279296875,286.5180053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975896777585,2.8970992715926523e-08,0.0011975606903433,-0.0747617408633232,0.0,0.0,0.0,-0.0191748887300491,60.0,24.608131408691406,0.0,-9.778577236829733e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160522460937,0.0,0.0,0.0001123934853239,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5156555175781,0.0,0.0,0.0001183558997581,298.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5165710449219,0.0,0.0,8.741735655348748e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5158386230469,0.0,0.0,0.0001183558197226,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5149841308594,0.0,0.0,0.0005614261026494,285.51220703125,294.1499938964844,300.7364501953125,297.28271484375,300.824462890625,300.7628479003906,286.527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975669767707,2.8968356602376844e-08,0.0011975379893556,-0.074754886329174,0.0,0.0,0.0,-0.0191735811531543,60.0,24.601221084594727,0.0,-9.778209175692609e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
