time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17705820,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5195007324219,0.0,0.0,0.0001123881665989,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.51910400390625,0.0,0.0,0.0001183502899948,298.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.52001953125,0.0,0.0,8.74132092576474e-05,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.519287109375,0.0,0.0,0.0001183502172352,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184326171875,0.0,0.0,0.000561399559956,285.5171813964844,294.1499938964844,300.696533203125,297.2943725585937,300.82177734375,300.7251892089844,286.54522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197509933263,2.896167039523334e-08,0.0011974809458479,-0.074737511575222,0.0,0.0,0.0,-0.0191702675074338,60.0,24.589141845703125,0.0,-9.77727552253782e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5195007324219,0.0,0.0,0.0001123881665989,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.51910400390625,0.0,0.0,0.0001183502899948,298.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.52001953125,0.0,0.0,8.74132092576474e-05,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.519287109375,0.0,0.0,0.0001183502172352,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184326171875,0.0,0.0,0.000561399559956,285.5171813964844,294.1499938964844,300.696533203125,297.2943725585937,300.82177734375,300.7251892089844,286.54522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197509933263,2.896167039523334e-08,0.0011974809458479,-0.074737511575222,0.0,0.0,0.0,-0.0191702675074338,60.0,24.589141845703125,0.0,-9.77727552253782e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5231018066406,0.0,0.0,0.0001123802212532,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.522705078125,0.0,0.0,0.0001183419226435,298.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5235900878906,0.0,0.0,8.740702469367534e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228881835937,0.0,0.0,0.000118341849884,298.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5220642089844,0.0,0.0,0.0005613599205389,285.5223388671875,294.1499938964844,300.6546325683594,297.3072204589844,300.8182983398437,300.68511962890625,286.5633239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974247172474,2.8951706809721145e-08,0.0011973958462476,-0.0747116133570671,0.0,0.0,0.0,-0.0191653277724981,60.0,24.58033561706543,0.0,-9.775884279861202e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5231018066406,0.0,0.0,0.0001123802212532,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.522705078125,0.0,0.0,0.0001183419226435,298.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5235900878906,0.0,0.0,8.740702469367534e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228881835937,0.0,0.0,0.000118341849884,298.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5220642089844,0.0,0.0,0.0005613599205389,285.5223388671875,294.1499938964844,300.6546325683594,297.3072204589844,300.8182983398437,300.68511962890625,286.5633239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974247172474,2.8951706809721145e-08,0.0011973958462476,-0.0747116133570671,0.0,0.0,0.0,-0.0191653277724981,60.0,24.58033561706543,0.0,-9.775884279861202e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.52685546875,0.0,0.0,0.00011237047147,298.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5264587402344,0.0,0.0,0.0001183316489914,298.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52734375,0.0,0.0,8.739944314584136e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5266418457031,0.0,0.0,0.0001183315762318,298.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5258178710937,0.0,0.0,0.0005613112007267,285.5276794433594,294.1499938964844,300.6110534667969,297.3209533691406,300.8139343261719,300.64306640625,286.5813903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973204091191,2.8939499685520783e-08,0.0011972914217039,-0.0746798887848854,0.0,0.0,0.0,-0.0191592760384082,60.0,24.57436180114746,0.0,-9.77418039838085e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.52685546875,0.0,0.0,0.00011237047147,298.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5264587402344,0.0,0.0,0.0001183316489914,298.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52734375,0.0,0.0,8.739944314584136e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5266418457031,0.0,0.0,0.0001183315762318,298.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5258178710937,0.0,0.0,0.0005613112007267,285.5276794433594,294.1499938964844,300.6110534667969,297.3209533691406,300.8139343261719,300.64306640625,286.5813903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973204091191,2.8939499685520783e-08,0.0011972914217039,-0.0746798887848854,0.0,0.0,0.0,-0.0191592760384082,60.0,24.57436180114746,0.0,-9.77418039838085e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,0.0001123592737712,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303649902344,0.0,0.0,0.0001183198546641,298.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53125,0.0,0.0,8.739072654861957e-05,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5305480957031,0.0,0.0,0.0001183197819045,298.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5297546386719,0.0,0.0,0.0005612553213723,285.533203125,294.1499938964844,300.56610107421875,297.3352966308594,300.8087463378906,300.599365234375,286.5994567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972006177529,2.8925489559128443e-08,0.0011971717467531,-0.0746434777975082,0.0,0.0,0.0,-0.0191523302346467,60.0,24.57046699523925,0.0,-9.77222498477204e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,0.0001123592737712,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303649902344,0.0,0.0,0.0001183198546641,298.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53125,0.0,0.0,8.739072654861957e-05,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5305480957031,0.0,0.0,0.0001183197819045,298.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5297546386719,0.0,0.0,0.0005612553213723,285.533203125,294.1499938964844,300.56610107421875,297.3352966308594,300.8087463378906,300.599365234375,286.5994567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972006177529,2.8925489559128443e-08,0.0011971717467531,-0.0746434777975082,0.0,0.0,0.0,-0.0191523302346467,60.0,24.57046699523925,0.0,-9.77222498477204e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.000112353140139,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53240966796875,0.0,0.0,0.0001183133936137,298.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53326416015625,0.0,0.0,8.738595352042466e-05,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325927734375,0.0,0.0,0.0001183133281301,298.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53179931640625,0.0,0.0,0.0005612247041426,285.5360717773437,294.1499938964844,300.5431823730469,297.34259033203125,300.80572509765625,300.5768737792969,286.60845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971350759267,2.8917819250295903e-08,0.0011971060885116,-0.0746235400438308,0.0,0.0,0.0,-0.0191485285758972,60.0,24.569210052490234,0.0,-9.771154196869249e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53485107421875,0.0,0.0,0.0001123468537116,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53448486328125,0.0,0.0,0.0001183067724923,298.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,8.738106407690793e-05,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0001183067070087,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53387451171875,0.0,0.0,0.0005611933302134,285.5389709472656,294.1499938964844,300.5200500488281,297.3499450683594,300.8025207519531,300.5541381835937,286.6174621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970677878707,2.8909958871281564e-08,0.0011970389168709,-0.0746031105518341,0.0,0.0,0.0,-0.019144631922245,60.0,24.56822204589844,0.0,-9.770057118885236e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390930175781,0.0,0.0,0.0001123339461628,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386962890625,0.0,0.0,0.0001182931882794,298.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53955078125,0.0,0.0,8.737103053135797e-05,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53887939453125,0.0,0.0,0.0001182931155199,298.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380859375,0.0,0.0,0.0005611288943327,285.5448608398437,294.1499938964844,300.4731750488281,297.3646240234375,300.7956237792969,300.5082092285156,286.63543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969299521297,2.8893825998466127e-08,0.0011969009647145,-0.0745611786842346,0.0,0.0,0.0,-0.0191366337239742,60.0,24.566530227661133,0.0,-9.76780540895561e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390930175781,0.0,0.0,0.0001123339461628,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386962890625,0.0,0.0,0.0001182931882794,298.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53955078125,0.0,0.0,8.737103053135797e-05,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53887939453125,0.0,0.0,0.0001182931155199,298.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380859375,0.0,0.0,0.0005611288943327,285.5448608398437,294.1499938964844,300.4731750488281,297.3646240234375,300.7956237792969,300.5082092285156,286.63543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969299521297,2.8893825998466127e-08,0.0011969009647145,-0.0745611786842346,0.0,0.0,0.0,-0.0191366337239742,60.0,24.566530227661133,0.0,-9.76780540895561e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54345703125,0.0,0.0,0.000112320514745,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5430908203125,0.0,0.0,0.0001182790365419,298.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439147949219,0.0,0.0,8.736057498026639e-05,298.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5432434082031,0.0,0.0,0.0001182789710583,298.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54248046875,0.0,0.0,0.0005610618391074,285.55096435546875,294.1499938964844,300.42578125,297.37908935546875,300.7878723144531,300.4614562988281,286.6534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967862956225,2.8877034097263283e-08,0.0011967574246227,-0.0745175331830978,0.0,0.0,0.0,-0.0191283095628023,60.0,24.56480026245117,0.0,-9.765462039013073e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54345703125,0.0,0.0,0.000112320514745,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5430908203125,0.0,0.0,0.0001182790365419,298.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439147949219,0.0,0.0,8.736057498026639e-05,298.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5432434082031,0.0,0.0,0.0001182789710583,298.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54248046875,0.0,0.0,0.0005610618391074,285.55096435546875,294.1499938964844,300.42578125,297.37908935546875,300.7878723144531,300.4614562988281,286.6534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967862956225,2.8877034097263283e-08,0.0011967574246227,-0.0745175331830978,0.0,0.0,0.0,-0.0191283095628023,60.0,24.56480026245117,0.0,-9.765462039013073e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5479736328125,0.0,0.0,0.0001123070687754,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.547607421875,0.0,0.0,0.0001182648702524,298.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484313964844,0.0,0.0,8.73501121532172e-05,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477905273437,0.0,0.0,0.0001182648047688,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5470275878906,0.0,0.0,0.0005609946674667,285.5572204589844,294.1499938964844,300.378173828125,297.3930969238281,300.7793273925781,300.41424560546875,286.6713562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966425227001,2.8860219103421524e-08,0.0011966136517003,-0.0744738280773162,0.0,0.0,0.0,-0.0191199742257595,60.0,24.562679290771484,0.0,-9.763116537442329e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5479736328125,0.0,0.0,0.0001123070687754,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.547607421875,0.0,0.0,0.0001182648702524,298.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484313964844,0.0,0.0,8.73501121532172e-05,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477905273437,0.0,0.0,0.0001182648047688,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5470275878906,0.0,0.0,0.0005609946674667,285.5572204589844,294.1499938964844,300.378173828125,297.3930969238281,300.7793273925781,300.41424560546875,286.6713562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966425227001,2.8860219103421524e-08,0.0011966136517003,-0.0744738280773162,0.0,0.0,0.0,-0.0191199742257595,60.0,24.562679290771484,0.0,-9.763116537442329e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5526428222656,0.0,0.0,0.0001122939502238,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5522766113281,0.0,0.0,0.0001182510604849,298.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531005859375,0.0,0.0,8.733991126064211e-05,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5524597167969,0.0,0.0,0.0001182509950012,298.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516967773437,0.0,0.0,0.0005609291838482,285.56365966796875,294.1499938964844,300.3305969238281,297.4063720703125,300.7699279785156,300.3668518066406,286.68927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965023586526,2.8843821553437013e-08,0.0011964734876528,-0.0744312107563018,0.0,0.0,0.0,-0.0191118456423282,60.0,24.55957794189453,0.0,-9.760828589833181e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5526428222656,0.0,0.0,0.0001122939502238,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5522766113281,0.0,0.0,0.0001182510604849,298.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531005859375,0.0,0.0,8.733991126064211e-05,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5524597167969,0.0,0.0,0.0001182509950012,298.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516967773437,0.0,0.0,0.0005609291838482,285.56365966796875,294.1499938964844,300.3305969238281,297.4063720703125,300.7699279785156,300.3668518066406,286.68927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965023586526,2.8843821553437013e-08,0.0011964734876528,-0.0744312107563018,0.0,0.0,0.0,-0.0191118456423282,60.0,24.55957794189453,0.0,-9.760828589833181e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550537109375,0.0,0.0,0.0001122877001762,298.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5546875,0.0,0.0,0.0001182444757432,298.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.55548095703125,0.0,0.0,8.733504364499822e-05,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5548400878906,0.0,0.0,0.0001182444102596,298.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5541076660156,0.0,0.0,0.0005608979845419,285.56695556640625,294.1499938964844,300.30694580078125,297.4126892089844,300.764892578125,300.3432006835937,286.6982116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964355362579,2.883600735970049e-08,0.0011964067816734,-0.0744109004735946,0.0,0.0,0.0,-0.0191079713404178,60.0,24.55731773376465,0.0,-9.759738617276525e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5574951171875,0.0,0.0,0.0001122816465795,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.55712890625,0.0,0.0,0.0001182381020043,298.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55792236328125,0.0,0.0,8.733033610042185e-05,298.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.55731201171875,0.0,0.0,0.0001182380365207,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565490722656,0.0,0.0,0.0005608677747659,285.5702819824219,294.1499938964844,300.28338623046875,297.418701171875,300.7596130371094,300.3196105957031,286.7071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963708093389,2.8828438303207804e-08,0.0011963420547544,-0.0743912234902381,0.0,0.0,0.0,-0.0191042181104421,60.0,24.55468368530273,0.0,-9.758682750771189e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5624389648437,0.0,0.0,0.000112270230602,298.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5621032714844,0.0,0.0,0.0001182260748464,298.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5628967285156,0.0,0.0,8.732145215617493e-05,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.562255859375,0.0,0.0,0.0001182260166388,298.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5615539550781,0.0,0.0,0.0005608107894659,285.5770874023437,294.1499938964844,300.2368469238281,297.4298400878906,300.7486877441406,300.27276611328125,286.7250366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962488060817,2.8814163499646384e-08,0.0011962199350818,-0.0743541195988655,0.0,0.0,0.0,-0.0190971419215202,60.0,24.548095703125,0.0,-9.756691810025586e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5624389648437,0.0,0.0,0.000112270230602,298.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5621032714844,0.0,0.0,0.0001182260748464,298.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5628967285156,0.0,0.0,8.732145215617493e-05,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.562255859375,0.0,0.0,0.0001182260166388,298.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5615539550781,0.0,0.0,0.0005608107894659,285.5770874023437,294.1499938964844,300.2368469238281,297.4298400878906,300.7486877441406,300.27276611328125,286.7250366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962488060817,2.8814163499646384e-08,0.0011962199350818,-0.0743541195988655,0.0,0.0,0.0,-0.0190971419215202,60.0,24.548095703125,0.0,-9.756691810025586e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.56756591796875,0.0,0.0,0.0001122603425756,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5672302246094,0.0,0.0,0.0001182156629511,298.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5679931640625,0.0,0.0,8.731376146897674e-05,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5673828125,0.0,0.0,0.0001182156047434,298.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5666809082031,0.0,0.0,0.0005607614293694,285.58404541015625,294.1499938964844,300.1911926269531,297.4395751953125,300.73699951171875,300.22662353515625,286.7428894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961429845541,2.880179650333048e-08,0.0011961142299696,-0.0743219777941703,0.0,0.0,0.0,-0.0190910119563341,60.0,24.53853225708008,0.0,-9.754967322805896e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.56756591796875,0.0,0.0,0.0001122603425756,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5672302246094,0.0,0.0,0.0001182156629511,298.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5679931640625,0.0,0.0,8.731376146897674e-05,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5673828125,0.0,0.0,0.0001182156047434,298.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5666809082031,0.0,0.0,0.0005607614293694,285.58404541015625,294.1499938964844,300.1911926269531,297.4395751953125,300.73699951171875,300.22662353515625,286.7428894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961429845541,2.880179650333048e-08,0.0011961142299696,-0.0743219777941703,0.0,0.0,0.0,-0.0190910119563341,60.0,24.53853225708008,0.0,-9.754967322805896e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57281494140625,0.0,0.0,0.0001122522444347,298.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5724792480469,0.0,0.0,0.0001182071355287,298.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5732421875,0.0,0.0,8.730746048968285e-05,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726318359375,0.0,0.0,0.0001182070700451,298.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5719299316406,0.0,0.0,0.0005607210332527,285.5911560058594,294.1499938964844,300.14678955078125,297.4476928710937,300.72467041015625,300.1814880371094,286.7607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960562551394,2.8791649953063825e-08,0.0011960275005549,-0.0742956027388572,0.0,0.0,0.0,-0.0190859828144311,60.0,24.525850296020508,0.0,-9.753552632219e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57281494140625,0.0,0.0,0.0001122522444347,298.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5724792480469,0.0,0.0,0.0001182071355287,298.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5732421875,0.0,0.0,8.730746048968285e-05,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726318359375,0.0,0.0,0.0001182070700451,298.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5719299316406,0.0,0.0,0.0005607210332527,285.5911560058594,294.1499938964844,300.14678955078125,297.4476928710937,300.72467041015625,300.1814880371094,286.7607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960562551394,2.8791649953063825e-08,0.0011960275005549,-0.0742956027388572,0.0,0.0,0.0,-0.0190859828144311,60.0,24.525850296020508,0.0,-9.753552632219e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5782165527344,0.0,0.0,0.0001122463290812,298.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.577880859375,0.0,0.0,0.0001182009000331,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,8.730285480851308e-05,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5780334472656,0.0,0.0,0.0001182008418254,298.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5773620605469,0.0,0.0,0.000560691463761,285.5984191894531,294.1499938964844,300.1038818359375,297.4539794921875,300.711669921875,300.1376342773437,286.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195992808789,2.8784230110545653e-08,0.0011959640542045,-0.0742763206362724,0.0,0.0,0.0,-0.0190823040902614,60.0,24.50948715209961,0.0,-9.752517371452997e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5782165527344,0.0,0.0,0.0001122463290812,298.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.577880859375,0.0,0.0,0.0001182009000331,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,8.730285480851308e-05,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5780334472656,0.0,0.0,0.0001182008418254,298.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5773620605469,0.0,0.0,0.000560691463761,285.5984191894531,294.1499938964844,300.1038818359375,297.4539794921875,300.711669921875,300.1376342773437,286.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195992808789,2.8784230110545653e-08,0.0011959640542045,-0.0742763206362724,0.0,0.0,0.0,-0.0190823040902614,60.0,24.50948715209961,0.0,-9.752517371452997e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5809936523437,0.0,0.0,0.0001122444591601,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5806579589844,0.0,0.0,0.0001181989355245,298.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5813903808594,0.0,0.0,8.730140689294785e-05,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.580810546875,0.0,0.0,0.0001181988773168,298.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5801086425781,0.0,0.0,0.0005606822087429,285.6021423339844,294.1499938964844,300.0830993652344,297.45635986328125,300.70489501953125,300.1163635253906,286.7874450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959727853536,2.8781881766803973e-08,0.0011959440307691,-0.0742702111601829,0.0,0.0,0.0,-0.0190811399370431,60.0,24.49950218200684,0.0,-9.752190521794549e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5837707519531,0.0,0.0,0.0001122431931435,298.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834655761719,0.0,0.0,0.0001181975967483,298.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5841979980469,0.0,0.0,8.730041736271232e-05,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5836181640625,0.0,0.0,0.0001181975385406,298.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5829162597656,0.0,0.0,0.0005606758641079,285.6058959960937,294.1499938964844,300.06280517578125,297.4582214355469,300.697998046875,300.09552001953125,286.7963562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195959164761,2.8780279492934824e-08,0.0011959304101765,-0.0742660462856292,0.0,0.0,0.0,-0.0190803464502096,60.0,24.4885311126709,0.0,-9.75196670083278e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5894775390625,0.0,0.0,0.0001122424509958,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5891418457031,0.0,0.0,0.0001181968182208,298.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5898742675781,0.0,0.0,8.72998425620608e-05,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892944335937,0.0,0.0,0.0001181967600132,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.588623046875,0.0,0.0,0.0005606721970252,285.6134948730469,294.1499938964844,300.0238037109375,297.4602355957031,300.6839294433594,300.0549621582031,286.81414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959507828578,2.87793131548142e-08,0.0011959220282733,-0.0742635354399681,0.0,0.0,0.0,-0.0190798658877611,60.0,24.46381950378418,0.0,-9.751831697712988e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5894775390625,0.0,0.0,0.0001122424509958,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5891418457031,0.0,0.0,0.0001181968182208,298.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5898742675781,0.0,0.0,8.72998425620608e-05,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892944335937,0.0,0.0,0.0001181967600132,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.588623046875,0.0,0.0,0.0005606721970252,285.6134948730469,294.1499938964844,300.0238037109375,297.4602355957031,300.6839294433594,300.0549621582031,286.81414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959507828578,2.87793131548142e-08,0.0011959220282733,-0.0742635354399681,0.0,0.0,0.0,-0.0190798658877611,60.0,24.46381950378418,0.0,-9.751831697712988e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,0.0001122453686548,298.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.594970703125,0.0,0.0,0.000118199888675,298.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5956726074219,0.0,0.0,8.730210538487881e-05,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951232910156,0.0,0.0,0.0001181998304673,298.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5944519042969,0.0,0.0,0.0005606868071481,285.6212463378906,294.1499938964844,299.9871826171875,297.4598083496094,300.6693420410156,300.0166931152344,286.8319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959814000874,2.8782901395629785e-08,0.0011959526455029,-0.0742728635668754,0.0,0.0,0.0,-0.0190816447138786,60.0,24.4334716796875,0.0,-9.7523326303417e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,0.0001122453686548,298.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.594970703125,0.0,0.0,0.000118199888675,298.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5956726074219,0.0,0.0,8.730210538487881e-05,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951232910156,0.0,0.0,0.0001181998304673,298.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5944519042969,0.0,0.0,0.0005606868071481,285.6212463378906,294.1499938964844,299.9871826171875,297.4598083496094,300.6693420410156,300.0166931152344,286.8319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959814000874,2.8782901395629785e-08,0.0011959526455029,-0.0742728635668754,0.0,0.0,0.0,-0.0190816447138786,60.0,24.4334716796875,0.0,-9.7523326303417e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6012268066406,0.0,0.0,0.0001122518369811,298.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6009216308594,0.0,0.0,0.0001182066989713,298.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60162353515625,0.0,0.0,8.730713307159021e-05,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.60107421875,0.0,0.0,0.0001182066407636,298.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6004333496094,0.0,0.0,0.0005607191706076,285.6291809082031,294.1499938964844,299.9532470703125,297.45672607421875,300.65435791015625,299.9808349609375,286.84967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196049968712,2.879091987040283e-08,0.0011960212141275,-0.0742937102913856,0.0,0.0,0.0,-0.019085619598627,60.0,24.39762115478516,0.0,-9.753450314065049e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6012268066406,0.0,0.0,0.0001122518369811,298.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6009216308594,0.0,0.0,0.0001182066989713,298.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60162353515625,0.0,0.0,8.730713307159021e-05,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.60107421875,0.0,0.0,0.0001182066407636,298.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6004333496094,0.0,0.0,0.0005607191706076,285.6291809082031,294.1499938964844,299.9532470703125,297.45672607421875,300.65435791015625,299.9808349609375,286.84967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196049968712,2.879091987040283e-08,0.0011960212141275,-0.0742937102913856,0.0,0.0,0.0,-0.019085619598627,60.0,24.39762115478516,0.0,-9.753450314065049e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6073303222656,0.0,0.0,0.0001122623434639,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6070251464844,0.0,0.0,0.0001182177584269,298.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.60772705078125,0.0,0.0,8.731530397199094e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.607177734375,0.0,0.0,0.0001182177002192,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6065368652344,0.0,0.0,0.0005607716157101,285.6372375488281,294.1499938964844,299.9222412109375,297.4508361816406,300.6390686035156,299.94775390625,286.8674011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961614945903,2.8803963658674547e-08,0.0011961326235905,-0.0743276104331016,0.0,0.0,0.0,-0.01909208483994,60.0,24.35569190979004,0.0,-9.755269303468594e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6073303222656,0.0,0.0,0.0001122623434639,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6070251464844,0.0,0.0,0.0001182177584269,298.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.60772705078125,0.0,0.0,8.731530397199094e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.607177734375,0.0,0.0,0.0001182177002192,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6065368652344,0.0,0.0,0.0005607716157101,285.6372375488281,294.1499938964844,299.9222412109375,297.4508361816406,300.6390686035156,299.94775390625,286.8674011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961614945903,2.8803963658674547e-08,0.0011961326235905,-0.0743276104331016,0.0,0.0,0.0,-0.01909208483994,60.0,24.35569190979004,0.0,-9.755269303468594e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6104431152344,0.0,0.0,0.0001122694666264,298.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6101379394531,0.0,0.0,0.0001182252599392,298.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.61083984375,0.0,0.0,8.732084097573534e-05,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6102905273437,0.0,0.0,0.0001182252017315,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6096496582031,0.0,0.0,0.0005608072387985,285.6413269042969,294.1499938964844,299.907958984375,297.44677734375,300.6312866210937,299.9325256347656,286.87628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962372809648,2.8812822350232643e-08,0.0011962085263803,-0.0743506401777267,0.0,0.0,0.0,-0.0190964788198471,60.0,24.33189010620117,0.0,-9.756504937286081e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
