time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708160,298.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61358642578125,0.0,0.0,0.0001122775647672,298.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.61328125,0.0,0.0,0.0001182337873615,298.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61395263671875,0.0,0.0,8.73271346790716e-05,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6134338378906,0.0,0.0,0.0001182337291538,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61279296875,0.0,0.0,0.0005608476931229,285.6454772949219,294.1499938964844,299.89453125,297.4419250488281,300.6234436035156,299.91802978515625,286.8851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196323428303,2.882288896444152e-08,0.0011962946737185,-0.0743767991662025,0.0,0.0,0.0,-0.0191014688462018,60.0,24.30656814575196,0.0,-9.757908969731945e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.61993408203125,0.0,0.0,0.0001122961693909,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61962890625,0.0,0.0,0.0001182533742394,298.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6203308105469,0.0,0.0,8.734160655876622e-05,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0001182533233077,298.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6191711425781,0.0,0.0,0.0005609406507574,285.6538391113281,294.1499938964844,299.870361328125,297.42974853515625,300.6076965332031,299.8910217285156,286.90283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965211015194,2.8846031341345224e-08,0.0011964922305196,-0.0744369551539421,0.0,0.0,0.0,-0.0191129390150308,60.0,24.25183868408203,0.0,-9.761136965380501e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.61993408203125,0.0,0.0,0.0001122961693909,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61962890625,0.0,0.0,0.0001182533742394,298.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6203308105469,0.0,0.0,8.734160655876622e-05,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0001182533233077,298.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6191711425781,0.0,0.0,0.0005609406507574,285.6538391113281,294.1499938964844,299.870361328125,297.42974853515625,300.6076965332031,299.8910217285156,286.90283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965211015194,2.8846031341345224e-08,0.0011964922305196,-0.0744369551539421,0.0,0.0,0.0,-0.0191129390150308,60.0,24.25183868408203,0.0,-9.761136965380501e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264343261719,0.0,0.0,0.0001123192414524,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6261291503906,0.0,0.0,0.0001182776759378,298.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6268005371094,0.0,0.0,8.735954907024279e-05,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62628173828125,0.0,0.0,0.0001182776177302,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62567138671875,0.0,0.0,0.0005610559601336,285.662353515625,294.1499938964844,299.8500061035156,297.4141540527344,300.5918273925781,299.8678283691406,286.9205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967666214331,2.887474792601097e-08,0.0011967377504333,-0.0745115876197815,0.0,0.0,0.0,-0.0191271752119064,60.0,24.18923568725586,0.0,-9.765143005324717e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264343261719,0.0,0.0,0.0001123192414524,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6261291503906,0.0,0.0,0.0001182776759378,298.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6268005371094,0.0,0.0,8.735954907024279e-05,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62628173828125,0.0,0.0,0.0001182776177302,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62567138671875,0.0,0.0,0.0005610559601336,285.662353515625,294.1499938964844,299.8500061035156,297.4141540527344,300.5918273925781,299.8678283691406,286.9205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967666214331,2.887474792601097e-08,0.0011967377504333,-0.0745115876197815,0.0,0.0,0.0,-0.0191271752119064,60.0,24.18923568725586,0.0,-9.765143005324717e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.633056640625,0.0,0.0,0.0001123365509556,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6327819824219,0.0,0.0,0.0001182959022116,298.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334228515625,0.0,0.0,8.737301686778665e-05,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6329040527344,0.0,0.0,0.0001182958512799,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0005611424567177,285.6709899902344,294.1499938964844,299.8334655761719,297.3971862792969,300.5759582519531,299.8482666015625,286.9382019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969509068876,2.8896279147261346e-08,0.0011969219194725,-0.0745675563812255,0.0,0.0,0.0,-0.0191378500312566,60.0,24.12026596069336,0.0,-9.768147890554246e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.633056640625,0.0,0.0,0.0001123365509556,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6327819824219,0.0,0.0,0.0001182959022116,298.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334228515625,0.0,0.0,8.737301686778665e-05,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6329040527344,0.0,0.0,0.0001182958512799,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0005611424567177,285.6709899902344,294.1499938964844,299.8334655761719,297.3971862792969,300.5759582519531,299.8482666015625,286.9382019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969509068876,2.8896279147261346e-08,0.0011969219194725,-0.0745675563812255,0.0,0.0,0.0,-0.0191378500312566,60.0,24.12026596069336,0.0,-9.768147890554246e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6398010253906,0.0,0.0,0.0001123313122661,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6395263671875,0.0,0.0,0.0001182903797598,298.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6401672363281,0.0,0.0,8.736893505556509e-05,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396484375,0.0,0.0,0.0001182903288281,298.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390686035156,0.0,0.0,0.000561116321478,285.6797790527344,294.1499938964844,299.8203430175781,297.3810119628906,300.56011962890625,299.8324584960937,286.95587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968946782872,2.8889710179669243e-08,0.0011968658072873,-0.0745504796504974,0.0,0.0,0.0,-0.0191345941275358,60.0,24.04717254638672,0.0,-9.767231290425117e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6398010253906,0.0,0.0,0.0001123313122661,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6395263671875,0.0,0.0,0.0001182903797598,298.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6401672363281,0.0,0.0,8.736893505556509e-05,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396484375,0.0,0.0,0.0001182903288281,298.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390686035156,0.0,0.0,0.000561116321478,285.6797790527344,294.1499938964844,299.8203430175781,297.3810119628906,300.56011962890625,299.8324584960937,286.95587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968946782872,2.8889710179669243e-08,0.0011968658072873,-0.0745504796504974,0.0,0.0,0.0,-0.0191345941275358,60.0,24.04717254638672,0.0,-9.767231290425117e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64324951171875,0.0,0.0,0.0001123197434935,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6429748535156,0.0,0.0,0.0001182781998068,298.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.64361572265625,0.0,0.0,8.735994197195396e-05,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6430969238281,0.0,0.0,0.0001182781488751,298.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6425170898437,0.0,0.0,0.0005610585794784,285.68426513671875,294.1499938964844,299.81500244140625,297.3731689453125,300.5522766113281,299.8260498046875,286.9646911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967710452154,2.887527195127859e-08,0.0011967421742156,-0.0745129585266113,0.0,0.0,0.0,-0.0191274359822273,60.0,24.009275436401367,0.0,-9.765216901769237e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.646728515625,0.0,0.0,0.0001123043039115,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6464233398437,0.0,0.0,0.0001182619380415,298.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470642089844,0.0,0.0,8.734792936593294e-05,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6465759277344,0.0,0.0,0.0001182618871098,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6459655761719,0.0,0.0,0.00056098139612,285.6887512207031,294.1499938964844,299.8103942871094,297.36553955078125,300.5444641113281,299.8203430175781,286.9735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966058518737,2.8856005584998456e-08,0.0011965769808739,-0.0744628757238388,0.0,0.0,0.0,-0.0191178824752569,60.0,23.97084045410156,0.0,-9.762528918599857e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0001122622561524,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6534423828125,0.0,0.0,0.0001182176638394,298.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.654052734375,0.0,0.0,8.731522393645719e-05,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.653564453125,0.0,0.0,0.0001182176129077,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6529846191406,0.0,0.0,0.0005607714410871,285.69781494140625,294.1499938964844,299.80340576171875,297.3507080078125,300.5289306640625,299.8106689453125,286.9911193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961584677919,2.8803572860169893e-08,0.0011961297132074,-0.0743265897035598,0.0,0.0,0.0,-0.0190918929874897,60.0,23.892555236816406,0.0,-9.755214591677941e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0001122622561524,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6534423828125,0.0,0.0,0.0001182176638394,298.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.654052734375,0.0,0.0,8.731522393645719e-05,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.653564453125,0.0,0.0,0.0001182176129077,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6529846191406,0.0,0.0,0.0005607714410871,285.69781494140625,294.1499938964844,299.80340576171875,297.3507080078125,300.5289306640625,299.8106689453125,286.9911193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961584677919,2.8803572860169893e-08,0.0011961297132074,-0.0743265897035598,0.0,0.0,0.0,-0.0190918929874897,60.0,23.892555236816406,0.0,-9.755214591677941e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6608581542969,0.0,0.0,0.000112199159048,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605834960937,0.0,0.0,0.0001181512125185,298.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66119384765625,0.0,0.0,8.72661403263919e-05,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.66070556640625,0.0,0.0,0.0001181511615868,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6601257324219,0.0,0.0,0.0005604562466032,285.7070007324219,294.1499938964844,299.799072265625,297.33648681640625,300.513671875,299.8041687011719,287.0086975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954857036471,2.8724894463039163e-08,0.0011954569490626,-0.0741220861673355,0.0,0.0,0.0,-0.0190528891980648,60.0,23.811599731445312,0.0,-9.744245943466012e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6608581542969,0.0,0.0,0.000112199159048,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605834960937,0.0,0.0,0.0001181512125185,298.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66119384765625,0.0,0.0,8.72661403263919e-05,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.66070556640625,0.0,0.0,0.0001181511615868,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6601257324219,0.0,0.0,0.0005604562466032,285.7070007324219,294.1499938964844,299.799072265625,297.33648681640625,300.513671875,299.8041687011719,287.0086975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954857036471,2.8724894463039163e-08,0.0011954569490626,-0.0741220861673355,0.0,0.0,0.0,-0.0190528891980648,60.0,23.811599731445312,0.0,-9.744245943466012e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0001121589521062,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6643371582031,0.0,0.0,0.0001181088664452,298.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6649475097656,0.0,0.0,8.723486826056615e-05,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6644592285156,0.0,0.0,0.0001181088155135,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6639099121094,0.0,0.0,0.0005602554301731,285.7118530273437,294.1499938964844,299.7978210449219,297.32928466796875,300.505859375,299.802001953125,287.0178527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950568296015,2.8674769225744967e-08,0.0011950281914323,-0.0739917904138565,0.0,0.0,0.0,-0.0190280396491289,60.0,23.768564224243164,0.0,-9.737260597830757e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6680908203125,0.0,0.0,0.0001121202876674,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6678161621094,0.0,0.0,0.0001180681501864,298.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6684265136719,0.0,0.0,8.720479672774673e-05,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679382324219,0.0,0.0,0.0001180680992547,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673889160156,0.0,0.0,0.0005600622971542,285.7163391113281,294.1499938964844,299.7972106933594,297.3227844238281,300.4986877441406,299.8002014160156,287.0262756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946450686082,2.8626566006551002e-08,0.001194616430439,-0.0738664865493774,0.0,0.0,0.0,-0.0190041456371545,60.0,23.728649139404297,0.0,-9.730545258435089e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,0.0001120247907238,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6752014160156,0.0,0.0,0.0001179675891762,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67578125,0.0,0.0,8.713051647646353e-05,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6753234863281,0.0,0.0,0.0001179675382445,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6747741699219,0.0,0.0,0.000559585285373,285.72576904296875,294.1499938964844,299.7975158691406,297.3095397949219,300.4840393066406,299.7987060546875,287.0438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936272494494,2.85075234529586e-08,0.0011935987276956,-0.0735570266842842,0.0,0.0,0.0,-0.0189451333135366,60.0,23.6435604095459,0.0,-9.713971849123484e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,0.0001120247907238,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6752014160156,0.0,0.0,0.0001179675891762,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67578125,0.0,0.0,8.713051647646353e-05,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6753234863281,0.0,0.0,0.0001179675382445,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6747741699219,0.0,0.0,0.000559585285373,285.72576904296875,294.1499938964844,299.7975158691406,297.3095397949219,300.4840393066406,299.7987060546875,287.0438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936272494494,2.85075234529586e-08,0.0011935987276956,-0.0735570266842842,0.0,0.0,0.0,-0.0189451333135366,60.0,23.6435604095459,0.0,-9.713971849123484e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0001119705993914,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6789245605469,0.0,0.0,0.0001179105238406,298.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6795349121094,0.0,0.0,8.708836685400456e-05,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6790466308594,0.0,0.0,0.0001179104729089,298.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6784973144531,0.0,0.0,0.0005593146197497,285.7305603027344,294.1499938964844,299.7984313964844,297.30303955078125,300.47686767578125,299.7989501953125,287.0525817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930494802072,2.8439970378713042e-08,0.0011930210748687,-0.0733814090490341,0.0,0.0,0.0,-0.0189116429537534,60.0,23.60016632080078,0.0,-9.704573500357585e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6829528808594,0.0,0.0,0.0001119135849876,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6827087402344,0.0,0.0,0.0001178504826384,298.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.68328857421875,0.0,0.0,8.704401989234611e-05,298.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6828308105469,0.0,0.0,0.0001178504317067,298.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6822814941406,0.0,0.0,0.0005590298096649,285.7353820800781,294.1499938964844,299.7998046875,297.2966613769531,300.4698181152344,299.7995910644531,287.0613098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924415593966,2.8368900117925484e-08,0.0011924131540581,-0.073196642100811,0.0,0.0,0.0,-0.0188764091581106,60.0,23.55638694763184,0.0,-9.69468985090316e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6905212402344,0.0,0.0,0.0001117922220146,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69024658203125,0.0,0.0,0.0001177226877189,298.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6908264160156,0.0,0.0,8.694962889421731e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903686523437,0.0,0.0,0.0001177226367872,298.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6898498535156,0.0,0.0,0.0005584236350841,285.7450256347656,294.1499938964844,299.8038024902344,297.2841186523437,300.455810546875,299.8016357421875,287.0788269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911491164937,2.821762912219583e-08,0.0011911208275705,-0.0728033334016799,0.0,0.0,0.0,-0.018801424652338,60.0,23.46782684326172,0.0,-9.673670575693905e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6905212402344,0.0,0.0,0.0001117922220146,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69024658203125,0.0,0.0,0.0001177226877189,298.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6908264160156,0.0,0.0,8.694962889421731e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903686523437,0.0,0.0,0.0001177226367872,298.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6898498535156,0.0,0.0,0.0005584236350841,285.7450256347656,294.1499938964844,299.8038024902344,297.2841186523437,300.455810546875,299.8016357421875,287.0788269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911491164937,2.821762912219583e-08,0.0011911208275705,-0.0728033334016799,0.0,0.0,0.0,-0.018801424652338,60.0,23.46782684326172,0.0,-9.673670575693905e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6981811523437,0.0,0.0,0.0001116564380936,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69793701171875,0.0,0.0,0.0001175796933239,298.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,8.684401836944744e-05,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.69805908203125,0.0,0.0,0.0001175796496681,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.697509765625,0.0,0.0,0.0005577453994192,285.7547912597656,294.1499938964844,299.80926513671875,297.2718505859375,300.4422302246094,299.8056640625,287.0962829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011897017247974,2.8048381395251454e-08,0.0011896736687049,-0.072363257408142,0.0,0.0,0.0,-0.0187175199389457,60.0,23.377212524414062,0.0,-9.650180743392413e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6981811523437,0.0,0.0,0.0001116564380936,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69793701171875,0.0,0.0,0.0001175796933239,298.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,8.684401836944744e-05,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.69805908203125,0.0,0.0,0.0001175796496681,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.697509765625,0.0,0.0,0.0005577453994192,285.7547912597656,294.1499938964844,299.80926513671875,297.2718505859375,300.4422302246094,299.8056640625,287.0962829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011897017247974,2.8048381395251454e-08,0.0011896736687049,-0.072363257408142,0.0,0.0,0.0,-0.0187175199389457,60.0,23.377212524414062,0.0,-9.650180743392413e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059631347656,0.0,0.0,0.0001115099657909,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7056884765625,0.0,0.0,0.0001174254502984,298.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7062683105469,0.0,0.0,8.673009142512456e-05,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.705810546875,0.0,0.0,0.0001174254066427,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7052917480469,0.0,0.0,0.0005570137873291,285.7646484375,294.1499938964844,299.8159484863281,297.259765625,300.4290466308594,299.81121826171875,287.1137084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881408281624,2.7865816321082093e-08,0.0011881128884851,-0.0718884989619255,0.0,0.0,0.0,-0.0186270158737897,60.0,23.28505516052246,0.0,-9.62487405331558e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059631347656,0.0,0.0,0.0001115099657909,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7056884765625,0.0,0.0,0.0001174254502984,298.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7062683105469,0.0,0.0,8.673009142512456e-05,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.705810546875,0.0,0.0,0.0001174254066427,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7052917480469,0.0,0.0,0.0005570137873291,285.7646484375,294.1499938964844,299.8159484863281,297.259765625,300.4290466308594,299.81121826171875,287.1137084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881408281624,2.7865816321082093e-08,0.0011881128884851,-0.0718884989619255,0.0,0.0,0.0,-0.0186270158737897,60.0,23.28505516052246,0.0,-9.62487405331558e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138366699219,0.0,0.0,0.0001113540638471,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7135925292969,0.0,0.0,0.0001172612755908,298.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7141418457031,0.0,0.0,8.660883759148419e-05,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.71368408203125,0.0,0.0,0.0001172612319351,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.71319580078125,0.0,0.0,0.0005562350270338,285.7746276855469,294.1499938964844,299.8236083984375,297.247802734375,300.41632080078125,299.81793212890625,287.131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864793486893,2.767149709370642e-08,0.001186451758258,-0.0713831260800361,0.0,0.0,0.0,-0.0185306873172521,60.0,23.191383361816406,0.0,-9.59797503696791e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138366699219,0.0,0.0,0.0001113540638471,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7135925292969,0.0,0.0,0.0001172612755908,298.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7141418457031,0.0,0.0,8.660883759148419e-05,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.71368408203125,0.0,0.0,0.0001172612319351,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.71319580078125,0.0,0.0,0.0005562350270338,285.7746276855469,294.1499938964844,299.8236083984375,297.247802734375,300.41632080078125,299.81793212890625,287.131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864793486893,2.767149709370642e-08,0.001186451758258,-0.0713831260800361,0.0,0.0,0.0,-0.0185306873172521,60.0,23.191383361816406,0.0,-9.59797503696791e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7178039550781,0.0,0.0,0.000111273053335,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7175598144531,0.0,0.0,0.0001171759649878,298.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7181091308594,0.0,0.0,8.654582052258775e-05,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7176818847656,0.0,0.0,0.000117175921332,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7171630859375,0.0,0.0,0.0005558303673751,285.7796630859375,294.1499938964844,299.8277282714844,297.2418518066406,300.41015625,299.8216857910156,287.1398010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011856160126626,2.7570523641884392e-08,0.0011855884222313,-0.0711205005645752,0.0,0.0,0.0,-0.0184806305915117,60.0,23.144031524658203,0.0,-9.584012161667489e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7218017578125,0.0,0.0,0.0001111902092816,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215881347656,0.0,0.0,0.000117088733532,298.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7221069335937,0.0,0.0,8.648139191791415e-05,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7216796875,0.0,0.0,0.0001170886898762,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72119140625,0.0,0.0,0.0005554165691137,285.78472900390625,294.1499938964844,299.8320007324219,297.23590087890625,300.4040832519531,299.8256530761719,287.1484680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011847332352772,2.7467272900594253e-08,0.0011847057612612,-0.0708519294857978,0.0,0.0,0.0,-0.0184294451028108,60.0,23.096338272094727,0.0,-9.569744463533425e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298889160156,0.0,0.0,0.0001110200537368,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7296447753906,0.0,0.0,0.0001169095485238,298.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301940917969,0.0,0.0,8.634904952486977e-05,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7297668457031,0.0,0.0,0.000116909504868,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7292785644531,0.0,0.0,0.000554566620849,285.7948913574219,294.1499938964844,299.84088134765625,297.2239990234375,300.3923034667969,299.833984375,287.1658020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829199502244,2.7255197210251936e-08,0.0011828927090391,-0.0703002586960792,0.0,0.0,0.0,-0.0183243118226528,60.0,22.999977111816406,0.0,-9.540473655533789e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298889160156,0.0,0.0,0.0001110200537368,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7296447753906,0.0,0.0,0.0001169095485238,298.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301940917969,0.0,0.0,8.634904952486977e-05,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7297668457031,0.0,0.0,0.000116909504868,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7292785644531,0.0,0.0,0.000554566620849,285.7948913574219,294.1499938964844,299.84088134765625,297.2239990234375,300.3923034667969,299.833984375,287.1658020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829199502244,2.7255197210251936e-08,0.0011828927090391,-0.0703002586960792,0.0,0.0,0.0,-0.0183243118226528,60.0,22.999977111816406,0.0,-9.540473655533789e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7380676269531,0.0,0.0,0.0001108625801862,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.73785400390625,0.0,0.0,0.0001167437221738,298.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7383728027344,0.0,0.0,8.62265660543926e-05,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7379455566406,0.0,0.0,0.0001167436785181,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7374572753906,0.0,0.0,0.0005537800607271,285.80517578125,294.1499938964844,299.8500061035156,297.2120056152344,300.3809509277344,299.8427429199219,287.1830749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001181241706945,2.7058923990352923e-08,0.0011812146985903,-0.0697896406054496,0.0,0.0,0.0,-0.0182270128279924,60.0,22.90402603149414,0.0,-9.513423293583401e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7380676269531,0.0,0.0,0.0001108625801862,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.73785400390625,0.0,0.0,0.0001167437221738,298.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7383728027344,0.0,0.0,8.62265660543926e-05,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7379455566406,0.0,0.0,0.0001167436785181,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7374572753906,0.0,0.0,0.0005537800607271,285.80517578125,294.1499938964844,299.8500061035156,297.2120056152344,300.3809509277344,299.8427429199219,287.1830749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001181241706945,2.7058923990352923e-08,0.0011812146985903,-0.0697896406054496,0.0,0.0,0.0,-0.0182270128279924,60.0,22.90402603149414,0.0,-9.513423293583401e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7430419921875,0.0,0.0,0.0001107823045458,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7427978515625,0.0,0.0,0.0001166591828223,298.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.74334716796875,0.0,0.0,8.616412378614768e-05,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.742919921875,0.0,0.0,0.0001166591391665,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.742431640625,0.0,0.0,0.0005533790681511,285.8114013671875,294.1499938964844,299.8554992675781,297.20477294921875,300.3743896484375,299.84814453125,287.19342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803861707448,2.6958865362303186e-08,0.0011803591623902,-0.0695293024182319,0.0,0.0,0.0,-0.0181774087250232,60.0,22.84792709350586,0.0,-9.49964800156522e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7463684082031,0.0,0.0,0.0001107329662772,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7461242675781,0.0,0.0,0.000116607225209,298.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7466735839844,0.0,0.0,8.612575038569048e-05,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7462463378906,0.0,0.0,0.0001166071815532,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7457580566406,0.0,0.0,0.0005531326169148,285.8155822753906,294.1499938964844,299.859130859375,297.1999206542969,300.3700866699219,299.8517150878906,287.2003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798602063208,2.6897366112166323e-08,0.0011798333143815,-0.0693692862987518,0.0,0.0,0.0,-0.0181469209492206,60.0,22.81113624572754,0.0,-9.491186148125053e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7547607421875,0.0,0.0,0.0001106170893763,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7545471191406,0.0,0.0,0.0001164852001238,298.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.75506591796875,0.0,0.0,8.603562309872359e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.754638671875,0.0,0.0,0.0001164851564681,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.754150390625,0.0,0.0,0.0005525537999346,285.8260803222656,294.1499938964844,299.8680114746094,297.1876220703125,300.35968017578125,299.8606262207031,287.2174987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786253890022,2.6752932313911515e-08,0.0011785986134782,-0.0689934641122818,0.0,0.0,0.0,-0.0180753208696842,60.0,22.7209529876709,0.0,-9.471327899746029e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7547607421875,0.0,0.0,0.0001106170893763,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7545471191406,0.0,0.0,0.0001164852001238,298.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.75506591796875,0.0,0.0,8.603562309872359e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.754638671875,0.0,0.0,0.0001164851564681,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.754150390625,0.0,0.0,0.0005525537999346,285.8260803222656,294.1499938964844,299.8680114746094,297.1876220703125,300.35968017578125,299.8606262207031,287.2174987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786253890022,2.6752932313911515e-08,0.0011785986134782,-0.0689934641122818,0.0,0.0,0.0,-0.0180753208696842,60.0,22.7209529876709,0.0,-9.471327899746029e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
