time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710500,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7590026855469,0.0,0.0,0.0001105600531445,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,0.0001164251370937,298.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7593078613281,0.0,0.0,8.599126158514991e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7588806152344,0.0,0.0,0.000116425093438,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7584228515625,0.0,0.0,0.0005522689316421,285.83135986328125,294.1499938964844,299.8722839355469,297.181396484375,300.3546447753906,299.864990234375,287.22607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780173517763,2.6681842513198724e-08,0.0011779906926676,-0.0688084736466407,0.0,0.0,0.0,-0.0180400796234607,60.0,22.676362991333008,0.0,-9.46156148984301e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7632751464844,0.0,0.0,0.0001105013216147,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7630615234375,0.0,0.0,0.000116363284178,298.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635498046875,0.0,0.0,8.594557584729046e-05,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7631530761719,0.0,0.0,0.0001163632477982,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626953125,0.0,0.0,0.0005519755068235,285.8367004394531,294.1499938964844,299.8764038085937,297.17510986328125,300.3497314453125,299.86920166015625,287.234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011773913865908,2.66086370714902e-08,0.0011773647274821,-0.068617969751358,0.0,0.0,0.0,-0.0180037878453731,60.0,22.63164329528809,0.0,-9.451509441760209e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0001103786489693,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77166748046875,0.0,0.0,0.0001162341068265,298.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.77215576171875,0.0,0.0,8.585016621509567e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7717590332031,0.0,0.0,0.0001162340704468,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77130126953125,0.0,0.0,0.0005513628129847,285.8473815917969,294.1499938964844,299.8840637207031,297.1622619628906,300.34014892578125,299.8772888183594,287.2517395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760842753574,2.645574070925249e-08,0.0011760578490793,-0.0682200640439987,0.0,0.0,0.0,-0.0179279930889606,60.0,22.54145812988281,0.0,-9.430532088572364e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0001103786489693,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77166748046875,0.0,0.0,0.0001162341068265,298.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.77215576171875,0.0,0.0,8.585016621509567e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7717590332031,0.0,0.0,0.0001162340704468,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77130126953125,0.0,0.0,0.0005513628129847,285.8473815917969,294.1499938964844,299.8840637207031,297.1622619628906,300.34014892578125,299.8772888183594,287.2517395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760842753574,2.645574070925249e-08,0.0011760578490793,-0.0682200640439987,0.0,0.0,0.0,-0.0179279930889606,60.0,22.54145812988281,0.0,-9.430532088572364e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.78057861328125,0.0,0.0,0.0001102419482776,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7803649902344,0.0,0.0,0.0001160901520051,298.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7808532714844,0.0,0.0,8.57438426464796e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.78045654296875,0.0,0.0,0.0001160901156254,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7799987792969,0.0,0.0,0.0005506799789145,285.8581848144531,294.1499938964844,299.8907470703125,297.1490783691406,300.3309631347656,299.8844909667969,287.2687683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117462745402,2.628535966664458e-08,0.0011746012605726,-0.0677766129374504,0.0,0.0,0.0,-0.0178435295820236,60.0,22.44876480102539,0.0,-9.407183654275286e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.78057861328125,0.0,0.0,0.0001102419482776,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7803649902344,0.0,0.0,0.0001160901520051,298.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7808532714844,0.0,0.0,8.57438426464796e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.78045654296875,0.0,0.0,0.0001160901156254,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7799987792969,0.0,0.0,0.0005506799789145,285.8581848144531,294.1499938964844,299.8907470703125,297.1490783691406,300.3309631347656,299.8844909667969,287.2687683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117462745402,2.628535966664458e-08,0.0011746012605726,-0.0677766129374504,0.0,0.0,0.0,-0.0178435295820236,60.0,22.44876480102539,0.0,-9.407183654275286e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7893981933594,0.0,0.0,0.0001100927693187,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7891845703125,0.0,0.0,0.0001159330568043,298.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7896728515625,0.0,0.0,8.562780567444861e-05,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7892761230469,0.0,0.0,0.0001159330204245,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.788818359375,0.0,0.0,0.0005499348044395,285.8691101074219,294.1499938964844,299.8962097167969,297.13543701171875,300.3221435546875,299.8905334472656,287.2857360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730375699698,2.6099428396264563e-08,0.0011730114929378,-0.0672926530241966,0.0,0.0,0.0,-0.0177513565868139,60.0,22.35326766967773,0.0,-9.38173698727951e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7893981933594,0.0,0.0,0.0001100927693187,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7891845703125,0.0,0.0,0.0001159330568043,298.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7896728515625,0.0,0.0,8.562780567444861e-05,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7892761230469,0.0,0.0,0.0001159330204245,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.788818359375,0.0,0.0,0.0005499348044395,285.8691101074219,294.1499938964844,299.8962097167969,297.13543701171875,300.3221435546875,299.8905334472656,287.2857360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730375699698,2.6099428396264563e-08,0.0011730114929378,-0.0672926530241966,0.0,0.0,0.0,-0.0177513565868139,60.0,22.35326766967773,0.0,-9.38173698727951e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983093261719,0.0,0.0,0.0001099351939046,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.798095703125,0.0,0.0,0.000115767121315,298.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.798583984375,0.0,0.0,8.55052494443953e-05,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7981872558594,0.0,0.0,0.0001157670849352,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7977294921875,0.0,0.0,0.0005491477204486,285.8800964355469,294.1499938964844,299.90020751953125,297.1213684082031,300.3135681152344,299.895263671875,287.3026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713589774444,2.5903041489527826e-08,0.0011713330168277,-0.0667814239859581,0.0,0.0,0.0,-0.0176540035754442,60.0,22.25519371032715,0.0,-9.354896945978909e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983093261719,0.0,0.0,0.0001099351939046,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.798095703125,0.0,0.0,0.000115767121315,298.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.798583984375,0.0,0.0,8.55052494443953e-05,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7981872558594,0.0,0.0,0.0001157670849352,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7977294921875,0.0,0.0,0.0005491477204486,285.8800964355469,294.1499938964844,299.90020751953125,297.1213684082031,300.3135681152344,299.895263671875,287.3026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713589774444,2.5903041489527826e-08,0.0011713330168277,-0.0667814239859581,0.0,0.0,0.0,-0.0176540035754442,60.0,22.25519371032715,0.0,-9.354896945978909e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80279541015625,0.0,0.0,0.0001098556895158,298.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8025817871094,0.0,0.0,0.0001156834041466,298.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8030700683594,0.0,0.0,8.544341108063236e-05,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8026733398437,0.0,0.0,0.0001156833677669,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80224609375,0.0,0.0,0.0005487505695782,285.8856201171875,294.1499938964844,299.90155029296875,297.1141357421875,300.30938720703125,299.89697265625,287.31109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705106589943,2.58039527523124e-08,0.0011704848147928,-0.0665234625339508,0.0,0.0,0.0,-0.0176048763096332,60.0,22.20541763305664,0.0,-9.341368922832773e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80731201171875,0.0,0.0,0.0001097772110369,298.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070983886719,0.0,0.0,0.0001156007638201,298.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8075866699219,0.0,0.0,8.538237307220697e-05,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80718994140625,0.0,0.0,0.0001156007201643,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8067626953125,0.0,0.0,0.0005483585991896,285.89117431640625,294.1499938964844,299.9024658203125,297.10675048828125,300.3052978515625,299.89813232421875,287.31951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696744477376,2.570614299202134e-08,0.0011696487199515,-0.0662688165903091,0.0,0.0,0.0,-0.0175563879311084,60.0,22.15530776977539,0.0,-9.328025640797932e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8164367675781,0.0,0.0,0.0001096284759114,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81622314453125,0.0,0.0,0.0001154441270045,298.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81671142578125,0.0,0.0,8.526668534614146e-05,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8163452148437,0.0,0.0,0.0001154440906248,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8158874511719,0.0,0.0,0.0005476156366057,285.9023742675781,294.1499938964844,299.9028015136719,297.091552734375,300.2972106933594,299.89898681640625,287.3363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680899187922,2.5520767721332053e-08,0.0011680644238367,-0.0657861530780792,0.0,0.0,0.0,-0.0174644943326711,60.0,22.05529022216797,0.0,-9.302761583285246e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8164367675781,0.0,0.0,0.0001096284759114,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81622314453125,0.0,0.0,0.0001154441270045,298.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81671142578125,0.0,0.0,8.526668534614146e-05,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8163452148437,0.0,0.0,0.0001154440906248,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8158874511719,0.0,0.0,0.0005476156366057,285.9023742675781,294.1499938964844,299.9028015136719,297.091552734375,300.2972106933594,299.89898681640625,287.3363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680899187922,2.5520767721332053e-08,0.0011680644238367,-0.0657861530780792,0.0,0.0,0.0,-0.0174644943326711,60.0,22.05529022216797,0.0,-9.302761583285246e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8255920410156,0.0,0.0,0.0001094855324481,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.82537841796875,0.0,0.0,0.0001152936019934,298.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8258361816406,0.0,0.0,8.515550871379673e-05,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8254699707031,0.0,0.0,0.0001152935656136,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8250427246094,0.0,0.0,0.0005469016032293,285.9136047363281,294.1499938964844,299.90093994140625,297.0757141113281,300.28912353515625,299.8995056152344,287.3530578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665666243061,2.534261511755176e-08,0.0011665412457659,-0.0653222575783729,0.0,0.0,0.0,-0.0173761770129203,60.0,21.956098556518555,0.0,-9.278515022970169e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8255920410156,0.0,0.0,0.0001094855324481,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.82537841796875,0.0,0.0,0.0001152936019934,298.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8258361816406,0.0,0.0,8.515550871379673e-05,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8254699707031,0.0,0.0,0.0001152935656136,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8250427246094,0.0,0.0,0.0005469016032293,285.9136047363281,294.1499938964844,299.90093994140625,297.0757141113281,300.28912353515625,299.8995056152344,287.3530578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665666243061,2.534261511755176e-08,0.0011665412457659,-0.0653222575783729,0.0,0.0,0.0,-0.0173761770129203,60.0,21.956098556518555,0.0,-9.278515022970169e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8318176269531,0.0,0.0,0.0001093934697564,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8316345214844,0.0,0.0,0.0001151966644101,298.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83209228515625,0.0,0.0,8.508390601491556e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83172607421875,0.0,0.0,0.0001151966280303,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.831298828125,0.0,0.0,0.0005464417627081,285.9212646484375,294.1499938964844,299.8982849121094,297.0645446777344,300.2836608886719,299.8990173339844,287.36444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011655858252197,2.5227880229294897e-08,0.0011655605630949,-0.0650234743952751,0.0,0.0,0.0,-0.0173193011432886,60.0,21.887815475463867,0.0,-9.262915767749293e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348388671875,0.0,0.0,0.0001093653554562,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8346252441406,0.0,0.0,0.0001151670512626,298.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8350830078125,0.0,0.0,8.506203448632732e-05,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.834716796875,0.0,0.0,0.0001151670148828,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83428955078125,0.0,0.0,0.0005463013076223,285.9248962402344,294.1499938964844,299.8966064453125,297.0592041015625,300.2810974121094,299.8971862792969,287.3697814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652858229354,2.5192832708853533e-08,0.0011652606772258,-0.0649322047829628,0.0,0.0,0.0,-0.0173019245266914,60.0,21.85704803466797,0.0,-9.258152999791493e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8441772460937,0.0,0.0,0.0001092739403247,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8439636230469,0.0,0.0,0.0001150707903434,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.84442138671875,0.0,0.0,8.499093382852152e-05,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.84405517578125,0.0,0.0,0.0001150707539636,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8436584472656,0.0,0.0,0.0005458447267301,285.9363098144531,294.1499938964844,299.8895874023437,297.0419311523437,300.2730407714844,299.8919372558594,287.38641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011643117759376,2.507889362846072e-08,0.0011642866302281,-0.0646354705095291,0.0,0.0,0.0,-0.0172454416751861,60.0,21.760555267333984,0.0,-9.242679510634845e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8441772460937,0.0,0.0,0.0001092739403247,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8439636230469,0.0,0.0,0.0001150707903434,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.84442138671875,0.0,0.0,8.499093382852152e-05,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.84405517578125,0.0,0.0,0.0001150707539636,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8436584472656,0.0,0.0,0.0005458447267301,285.9363098144531,294.1499938964844,299.8895874023437,297.0419311523437,300.2730407714844,299.8919372558594,287.38641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011643117759376,2.507889362846072e-08,0.0011642866302281,-0.0646354705095291,0.0,0.0,0.0,-0.0172454416751861,60.0,21.760555267333984,0.0,-9.242679510634845e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8488464355469,0.0,0.0,0.0001092229431378,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8486328125,0.0,0.0,0.0001150170792243,298.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490905761719,0.0,0.0,8.495126530760899e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8487243652344,0.0,0.0,0.0001150170501205,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.84832763671875,0.0,0.0,0.0005455899517983,285.9420166015625,294.1499938964844,299.885009765625,297.0329895019531,300.26904296875,299.8895263671875,287.3947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637686984613,2.5015330251676463e-08,0.0011637436691671,-0.0644699186086654,0.0,0.0,0.0,-0.0172139331698417,60.0,21.71191596984864,0.0,-9.234052100737244e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.85357666015625,0.0,0.0,0.000109206426714,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8533935546875,0.0,0.0,0.0001149996969616,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.85382080078125,0.0,0.0,8.493842324241996e-05,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8534851074219,0.0,0.0,0.0001149996605818,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8530578613281,0.0,0.0,0.0005455074715428,285.9477844238281,294.1499938964844,299.8796691894531,297.0238647460937,300.2649841308594,299.88458251953125,287.40301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011635924456641,2.499474227590781e-08,0.0011635675327852,-0.06441630423069,0.0,0.0,0.0,-0.0172037258744239,60.0,21.66625213623047,0.0,-9.231258957242973e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86309814453125,0.0,0.0,0.00010918994667,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8629150390625,0.0,0.0,0.0001149823365267,298.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86334228515625,0.0,0.0,8.492560300510377e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8630065917969,0.0,0.0,0.0001149823074229,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.86260986328125,0.0,0.0,0.0005454252241179,285.9593505859375,294.1499938964844,299.8665466308594,297.00494384765625,300.2566833496094,299.8733825683594,287.4195251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634163092821,2.4974180945491763e-08,0.0011633912799879,-0.0643627494573593,0.0,0.0,0.0,-0.0171935316175222,60.0,21.57655143737793,0.0,-9.228470077005113e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86309814453125,0.0,0.0,0.00010918994667,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8629150390625,0.0,0.0,0.0001149823365267,298.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86334228515625,0.0,0.0,8.492560300510377e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8630065917969,0.0,0.0,0.0001149823074229,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.86260986328125,0.0,0.0,0.0005454252241179,285.9593505859375,294.1499938964844,299.8665466308594,297.00494384765625,300.2566833496094,299.8733825683594,287.4195251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634163092821,2.4974180945491763e-08,0.0011633912799879,-0.0643627494573593,0.0,0.0,0.0,-0.0171935316175222,60.0,21.57655143737793,0.0,-9.228470077005113e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.87274169921875,0.0,0.0,0.000109210719529,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.87255859375,0.0,0.0,0.0001150042080553,298.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8729858398437,0.0,0.0,8.494175563100725e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8726501464844,0.0,0.0,0.0001150041789514,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87225341796875,0.0,0.0,0.0005455289501696,285.9710388183594,294.1499938964844,299.8500061035156,296.9851379394531,300.2481689453125,299.85894775390625,287.4359741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636381968855,2.5000039372002906e-08,0.0011636131675913,-0.0644300952553749,0.0,0.0,0.0,-0.0172063540667295,60.0,21.4909725189209,0.0,-9.231978026491561e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.87274169921875,0.0,0.0,0.000109210719529,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.87255859375,0.0,0.0,0.0001150042080553,298.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8729858398437,0.0,0.0,8.494175563100725e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8726501464844,0.0,0.0,0.0001150041789514,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87225341796875,0.0,0.0,0.0005455289501696,285.9710388183594,294.1499938964844,299.8500061035156,296.9851379394531,300.2481689453125,299.85894775390625,287.4359741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636381968855,2.5000039372002906e-08,0.0011636131675913,-0.0644300952553749,0.0,0.0,0.0,-0.0172063540667295,60.0,21.4909725189209,0.0,-9.231978026491561e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8824768066406,0.0,0.0,0.0001092709353542,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822631835937,0.0,0.0,0.0001150676180259,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8826904296875,0.0,0.0,8.498859097016975e-05,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8823547363281,0.0,0.0,0.0001150675889221,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8819580078125,0.0,0.0,0.0005458297673612,285.9828186035156,294.1499938964844,299.830078125,296.96337890625,300.2393798828125,299.8417358398437,287.4523620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642798781394,2.507505492133077e-08,0.0011642548488453,-0.064625471830368,0.0,0.0,0.0,-0.017243543639779,60.0,21.408578872680664,0.0,-9.242157972266797e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8824768066406,0.0,0.0,0.0001092709353542,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822631835937,0.0,0.0,0.0001150676180259,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8826904296875,0.0,0.0,8.498859097016975e-05,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8823547363281,0.0,0.0,0.0001150675889221,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8819580078125,0.0,0.0,0.0005458297673612,285.9828186035156,294.1499938964844,299.830078125,296.96337890625,300.2393798828125,299.8417358398437,287.4523620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642798781394,2.507505492133077e-08,0.0011642548488453,-0.064625471830368,0.0,0.0,0.0,-0.017243543639779,60.0,21.408578872680664,0.0,-9.242157972266797e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89227294921875,0.0,0.0,0.0001093794999178,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.89208984375,0.0,0.0,0.0001151819451479,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924865722656,0.0,0.0,8.507303573423997e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8921813964844,0.0,0.0,0.000115181916044,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89178466796875,0.0,0.0,0.000546372088138,285.9946594238281,294.1499938964844,299.80712890625,296.9388427734375,300.2303466796875,299.8218688964844,287.4687194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654357658699,2.5210319165580586e-08,0.0011654106201604,-0.0649777427315712,0.0,0.0,0.0,-0.0173105951398611,60.0,21.328596115112305,0.0,-9.260529054699873e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89227294921875,0.0,0.0,0.0001093794999178,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.89208984375,0.0,0.0,0.0001151819451479,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924865722656,0.0,0.0,8.507303573423997e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8921813964844,0.0,0.0,0.000115181916044,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89178466796875,0.0,0.0,0.000546372088138,285.9946594238281,294.1499938964844,299.80712890625,296.9388427734375,300.2303466796875,299.8218688964844,287.4687194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654357658699,2.5210319165580586e-08,0.0011654106201604,-0.0649777427315712,0.0,0.0,0.0,-0.0173105951398611,60.0,21.328596115112305,0.0,-9.260529054699873e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.89715576171875,0.0,0.0,0.0001094365434255,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8970031738281,0.0,0.0,0.0001152420154539,298.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973999023437,0.0,0.0,8.511739724781364e-05,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8970642089844,0.0,0.0,0.0001152419790741,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8966979980469,0.0,0.0,0.0005466570728458,286.0005798339844,294.1499938964844,299.7945861816406,296.92559814453125,300.225830078125,299.8119201660156,287.4768981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660429881885,2.5281391202725e-08,0.0011660177260637,-0.0651628226041793,0.0,0.0,0.0,-0.0173458252102136,60.0,21.2886905670166,0.0,-9.270188883192533e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.90216064453125,0.0,0.0,0.0001095369079848,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9019775390625,0.0,0.0,0.0001153476987383,298.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.90240478515625,0.0,0.0,8.519546099705622e-05,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020690917969,0.0,0.0,0.0001153476696345,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.90167236328125,0.0,0.0,0.0005471583572216,286.006591796875,294.1499938964844,299.7813415527344,296.9117431640625,300.220947265625,299.799072265625,287.4850158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011671114480122,2.540644317150509e-08,0.0011670860694721,-0.0654884651303291,0.0,0.0,0.0,-0.01740781404078,60.0,21.250688552856445,0.0,-9.287197855201157e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.91217041015625,0.0,0.0,0.0001097372951335,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9119873046875,0.0,0.0,0.000115558716061,298.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9123840332031,0.0,0.0,8.535131200915202e-05,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9120788574219,0.0,0.0,0.0001155586796812,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.91168212890625,0.0,0.0,0.0005481593543663,286.01861572265625,294.1499938964844,299.7529296875,296.8822937011719,300.2111511230469,299.7733764648437,287.5012512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692463885992,2.5656126112494352e-08,0.0011692206608131,-0.0661385878920555,0.0,0.0,0.0,-0.0175315905362367,60.0,21.174604415893555,0.0,-9.321205851620108e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.91217041015625,0.0,0.0,0.0001097372951335,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9119873046875,0.0,0.0,0.000115558716061,298.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9123840332031,0.0,0.0,8.535131200915202e-05,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9120788574219,0.0,0.0,0.0001155586796812,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.91168212890625,0.0,0.0,0.0005481593543663,286.01861572265625,294.1499938964844,299.7529296875,296.8822937011719,300.2111511230469,299.7733764648437,287.5012512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692463885992,2.5656126112494352e-08,0.0011692206608131,-0.0661385878920555,0.0,0.0,0.0,-0.0175315905362367,60.0,21.174604415893555,0.0,-9.321205851620108e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222717285156,0.0,0.0,0.0001099724468076,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9220886230469,0.0,0.0,0.0001158063387265,298.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9224853515625,0.0,0.0,8.553420775569975e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.92218017578125,0.0,0.0,0.0001158063096227,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9217834472656,0.0,0.0,0.0005493340431712,286.03076171875,294.1499938964844,299.7220764160156,296.85064697265625,300.2008972167969,299.7449951171875,287.5174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717511806637,2.59491397258671e-08,0.0011717253364622,-0.0669014304876327,0.0,0.0,0.0,-0.0176768470555543,60.0,21.099647521972656,0.0,-9.361193775703216e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222717285156,0.0,0.0,0.0001099724468076,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9220886230469,0.0,0.0,0.0001158063387265,298.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9224853515625,0.0,0.0,8.553420775569975e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.92218017578125,0.0,0.0,0.0001158063096227,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9217834472656,0.0,0.0,0.0005493340431712,286.03076171875,294.1499938964844,299.7220764160156,296.85064697265625,300.2008972167969,299.7449951171875,287.5174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717511806637,2.59491397258671e-08,0.0011717253364622,-0.0669014304876327,0.0,0.0,0.0,-0.0176768470555543,60.0,21.099647521972656,0.0,-9.361193775703216e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299621582031,0.0,0.0,0.0001101665984606,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9298095703125,0.0,0.0,0.0001160107931355,298.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302062988281,0.0,0.0,8.568521298002452e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.92987060546875,0.0,0.0,0.0001160107640316,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.92950439453125,0.0,0.0,0.0005503038992173,286.0400085449219,294.1499938964844,299.6971435546875,296.8252868652344,300.1929626464844,299.7222900390625,287.5297241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738197645172,2.6191067092895537e-08,0.0011737935710698,-0.0675311908125877,0.0,0.0,0.0,-0.0177967771887779,60.0,21.043127059936523,0.0,-9.394274513851997e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93243408203125,0.0,0.0,0.0001102348687709,298.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9322814941406,0.0,0.0,0.0001160826868726,298.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93267822265625,0.0,0.0,8.573831291869283e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9323425292969,0.0,0.0,0.0001160826577688,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320068359375,0.0,0.0,0.000550644879695,286.0429992675781,294.1499938964844,299.68902587890625,296.8170471191406,300.19024658203125,299.7142944335937,287.5335998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174546778202,2.627613682193441e-08,0.0011745204683393,-0.0677526146173477,0.0,0.0,0.0,-0.0178389474749565,60.0,21.025150299072266,0.0,-9.40592101983384e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9428405761719,0.0,0.0,0.0001105292103602,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9426574707031,0.0,0.0,0.000116392635391,298.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.94305419921875,0.0,0.0,8.59672436490655e-05,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9427490234375,0.0,0.0,0.0001163926062872,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423828125,0.0,0.0,0.0005521152052097,286.0553894042969,294.1499938964844,299.6539001464844,296.7817077636719,300.1786499023437,299.6797180175781,287.54962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776832398027,2.6642902994922224e-08,0.0011776566971093,-0.068707138299942,0.0,0.0,0.0,-0.0180207695811986,60.0,20.950035095214844,0.0,-9.456213945213676e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
