time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17712840,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9428405761719,0.0,0.0,0.0001105292103602,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9426574707031,0.0,0.0,0.000116392635391,298.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.94305419921875,0.0,0.0,8.59672436490655e-05,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9427490234375,0.0,0.0,0.0001163926062872,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423828125,0.0,0.0,0.0005521152052097,286.0553894042969,294.1499938964844,299.6539001464844,296.7817077636719,300.1786499023437,299.6797180175781,287.54962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776832398027,2.6642902994922224e-08,0.0011776566971093,-0.068707138299942,0.0,0.0,0.0,-0.0180207695811986,60.0,20.950035095214844,0.0,-9.456213945213676e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.947998046875,0.0,0.0,0.0001106739800889,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478454589844,0.0,0.0,0.0001165450885309,298.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482421875,0.0,0.0,8.607983909314498e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.94793701171875,0.0,0.0,0.0001165450521511,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.94757080078125,0.0,0.0,0.0005528383189812,286.06158447265625,294.1499938964844,299.6356506347656,296.7634582519531,300.17291259765625,299.6627502441406,287.5576477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792269069701,2.6823300913747523e-08,0.0011792001314461,-0.0691765695810318,0.0,0.0,0.0,-0.018110204488039,60.0,20.91270637512207,0.0,-9.480999807465197e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9532775878906,0.0,0.0,0.0001108262658817,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530944824219,0.0,0.0,0.0001167054579127,298.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9534912109375,0.0,0.0,8.619828440714628e-05,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95318603515625,0.0,0.0,0.0001167054215329,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95281982421875,0.0,0.0,0.0005535990931093,286.06787109375,294.1499938964844,299.6169738769531,296.74481201171875,300.1667785644531,299.6443786621094,287.5656433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808486888185,2.7013065562186973e-08,0.0011808216804638,-0.0696703270077705,0.0,0.0,0.0,-0.0182042736560106,60.0,20.87424659729004,0.0,-9.5071087002907e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638366699219,0.0,0.0,0.0001111318488256,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9636535644531,0.0,0.0,0.0001170272516901,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.96405029296875,0.0,0.0,8.643596083857119e-05,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9637451171875,0.0,0.0,0.0001170272153103,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.96337890625,0.0,0.0,0.0005551255308091,286.0804443359375,294.1499938964844,299.57843017578125,296.7065734863281,300.1542053222656,299.6069641113281,287.5815734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841038940474,2.7393850743351322e-08,0.0011840765364468,-0.0706609487533569,0.0,0.0,0.0,-0.0183930397033691,60.0,20.796327590942383,0.0,-9.559605729236865e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638366699219,0.0,0.0,0.0001111318488256,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9636535644531,0.0,0.0,0.0001170272516901,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.96405029296875,0.0,0.0,8.643596083857119e-05,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9637451171875,0.0,0.0,0.0001170272153103,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.96337890625,0.0,0.0,0.0005551255308091,286.0804443359375,294.1499938964844,299.57843017578125,296.7065734863281,300.1542053222656,299.6069641113281,287.5815734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841038940474,2.7393850743351322e-08,0.0011840765364468,-0.0706609487533569,0.0,0.0,0.0,-0.0183930397033691,60.0,20.796327590942383,0.0,-9.559605729236865e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9745483398437,0.0,0.0,0.0001114381302613,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.974365234375,0.0,0.0,0.0001173497730633,298.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747619628906,0.0,0.0,8.667417569085956e-05,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9744567871094,0.0,0.0,0.0001173497439594,298.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97412109375,0.0,0.0,0.0005566554609686,286.0932006835937,294.1499938964844,299.5384521484375,296.6672058105469,300.14080810546875,299.5673828125,287.5974426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873674811795,2.7775504563010145e-08,0.0011873396579176,-0.071653626859188,0.0,0.0,0.0,-0.0185822397470474,60.0,20.71467018127441,0.0,-9.612367790623469e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9745483398437,0.0,0.0,0.0001114381302613,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.974365234375,0.0,0.0,0.0001173497730633,298.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747619628906,0.0,0.0,8.667417569085956e-05,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9744567871094,0.0,0.0,0.0001173497439594,298.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97412109375,0.0,0.0,0.0005566554609686,286.0932006835937,294.1499938964844,299.5384521484375,296.6672058105469,300.14080810546875,299.5673828125,287.5974426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873674811795,2.7775504563010145e-08,0.0011873396579176,-0.071653626859188,0.0,0.0,0.0,-0.0185822397470474,60.0,20.71467018127441,0.0,-9.612367790623469e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9853210449219,0.0,0.0,0.000111741857836,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9851379394531,0.0,0.0,0.000117669616884,298.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9855041503906,0.0,0.0,8.691041148267686e-05,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9852294921875,0.0,0.0,0.0001176695877802,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9848937988281,0.0,0.0,0.0005581727018579,286.1059875488281,294.1499938964844,299.49725341796875,296.6268615722656,300.1271057128906,299.5272827148437,287.61328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906039435416,2.8153984032996973e-08,0.0011905757710337,-0.0726378485560417,0.0,0.0,0.0,-0.0187698677182197,60.0,20.63169288635254,0.0,-9.664834266231993e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9853210449219,0.0,0.0,0.000111741857836,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9851379394531,0.0,0.0,0.000117669616884,298.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9855041503906,0.0,0.0,8.691041148267686e-05,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9852294921875,0.0,0.0,0.0001176695877802,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9848937988281,0.0,0.0,0.0005581727018579,286.1059875488281,294.1499938964844,299.49725341796875,296.6268615722656,300.1271057128906,299.5272827148437,287.61328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906039435416,2.8153984032996973e-08,0.0011905757710337,-0.0726378485560417,0.0,0.0,0.0,-0.0187698677182197,60.0,20.63169288635254,0.0,-9.664834266231993e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9962463378906,0.0,0.0,0.0001120335364248,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99609375,0.0,0.0,0.0001179767641588,298.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9964599609375,0.0,0.0,8.713726856512949e-05,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99615478515625,0.0,0.0,0.0001179767350549,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9958190917969,0.0,0.0,0.0005596296978183,286.1189270019531,294.1499938964844,299.4550476074219,296.5858154296875,300.1123352050781,299.4852905273437,287.6289978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937110684812,2.8517440853192972e-08,0.0011936825467273,-0.0735828056931495,0.0,0.0,0.0,-0.01895004324615,60.0,20.543960571289062,0.0,-9.715351723116329e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9962463378906,0.0,0.0,0.0001120335364248,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99609375,0.0,0.0,0.0001179767641588,298.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9964599609375,0.0,0.0,8.713726856512949e-05,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99615478515625,0.0,0.0,0.0001179767350549,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9958190917969,0.0,0.0,0.0005596296978183,286.1189270019531,294.1499938964844,299.4550476074219,296.5858154296875,300.1123352050781,299.4852905273437,287.6289978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937110684812,2.8517440853192972e-08,0.0011936825467273,-0.0735828056931495,0.0,0.0,0.0,-0.01895004324615,60.0,20.543960571289062,0.0,-9.715351723116329e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.001708984375,0.0,0.0,0.0001121805471484,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0015563964844,0.0,0.0,0.0001181315747089,298.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0019226074219,0.0,0.0,8.725161023903638e-05,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0016174316406,0.0,0.0,0.0001181315456051,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0013122558594,0.0,0.0,0.0005603640456683,286.1253967285156,294.1499938964844,299.43359375,296.5650939941406,300.10498046875,299.4644470214844,287.6368713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952768545597,2.8700631204969795e-08,0.0011952480999752,-0.0740590170025825,0.0,0.0,0.0,-0.0190408546477556,60.0,20.500385284423828,0.0,-9.74086447058653e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072326660156,0.0,0.0,0.0001123234760598,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.007080078125,0.0,0.0,0.0001182820851681,298.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0074462890625,0.0,0.0,8.736277959542349e-05,298.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00714111328125,0.0,0.0,0.0001182820560643,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0068359375,0.0,0.0,0.0005610780208371,286.1319274902344,294.1499938964844,299.4119873046875,296.54425048828125,300.0973205566406,299.44305419921875,287.64471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967996833845,2.8878742952542783e-08,0.0011967708123847,-0.0745219737291336,0.0,0.0,0.0,-0.0191291496157646,60.0,20.45513343811035,0.0,-9.765700781372288e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0183410644531,0.0,0.0,0.0001126084825955,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0181884765625,0.0,0.0,0.0001185822038678,298.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0185241699219,0.0,0.0,8.75844489200972e-05,298.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.01824951171875,0.0,0.0,0.000118582174764,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0179443359375,0.0,0.0,0.0005625016638077,286.1450500488281,294.1499938964844,299.36834716796875,296.5023193359375,300.08154296875,299.3998107910156,287.6603698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199836959131,2.9233888199087232e-08,0.0011998077388852,-0.0754449516534805,0.0,0.0,0.0,-0.0193052124232053,60.0,20.363571166992188,0.0,-9.815317980610416e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0183410644531,0.0,0.0,0.0001126084825955,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0181884765625,0.0,0.0,0.0001185822038678,298.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0185241699219,0.0,0.0,8.75844489200972e-05,298.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.01824951171875,0.0,0.0,0.000118582174764,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0179443359375,0.0,0.0,0.0005625016638077,286.1450500488281,294.1499938964844,299.36834716796875,296.5023193359375,300.08154296875,299.3998107910156,287.6603698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199836959131,2.9233888199087232e-08,0.0011998077388852,-0.0754449516534805,0.0,0.0,0.0,-0.0193052124232053,60.0,20.363571166992188,0.0,-9.815317980610416e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0001128971562138,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0294189453125,0.0,0.0,0.0001188861933769,298.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0297546386719,0.0,0.0,8.780897769611329e-05,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02947998046875,0.0,0.0,0.000118886171549,298.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0291442871094,0.0,0.0,0.0005639437003992,286.15826416015625,294.1499938964844,299.32427978515625,296.4602966308594,300.0650939941406,299.3560791015625,287.6759338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029120698571,2.9593614669920492e-08,0.0012028825003653,-0.0763796418905258,0.0,0.0,0.0,-0.0194835383445024,60.0,20.271957397460938,0.0,-9.865703987088636e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0001128971562138,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0294189453125,0.0,0.0,0.0001188861933769,298.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0297546386719,0.0,0.0,8.780897769611329e-05,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02947998046875,0.0,0.0,0.000118886171549,298.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0291442871094,0.0,0.0,0.0005639437003992,286.15826416015625,294.1499938964844,299.32427978515625,296.4602966308594,300.0650939941406,299.3560791015625,287.6759338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029120698571,2.9593614669920492e-08,0.0012028825003653,-0.0763796418905258,0.0,0.0,0.0,-0.0194835383445024,60.0,20.271957397460938,0.0,-9.865703987088636e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390014648437,0.0,0.0,0.0001131416283897,298.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0001191436385852,298.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0391845703125,0.0,0.0,8.799912029644474e-05,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0389099121094,0.0,0.0,0.0001191436094813,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0386047363281,0.0,0.0,0.0005651648971252,286.1693725585937,294.1499938964844,299.2870788574219,296.425048828125,300.0512084960937,299.3193054199219,287.68902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055162806063,2.989825986787764e-08,0.0012054863618686,-0.0771710574626922,0.0,0.0,0.0,-0.0196345578879117,60.0,20.19493103027344,0.0,-9.908475107067717e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.04083251953125,0.0,0.0,0.0001131913813878,298.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406799316406,0.0,0.0,0.00011919602548,298.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.041015625,0.0,0.0,8.803781383903697e-05,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0407409667969,0.0,0.0,0.0001191959963762,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0404357910156,0.0,0.0,0.0005654133856296,286.1715087890625,294.1499938964844,299.27996826171875,296.4183349609375,300.04840087890625,299.312255859375,287.6914978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012060459703207,2.996025116885903e-08,0.0012060159351676,-0.0773320868611335,0.0,0.0,0.0,-0.0196652878075838,60.0,20.18064308166504,0.0,-9.917189913721813e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0523681640625,0.0,0.0,0.0001135237544076,298.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.05224609375,0.0,0.0,0.0001195460281451,298.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05255126953125,0.0,0.0,8.82963213371113e-05,298.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.05230712890625,0.0,0.0,0.0001195460063172,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.052001953125,0.0,0.0,0.0005670737009495,286.18505859375,294.1499938964844,299.23565673828125,296.3766784667969,300.0299987792969,299.2678527832031,287.7069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095881393179,3.0374440740388315e-08,0.0012095577549189,-0.078407809138298,0.0,0.0,0.0,-0.0198706183582544,60.0,20.093204498291016,0.0,-9.97551339310121e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0523681640625,0.0,0.0,0.0001135237544076,298.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.05224609375,0.0,0.0,0.0001195460281451,298.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05255126953125,0.0,0.0,8.82963213371113e-05,298.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.05230712890625,0.0,0.0,0.0001195460063172,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.052001953125,0.0,0.0,0.0005670737009495,286.18505859375,294.1499938964844,299.23565673828125,296.3766784667969,300.0299987792969,299.2678527832031,287.7069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095881393179,3.0374440740388315e-08,0.0012095577549189,-0.078407809138298,0.0,0.0,0.0,-0.0198706183582544,60.0,20.093204498291016,0.0,-9.97551339310121e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.05810546875,0.0,0.0,0.0001136895953095,298.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0579528808594,0.0,0.0,0.0001197206656797,298.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.05828857421875,0.0,0.0,8.842530951369554e-05,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0580139160156,0.0,0.0,0.0001197206365759,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0577087402344,0.0,0.0,0.0005679021123796,286.1917724609375,294.1499938964844,299.21356201171875,296.35601806640625,300.0211486816406,299.24560546875,287.7146301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113560223951,3.0581098542370455e-08,0.0012113254051655,-0.078944444656372,0.0,0.0,0.0,-0.0199730731546878,60.0,20.049049377441406,0.0,-1.0004678330233221e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0639343261719,0.0,0.0,0.000113854483061,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.06378173828125,0.0,0.0,0.0001198943064082,298.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0641174316406,0.0,0.0,8.855355554260314e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0638427734375,0.0,0.0,0.0001198942773044,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.06353759765625,0.0,0.0,0.0005687257507815,286.1985778808594,294.1499938964844,299.1915588378906,296.3354797363281,300.01171875,299.2235412597656,287.7222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012131120311096,3.078657684341124e-08,0.0012130811810493,-0.0794779434800148,0.0,0.0,0.0,-0.0200749300420284,60.0,20.006044387817383,0.0,-1.003371892238647e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.07550048828125,0.0,0.0,0.0001141907196142,298.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0753479003906,0.0,0.0,0.0001202483836095,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.07568359375,0.0,0.0,8.881507528712973e-05,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0754089355469,0.0,0.0,0.0001202483545057,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751037597656,0.0,0.0,0.0005704053328372,286.2121276855469,294.1499938964844,299.1478271484375,296.2950134277344,299.99322509765625,299.17919921875,287.7376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166957603767,3.120558744740265e-08,0.0012166645610705,-0.0805656462907791,0.0,0.0,0.0,-0.0202826522290706,60.0,19.918685913085938,0.0,-1.0093067004390833e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.07550048828125,0.0,0.0,0.0001141907196142,298.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0753479003906,0.0,0.0,0.0001202483836095,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.07568359375,0.0,0.0,8.881507528712973e-05,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0754089355469,0.0,0.0,0.0001202483545057,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751037597656,0.0,0.0,0.0005704053328372,286.2121276855469,294.1499938964844,299.1478271484375,296.2950134277344,299.99322509765625,299.17919921875,287.7376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166957603767,3.120558744740265e-08,0.0012166645610705,-0.0805656462907791,0.0,0.0,0.0,-0.0202826522290706,60.0,19.918685913085938,0.0,-1.0093067004390833e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0872802734375,0.0,0.0,0.0001145058486144,298.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.087158203125,0.0,0.0,0.0001205802254844,298.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.08746337890625,0.0,0.0,8.906017319532111e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.08721923828125,0.0,0.0,0.0001205801963806,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0869140625,0.0,0.0,0.0005719795008189,286.22589111328125,294.1499938964844,299.10467529296875,296.2554016113281,299.9735717773437,299.1358642578125,287.7529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220051664859,3.1598283101175184e-08,0.0012200199998915,-0.0815847963094711,0.0,0.0,0.0,-0.0204773172736167,60.0,19.83392333984375,0.0,-1.0148847451318944e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0872802734375,0.0,0.0,0.0001145058486144,298.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.087158203125,0.0,0.0,0.0001205802254844,298.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.08746337890625,0.0,0.0,8.906017319532111e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.08721923828125,0.0,0.0,0.0001205801963806,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0869140625,0.0,0.0,0.0005719795008189,286.22589111328125,294.1499938964844,299.10467529296875,296.2554016113281,299.9735717773437,299.1358642578125,287.7529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220051664859,3.1598283101175184e-08,0.0012200199998915,-0.0815847963094711,0.0,0.0,0.0,-0.0204773172736167,60.0,19.83392333984375,0.0,-1.0148847451318944e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.09912109375,0.0,0.0,0.0001148216615547,298.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0989685058594,0.0,0.0,0.0001209127876791,298.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0992736816406,0.0,0.0,8.930580224841833e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0990295410156,0.0,0.0,0.0001209127585752,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0987548828125,0.0,0.0,0.000573557044845,286.2396850585937,294.1499938964844,299.0623474121094,296.2168884277344,299.95379638671875,299.09283447265625,287.7681579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234200257807,3.1991838511657995e-08,0.0012233880115672,-0.0826059207320213,0.0,0.0,0.0,-0.020672433078289,60.0,19.748668670654297,0.0,-1.0204902878285793e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.09912109375,0.0,0.0,0.0001148216615547,298.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0989685058594,0.0,0.0,0.0001209127876791,298.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0992736816406,0.0,0.0,8.930580224841833e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0990295410156,0.0,0.0,0.0001209127585752,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0987548828125,0.0,0.0,0.000573557044845,286.2396850585937,294.1499938964844,299.0623474121094,296.2168884277344,299.95379638671875,299.09283447265625,287.7681579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234200257807,3.1991838511657995e-08,0.0012233880115672,-0.0826059207320213,0.0,0.0,0.0,-0.020672433078289,60.0,19.748668670654297,0.0,-1.0204902878285793e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1109924316406,0.0,0.0,0.0001151260294136,298.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.11083984375,0.0,0.0,0.0001212333008879,298.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.11114501953125,0.0,0.0,8.95425328053534e-05,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.11090087890625,0.0,0.0,0.0001212332717841,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1106262207031,0.0,0.0,0.0005750774289481,286.2535095214844,294.1499938964844,299.0209655761719,296.1796875,299.93377685546875,299.0502014160156,287.78338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266613775864,3.2371129776720415e-08,0.0012266290141269,-0.0835897997021675,0.0,0.0,0.0,-0.0208604540675878,60.0,19.663848876953125,0.0,-1.0259073235374673e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1109924316406,0.0,0.0,0.0001151260294136,298.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.11083984375,0.0,0.0,0.0001212333008879,298.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.11114501953125,0.0,0.0,8.95425328053534e-05,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.11090087890625,0.0,0.0,0.0001212332717841,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1106262207031,0.0,0.0,0.0005750774289481,286.2535095214844,294.1499938964844,299.0209655761719,296.1796875,299.93377685546875,299.0502014160156,287.78338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266613775864,3.2371129776720415e-08,0.0012266290141269,-0.0835897997021675,0.0,0.0,0.0,-0.0208604540675878,60.0,19.663848876953125,0.0,-1.0259073235374673e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11700439453125,0.0,0.0,0.0001152641925727,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1168518066406,0.0,0.0,0.0001213787909364,298.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171569824219,0.0,0.0,8.964999142335728e-05,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1169128417969,0.0,0.0,0.0001213787691085,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1166381835937,0.0,0.0,0.0005757675971835,286.260498046875,294.1499938964844,299.000732421875,296.16162109375,299.9233703613281,299.02978515625,287.7909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281318195164,3.2543304939736124e-08,0.0012280992232263,-0.0840363353490829,0.0,0.0,0.0,-0.0209457967430353,60.0,19.622676849365234,0.0,-1.0283710594194417e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1229858398437,0.0,0.0,0.000115405775432,298.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.12286376953125,0.0,0.0,0.0001215278825839,298.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1231689453125,0.0,0.0,8.976011304184794e-05,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1229248046875,0.0,0.0,0.000121527860756,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1226501464844,0.0,0.0,0.0005764748202636,286.2674865722656,294.1499938964844,298.9808044433594,296.1439819335937,299.9130249023437,299.0092468261719,287.7984924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012296395143494,3.2719739806452714e-08,0.0012296068016439,-0.0844938829541206,0.0,0.0,0.0,-0.0210332591086626,60.0,19.580974578857425,0.0,-1.0308988152019084e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.13507080078125,0.0,0.0,0.0001156742655439,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.13494873046875,0.0,0.0,0.0001218106190208,298.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.13525390625,0.0,0.0,8.996894030133262e-05,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.135009765625,0.0,0.0,0.0001218105971929,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347351074219,0.0,0.0,0.0005778160411864,286.281494140625,294.1499938964844,298.9420471191406,296.1099548339844,299.8919982910156,298.9692687988281,287.8135681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325018178671,3.305433082800846e-08,0.0012324687559157,-0.0853614211082458,0.0,0.0,0.0,-0.0211991351097822,60.0,19.49848937988281,0.0,-1.035700876172996e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.13507080078125,0.0,0.0,0.0001156742655439,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.13494873046875,0.0,0.0,0.0001218106190208,298.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.13525390625,0.0,0.0,8.996894030133262e-05,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.135009765625,0.0,0.0,0.0001218105971929,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347351074219,0.0,0.0,0.0005778160411864,286.281494140625,294.1499938964844,298.9420471191406,296.1099548339844,299.8919982910156,298.9692687988281,287.8135681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325018178671,3.305433082800846e-08,0.0012324687559157,-0.0853614211082458,0.0,0.0,0.0,-0.0211991351097822,60.0,19.49848937988281,0.0,-1.035700876172996e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473083496094,0.0,0.0,0.0001159157327492,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14715576171875,0.0,0.0,0.0001220648991875,298.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1474609375,0.0,0.0,9.015674731926993e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.147216796875,0.0,0.0,0.0001220648700837,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1469421386719,0.0,0.0,0.0005790222203359,286.295654296875,294.1499938964844,298.9048767089844,296.077880859375,299.8703918457031,298.9315490722656,287.8285522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350734323263,3.3355238571175505e-08,0.0012350401375442,-0.0861414521932601,0.0,0.0,0.0,-0.0213482994586229,60.0,19.418773651123047,0.0,-1.0400290761936049e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473083496094,0.0,0.0,0.0001159157327492,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14715576171875,0.0,0.0,0.0001220648991875,298.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1474609375,0.0,0.0,9.015674731926993e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.147216796875,0.0,0.0,0.0001220648700837,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1469421386719,0.0,0.0,0.0005790222203359,286.295654296875,294.1499938964844,298.9048767089844,296.077880859375,299.8703918457031,298.9315490722656,287.8285522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350734323263,3.3355238571175505e-08,0.0012350401375442,-0.0861414521932601,0.0,0.0,0.0,-0.0213482994586229,60.0,19.418773651123047,0.0,-1.0400290761936049e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1585693359375,0.0,0.0,0.0001161295876954,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.158447265625,0.0,0.0,0.0001222900900756,298.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15875244140625,0.0,0.0,9.032307571033016e-05,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.15850830078125,0.0,0.0,0.0001222900609718,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1582336425781,0.0,0.0,0.0005800904473289,286.3086853027344,294.1499938964844,298.87225341796875,296.0502014160156,299.85040283203125,298.8975830078125,287.8423156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012373551726341,3.3621734729649695e-08,0.0012373215286061,-0.0868321657180786,0.0,0.0,0.0,-0.0214804261922836,60.0,19.34624671936035,0.0,-1.0438697728432089e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1595764160156,0.0,0.0,0.0001161443724413,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1594543457031,0.0,0.0,0.0001223056606249,298.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1597595214844,0.0,0.0,9.033457172336055e-05,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1595153808594,0.0,0.0,0.0001223056315211,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.15924072265625,0.0,0.0,0.0005801643128506,286.3098449707031,294.1499938964844,298.8695068359375,296.0478820800781,299.8486328125,298.8949584960937,287.843505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375125661492,3.3640162655501626e-08,0.0012374789221212,-0.0868799164891243,0.0,0.0,0.0,-0.0214895606040954,60.0,19.340347290039062,0.0,-1.0441355868806569e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
