time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715180,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.17193603515625,0.0,0.0,0.0001163514607469,298.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1718139648437,0.0,0.0,0.0001225237356266,298.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1720886230469,0.0,0.0,9.049563959706576e-05,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.171875,0.0,0.0,0.0001225237065227,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1716003417969,0.0,0.0,0.0005811987794004,286.3240966796875,294.1499938964844,298.83612060546875,296.02020263671875,299.8266296386719,298.8600769042969,287.8583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397185200825,3.3898224671702344e-08,0.0012396846432238,-0.0875486433506012,0.0,0.0,0.0,-0.0216174889355897,60.0,19.26367950439453,0.0,-1.0478620282583509e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.17193603515625,0.0,0.0,0.0001163514607469,298.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1718139648437,0.0,0.0,0.0001225237356266,298.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1720886230469,0.0,0.0,9.049563959706576e-05,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.171875,0.0,0.0,0.0001225237065227,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1716003417969,0.0,0.0,0.0005811987794004,286.3240966796875,294.1499938964844,298.83612060546875,296.02020263671875,299.8266296386719,298.8600769042969,287.8583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397185200825,3.3898224671702344e-08,0.0012396846432238,-0.0875486433506012,0.0,0.0,0.0,-0.0216174889355897,60.0,19.26367950439453,0.0,-1.0478620282583509e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1781311035156,0.0,0.0,0.0001164469067589,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1780090332031,0.0,0.0,0.000122624245705,298.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17828369140625,0.0,0.0,9.056988346856087e-05,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1780700683594,0.0,0.0,0.0001226242166012,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,0.0005816755583509,286.33123779296875,294.1499938964844,298.8202514648437,296.0072937011719,299.8155517578125,298.84326171875,287.8658142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407321482896,3.40171659729549e-08,0.0012406981550157,-0.0878568291664123,0.0,0.0,0.0,-0.0216764360666275,60.0,19.22607040405273,0.0,-1.0495818258959845e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1843566894531,0.0,0.0,0.0001165338326245,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1842346191406,0.0,0.0,0.0001227157772518,298.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1845092773437,0.0,0.0,9.063748439075424e-05,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1842956542969,0.0,0.0,0.000122715748148,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1840209960937,0.0,0.0,0.0005821097875013,286.3384094238281,294.1499938964844,298.8049621582031,295.9950256347656,299.8044128417969,298.8272705078125,287.87322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416581157594,3.4125484660307854e-08,0.0012416240060701,-0.0881374552845954,0.0,0.0,0.0,-0.0217301305383443,60.0,19.189268112182617,0.0,-1.051149141062524e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.19683837890625,0.0,0.0,0.0001166964138974,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1967163085937,0.0,0.0,0.0001228869805345,298.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1969909667969,0.0,0.0,9.076394053408876e-05,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.19677734375,0.0,0.0,0.0001228869659826,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.196533203125,0.0,0.0,0.0005829219007864,286.352783203125,294.1499938964844,298.77618408203125,295.9725952148437,299.78204345703125,298.79638671875,287.88800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433934025466,3.432808881598248e-08,0.0012433590600267,-0.0886623114347457,0.0,0.0,0.0,-0.0218305848538875,60.0,19.117149353027344,0.0,-1.054083895724034e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.19683837890625,0.0,0.0,0.0001166964138974,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1967163085937,0.0,0.0,0.0001228869805345,298.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1969909667969,0.0,0.0,9.076394053408876e-05,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.19677734375,0.0,0.0,0.0001228869659826,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.196533203125,0.0,0.0,0.0005829219007864,286.352783203125,294.1499938964844,298.77618408203125,295.9725952148437,299.78204345703125,298.79638671875,287.88800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433934025466,3.432808881598248e-08,0.0012433590600267,-0.0886623114347457,0.0,0.0,0.0,-0.0218305848538875,60.0,19.117149353027344,0.0,-1.054083895724034e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20947265625,0.0,0.0,0.000116824026918,298.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2093505859375,0.0,0.0,0.0001230213674716,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2096252441406,0.0,0.0,9.086319187190384e-05,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2093811035156,0.0,0.0,0.0001230213529197,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2091369628906,0.0,0.0,0.0005835593910887,286.36724853515625,294.1499938964844,298.75,295.9530639648437,299.7595520019531,298.7698059082031,287.9026794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447503395378,3.448710828024559e-08,0.0012447158806025,-0.0890742167830467,0.0,0.0,0.0,-0.0219094026833772,60.0,19.0523681640625,0.0,-1.0563903174443119e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20947265625,0.0,0.0,0.000116824026918,298.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2093505859375,0.0,0.0,0.0001230213674716,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2096252441406,0.0,0.0,9.086319187190384e-05,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2093811035156,0.0,0.0,0.0001230213529197,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2091369628906,0.0,0.0,0.0005835593910887,286.36724853515625,294.1499938964844,298.75,295.9530639648437,299.7595520019531,298.7698059082031,287.9026794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447503395378,3.448710828024559e-08,0.0012447158806025,-0.0890742167830467,0.0,0.0,0.0,-0.0219094026833772,60.0,19.0523681640625,0.0,-1.0563903174443119e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2221069335937,0.0,0.0,0.0001169571332866,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.22198486328125,0.0,0.0,0.0001231615315191,298.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2222595214844,0.0,0.0,9.096672147279604e-05,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2220458984375,0.0,0.0,0.0001231615169672,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2218017578125,0.0,0.0,0.0005842242971993,286.3817749023437,294.1499938964844,298.7276306152344,295.9375915527344,299.7370910644531,298.7453308105469,287.9173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461689766496,3.465297737648143e-08,0.001246134401299,-0.0895038023591041,0.0,0.0,0.0,-0.0219916310161352,60.0,18.991504669189453,0.0,-1.0587986309928965e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2221069335937,0.0,0.0,0.0001169571332866,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.22198486328125,0.0,0.0,0.0001231615315191,298.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2222595214844,0.0,0.0,9.096672147279604e-05,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2220458984375,0.0,0.0,0.0001231615169672,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2218017578125,0.0,0.0,0.0005842242971993,286.3817749023437,294.1499938964844,298.7276306152344,295.9375915527344,299.7370910644531,298.7453308105469,287.9173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461689766496,3.465297737648143e-08,0.001246134401299,-0.0895038023591041,0.0,0.0,0.0,-0.0219916310161352,60.0,18.991504669189453,0.0,-1.0587986309928965e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.000117101248179,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2347106933594,0.0,0.0,0.000123313293443,298.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2349853515625,0.0,0.0,9.107880759984256e-05,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2347717285156,0.0,0.0,0.0001233132788911,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2345275878906,0.0,0.0,0.0005849442095495,286.39630126953125,294.1499938964844,298.7098693847656,295.9269714355469,299.7146911621094,298.7236022949219,287.93194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477030977606,3.4832559947517445e-08,0.0012476682895794,-0.0899688601493835,0.0,0.0,0.0,-0.0220806505531072,60.0,18.939424514770508,0.0,-1.061409236058353e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.000117101248179,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2347106933594,0.0,0.0,0.000123313293443,298.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2349853515625,0.0,0.0,9.107880759984256e-05,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2347717285156,0.0,0.0,0.0001233132788911,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2345275878906,0.0,0.0,0.0005849442095495,286.39630126953125,294.1499938964844,298.7098693847656,295.9269714355469,299.7146911621094,298.7236022949219,287.93194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477030977606,3.4832559947517445e-08,0.0012476682895794,-0.0899688601493835,0.0,0.0,0.0,-0.0220806505531072,60.0,18.939424514770508,0.0,-1.061409236058353e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2412414550781,0.0,0.0,0.0001171865369542,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411193847656,0.0,0.0,0.0001234031078638,298.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24139404296875,0.0,0.0,9.114514250541106e-05,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411804199219,0.0,0.0,0.0001234030933119,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2409362792969,0.0,0.0,0.0005853702314198,286.40362548828125,294.1499938964844,298.70263671875,295.9233703613281,299.70367431640625,298.71630859375,287.939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012486124178394,3.493884648264611e-08,0.0012485774932429,-0.0902440771460533,0.0,0.0,0.0,-0.0221333429217338,60.0,18.923280715942383,0.0,-1.0629558033770081e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2476501464844,0.0,0.0,0.0001172691627289,298.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2475280761719,0.0,0.0,0.000123490113765,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2477722167969,0.0,0.0,9.120941103901714e-05,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2475891113281,0.0,0.0,0.000123490099213,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2473449707031,0.0,0.0,0.0005857829819433,286.41094970703125,294.1499938964844,298.6964111328125,295.9208984375,299.69256591796875,298.7082214355469,287.94647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001249493798241,3.5041814783198795e-08,0.0012494587572291,-0.090510681271553,0.0,0.0,0.0,-0.0221843924373388,60.0,18.905010223388672,0.0,-1.0644551196037356e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.260498046875,0.0,0.0,0.0001174470016849,298.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2603759765625,0.0,0.0,0.0001236773969139,298.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2606506347656,0.0,0.0,9.134772699326275e-05,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26043701171875,0.0,0.0,0.0001236773678101,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601928710937,0.0,0.0,0.0005866713472642,286.4256286621094,294.1499938964844,298.6869506835937,295.9190673828125,299.6706237792969,298.6952819824219,287.9609680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513868277892,3.5263433062482363e-08,0.0012513515539467,-0.0910844355821609,0.0,0.0,0.0,-0.022294245660305,60.0,18.87795639038086,0.0,-1.067685744260416e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.260498046875,0.0,0.0,0.0001174470016849,298.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2603759765625,0.0,0.0,0.0001236773969139,298.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2606506347656,0.0,0.0,9.134772699326275e-05,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26043701171875,0.0,0.0,0.0001236773678101,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601928710937,0.0,0.0,0.0005866713472642,286.4256286621094,294.1499938964844,298.6869506835937,295.9190673828125,299.6706237792969,298.6952819824219,287.9609680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513868277892,3.5263433062482363e-08,0.0012513515539467,-0.0910844355821609,0.0,0.0,0.0,-0.022294245660305,60.0,18.87795639038086,0.0,-1.067685744260416e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.27349853515625,0.0,0.0,0.0001176444202428,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2733764648437,0.0,0.0,0.0001238852855749,298.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.27362060546875,0.0,0.0,9.150127152679488e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2734375,0.0,0.0,0.0001238852564711,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.273193359375,0.0,0.0,0.0005876575014553,286.4403991699219,294.1499938964844,298.6810913085937,295.9211730957031,299.6492004394531,298.6883850097656,287.9753723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534904526546,3.5509454932025626e-08,0.0012534549459815,-0.0917212590575218,0.0,0.0,0.0,-0.0224162079393863,60.0,18.86955451965332,0.0,-1.0712778220067777e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.27349853515625,0.0,0.0,0.0001176444202428,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2733764648437,0.0,0.0,0.0001238852855749,298.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.27362060546875,0.0,0.0,9.150127152679488e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2734375,0.0,0.0,0.0001238852564711,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.273193359375,0.0,0.0,0.0005876575014553,286.4403991699219,294.1499938964844,298.6810913085937,295.9211730957031,299.6492004394531,298.6883850097656,287.9753723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534904526546,3.5509454932025626e-08,0.0012534549459815,-0.0917212590575218,0.0,0.0,0.0,-0.0224162079393863,60.0,18.86955451965332,0.0,-1.0712778220067777e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2864990234375,0.0,0.0,0.0001178442907985,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.286376953125,0.0,0.0,0.0001240957499248,298.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.28662109375,0.0,0.0,9.165672236122192e-05,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.28643798828125,0.0,0.0,0.0001240957353729,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28619384765625,0.0,0.0,0.0005886558792553,286.4552001953125,294.1499938964844,298.6785583496094,295.9269104003906,299.6278991699219,298.68212890625,287.9897766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556189903989,3.5758525029905286e-08,0.0012555832508951,-0.092365875840187,0.0,0.0,0.0,-0.0225396770983934,60.0,18.863739013671875,0.0,-1.0749206325044725e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2864990234375,0.0,0.0,0.0001178442907985,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.286376953125,0.0,0.0,0.0001240957499248,298.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.28662109375,0.0,0.0,9.165672236122192e-05,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.28643798828125,0.0,0.0,0.0001240957353729,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28619384765625,0.0,0.0,0.0005886558792553,286.4552001953125,294.1499938964844,298.6785583496094,295.9269104003906,299.6278991699219,298.68212890625,287.9897766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556189903989,3.5758525029905286e-08,0.0012555832508951,-0.092365875840187,0.0,0.0,0.0,-0.0225396770983934,60.0,18.863739013671875,0.0,-1.0749206325044725e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2995910644531,0.0,0.0,0.0001180593462777,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29949951171875,0.0,0.0,0.0001243222213815,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2997436523437,0.0,0.0,9.182398935081436e-05,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2995300292969,0.0,0.0,0.0001243221922777,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.29931640625,0.0,0.0,0.0005897301598452,286.4700622558594,294.1499938964844,298.67901611328125,295.9360046386719,299.6072998046875,298.6811828613281,288.00408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012579110916703,3.6026531091692966e-08,0.0012578750029206,-0.0930593609809875,0.0,0.0,0.0,-0.022672539576888,60.0,18.87398910522461,0.0,-1.07884723377083e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2995910644531,0.0,0.0,0.0001180593462777,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29949951171875,0.0,0.0,0.0001243222213815,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2997436523437,0.0,0.0,9.182398935081436e-05,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2995300292969,0.0,0.0,0.0001243221922777,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.29931640625,0.0,0.0,0.0005897301598452,286.4700622558594,294.1499938964844,298.67901611328125,295.9360046386719,299.6072998046875,298.6811828613281,288.00408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012579110916703,3.6026531091692966e-08,0.0012578750029206,-0.0930593609809875,0.0,0.0,0.0,-0.022672539576888,60.0,18.87398910522461,0.0,-1.07884723377083e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3061828613281,0.0,0.0,0.0001181681873276,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060913085937,0.0,0.0,0.0001244368322659,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30633544921875,0.0,0.0,9.19086451176554e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3061218261719,0.0,0.0,0.000124436817714,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.305908203125,0.0,0.0,0.0005902738193981,286.4775390625,294.1499938964844,298.68023681640625,295.94171142578125,299.59722900390625,298.6819152832031,288.01123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590712867677,3.616217725266324e-08,0.0012590350816026,-0.0934103056788444,0.0,0.0,0.0,-0.0227397847920656,60.0,18.88374900817871,0.0,-1.0808372508108732e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31280517578125,0.0,0.0,0.0001182777632493,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31268310546875,0.0,0.0,0.0001245522144017,298.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3129272460937,0.0,0.0,9.199386840919031e-05,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.312744140625,0.0,0.0,0.0001245521998498,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3125305175781,0.0,0.0,0.0005908212042413,286.4850158691406,294.1499938964844,298.6820983886719,295.9481506347656,299.5872802734375,298.6831359863281,288.0183410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001260238699615,3.6298725802907945e-08,0.0012602023780345,-0.093763567507267,0.0,0.0,0.0,-0.0228074789047241,60.0,18.895172119140625,0.0,-1.082842473465462e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3260803222656,0.0,0.0,0.000118498406664,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3259582519531,0.0,0.0,0.0001247845648322,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262023925781,0.0,0.0,9.216547914547846e-05,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3260192871094,0.0,0.0,0.0001247845502803,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3257751464844,0.0,0.0,0.0005919233663007,286.5,294.1499938964844,298.6875,295.9630126953125,299.5677185058594,298.6868896484375,288.0325622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625886593014,3.657369163079238e-08,0.0012625521048903,-0.0944747924804687,0.0,0.0,0.0,-0.0229437835514545,60.0,18.92230987548828,0.0,-1.086885959011852e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3260803222656,0.0,0.0,0.000118498406664,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3259582519531,0.0,0.0,0.0001247845648322,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262023925781,0.0,0.0,9.216547914547846e-05,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3260192871094,0.0,0.0,0.0001247845502803,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3257751464844,0.0,0.0,0.0005919233663007,286.5,294.1499938964844,298.6875,295.9630126953125,299.5677185058594,298.6868896484375,288.0325622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625886593014,3.657369163079238e-08,0.0012625521048903,-0.0944747924804687,0.0,0.0,0.0,-0.0229437835514545,60.0,18.92230987548828,0.0,-1.086885959011852e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33941650390625,0.0,0.0,0.0001187196467071,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3393249511719,0.0,0.0,0.000125017540995,298.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.33953857421875,0.0,0.0,9.23375555430539e-05,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33935546875,0.0,0.0,0.0001250175264431,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3391418457031,0.0,0.0,0.0005930284969508,286.5150756835937,294.1499938964844,298.69488525390625,295.9803466796875,299.54888916015625,298.6932373046875,288.0467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264945953153,3.684941418669041e-08,0.001264909049496,-0.0951878353953361,0.0,0.0,0.0,-0.0230804663151502,60.0,18.95820426940918,0.0,-1.0909479897236453e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33941650390625,0.0,0.0,0.0001187196467071,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3393249511719,0.0,0.0,0.000125017540995,298.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.33953857421875,0.0,0.0,9.23375555430539e-05,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33935546875,0.0,0.0,0.0001250175264431,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3391418457031,0.0,0.0,0.0005930284969508,286.5150756835937,294.1499938964844,298.69488525390625,295.9803466796875,299.54888916015625,298.6932373046875,288.0467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264945953153,3.684941418669041e-08,0.001264909049496,-0.0951878353953361,0.0,0.0,0.0,-0.0230804663151502,60.0,18.95820426940918,0.0,-1.0909479897236453e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3528137207031,0.0,0.0,0.0001189393660752,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.35272216796875,0.0,0.0,0.0001252489164471,298.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3529663085937,0.0,0.0,9.250844595953822e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.352783203125,0.0,0.0,0.0001252489018952,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3525695800781,0.0,0.0,0.000594126060605,286.5301818847656,294.1499938964844,298.70391845703125,295.9997863769531,299.530517578125,298.700927734375,288.0608825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267287065275,3.712322893534292e-08,0.0012672499287873,-0.0958958119153976,0.0,0.0,0.0,-0.0232162065804004,60.0,18.99870109558105,0.0,-1.094989485750375e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3528137207031,0.0,0.0,0.0001189393660752,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.35272216796875,0.0,0.0,0.0001252489164471,298.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3529663085937,0.0,0.0,9.250844595953822e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.352783203125,0.0,0.0,0.0001252489018952,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3525695800781,0.0,0.0,0.000594126060605,286.5301818847656,294.1499938964844,298.70391845703125,295.9997863769531,299.530517578125,298.700927734375,288.0608825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267287065275,3.712322893534292e-08,0.0012672499287873,-0.0958958119153976,0.0,0.0,0.0,-0.0232162065804004,60.0,18.99870109558105,0.0,-1.094989485750375e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3663024902344,0.0,0.0,0.000119154145068,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3662109375,0.0,0.0,0.0001254750823136,298.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3664245605469,0.0,0.0,9.267549467040226e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3662414550781,0.0,0.0,0.0001254750677617,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36602783203125,0.0,0.0,0.000595198944211,286.5453491210937,294.1499938964844,298.7142944335937,296.0210876464844,299.5127258300781,298.7101135253906,288.07501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695755576714,3.739089748933112e-08,0.0012695381883531,-0.0965877473354339,0.0,0.0,0.0,-0.0233488976955413,60.0,19.044384002685547,0.0,-1.0989474219513796e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3663024902344,0.0,0.0,0.000119154145068,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3662109375,0.0,0.0,0.0001254750823136,298.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3664245605469,0.0,0.0,9.267549467040226e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3662414550781,0.0,0.0,0.0001254750677617,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36602783203125,0.0,0.0,0.000595198944211,286.5453491210937,294.1499938964844,298.7142944335937,296.0210876464844,299.5127258300781,298.7101135253906,288.07501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695755576714,3.739089748933112e-08,0.0012695381883531,-0.0965877473354339,0.0,0.0,0.0,-0.0233488976955413,60.0,19.044384002685547,0.0,-1.0989474219513796e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3730773925781,0.0,0.0,0.0001192581039504,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3729553222656,0.0,0.0,0.0001255845709238,298.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3731994628906,0.0,0.0,9.275635238736868e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3730163574219,0.0,0.0,0.0001255845418199,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.372802734375,0.0,0.0,0.000595718214754,286.5529479980469,294.1499938964844,298.7198486328125,296.0323181152344,299.50408935546875,298.7152404785156,288.0820617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012706824345514,3.7520454299055934e-08,0.0012706449488177,-0.0969226211309433,0.0,0.0,0.0,-0.0234131198376417,60.0,19.069242477416992,0.0,-1.1008657452293846e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3798217773437,0.0,0.0,0.0001193608404719,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3797302246094,0.0,0.0,0.0001256927498616,298.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3799743652344,0.0,0.0,9.283626422984526e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3797912597656,0.0,0.0,0.0001256927353097,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.37957763671875,0.0,0.0,0.0005962314317002,286.560546875,294.1499938964844,298.72564697265625,296.0438842773437,299.4955444335937,298.72052001953125,288.089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012717769714072,3.764849054732623e-08,0.0012717393692582,-0.0972535237669944,0.0,0.0,0.0,-0.0234765913337469,60.0,19.094688415527344,0.0,-1.1027631785509585e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934326171875,0.0,0.0,0.0001195600052597,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.393310546875,0.0,0.0,0.0001259024866158,298.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3935546875,0.0,0.0,9.29911620914936e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39337158203125,0.0,0.0,0.0001259024575119,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3931579589844,0.0,0.0,0.0005972263170406,286.5758056640625,294.1499938964844,298.7376403808594,296.06793212890625,299.4787902832031,298.7315979003906,288.1031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739005032926,3.789669733578194e-08,0.0012738625518977,-0.0978949144482612,0.0,0.0,0.0,-0.0235996413975954,60.0,19.147510528564453,0.0,-1.1064460636589505e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934326171875,0.0,0.0,0.0001195600052597,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.393310546875,0.0,0.0,0.0001259024866158,298.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3935546875,0.0,0.0,9.29911620914936e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39337158203125,0.0,0.0,0.0001259024575119,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3931579589844,0.0,0.0,0.0005972263170406,286.5758056640625,294.1499938964844,298.7376403808594,296.06793212890625,299.4787902832031,298.7315979003906,288.1031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739005032926,3.789669733578194e-08,0.0012738625518977,-0.0978949144482612,0.0,0.0,0.0,-0.0235996413975954,60.0,19.147510528564453,0.0,-1.1064460636589505e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4071044921875,0.0,0.0,0.0001197383608086,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4070129394531,0.0,0.0,0.0001260902936337,298.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4072265625,0.0,0.0,9.312988549936564e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.40704345703125,0.0,0.0,0.0001260902790818,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4068603515625,0.0,0.0,0.0005981172434985,286.59112548828125,294.1499938964844,298.75,296.0929260253906,299.4630432128906,298.7435607910156,288.1171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012757997028529,3.811896576166873e-08,0.0012757615186274,-0.0984691753983497,0.0,0.0,0.0,-0.0237098205834627,60.0,19.203872680664062,0.0,-1.1097493057832253e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4071044921875,0.0,0.0,0.0001197383608086,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4070129394531,0.0,0.0,0.0001260902936337,298.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4072265625,0.0,0.0,9.312988549936564e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.40704345703125,0.0,0.0,0.0001260902790818,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4068603515625,0.0,0.0,0.0005981172434985,286.59112548828125,294.1499938964844,298.75,296.0929260253906,299.4630432128906,298.7435607910156,288.1171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012757997028529,3.811896576166873e-08,0.0012757615186274,-0.0984691753983497,0.0,0.0,0.0,-0.0237098205834627,60.0,19.203872680664062,0.0,-1.1097493057832253e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208068847656,0.0,0.0,0.0001199088874273,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.42071533203125,0.0,0.0,0.0001262698642676,298.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4209289550781,0.0,0.0,9.326251893071458e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207458496094,0.0,0.0,0.0001262698497157,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4205627441406,0.0,0.0,0.0005989690544083,286.6064453125,294.1499938964844,298.7623596191406,296.1185302734375,299.4476318359375,298.7554016113281,288.1312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776192743331,3.833148198850722e-08,0.0012775809736922,-0.0990181639790535,0.0,0.0,0.0,-0.0238151866942644,60.0,19.26024055480957,0.0,-1.112912215717188e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
