time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17717520,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208068847656,0.0,0.0,0.0001199088874273,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.42071533203125,0.0,0.0,0.0001262698642676,298.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4209289550781,0.0,0.0,9.326251893071458e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207458496094,0.0,0.0,0.0001262698497157,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4205627441406,0.0,0.0,0.0005989690544083,286.6064453125,294.1499938964844,298.7623596191406,296.1185302734375,299.4476318359375,298.7554016113281,288.1312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776192743331,3.833148198850722e-08,0.0012775809736922,-0.0990181639790535,0.0,0.0,0.0,-0.0238151866942644,60.0,19.26024055480957,0.0,-1.112912215717188e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4345703125,0.0,0.0,0.0001200586339109,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4344787597656,0.0,0.0,0.000126427548821,298.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4346923828125,0.0,0.0,9.33789851842448e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4345397949219,0.0,0.0,0.0001264275342691,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.434326171875,0.0,0.0,0.0005997170810587,286.621826171875,294.1499938964844,298.7743530273437,296.1444396972656,299.4327392578125,298.76727294921875,288.14520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792123015969,3.8518098932627254e-08,0.0012791737681254,-0.0995001643896102,0.0,0.0,0.0,-0.0239076856523752,60.0,19.315977096557617,0.0,-1.1156933510392265e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4345703125,0.0,0.0,0.0001200586339109,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4344787597656,0.0,0.0,0.000126427548821,298.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4346923828125,0.0,0.0,9.33789851842448e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4345397949219,0.0,0.0,0.0001264275342691,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.434326171875,0.0,0.0,0.0005997170810587,286.621826171875,294.1499938964844,298.7743530273437,296.1444396972656,299.4327392578125,298.76727294921875,288.14520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792123015969,3.8518098932627254e-08,0.0012791737681254,-0.0995001643896102,0.0,0.0,0.0,-0.0239076856523752,60.0,19.315977096557617,0.0,-1.1156933510392265e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.44146728515625,0.0,0.0,0.0001201268678414,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4413757324219,0.0,0.0,0.0001264994061784,298.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.44158935546875,0.0,0.0,9.343205601908268e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4414367675781,0.0,0.0,0.0001264993916265,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44122314453125,0.0,0.0,0.000600057945121,286.6295166015625,294.1499938964844,298.7801513671875,296.1574401855469,299.42547607421875,298.7731628417969,288.1522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799385003745,3.8603133134529344e-08,0.0012798998504877,-0.0997197777032852,0.0,0.0,0.0,-0.0239498354494571,60.0,19.34432029724121,0.0,-1.1169618119311053e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4483947753906,0.0,0.0,0.0001201875784317,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.44830322265625,0.0,0.0,0.0001265633472939,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4485168457031,0.0,0.0,9.347927698399872e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4483337402344,0.0,0.0,0.000126563332742,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4481506347656,0.0,0.0,0.0006003612070344,286.63720703125,294.1499938964844,298.78570556640625,296.1703796386719,299.4183654785156,298.77886962890625,288.1592102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012805851874873,3.8678791725033086e-08,0.0012805465376004,-0.0999151691794395,0.0,0.0,0.0,-0.023987341672182,60.0,19.37198829650879,0.0,-1.1180910064467753e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4622497558594,0.0,0.0,0.0001202958083013,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.462158203125,0.0,0.0,0.000126677317894,298.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4623413085937,0.0,0.0,9.35634525376372e-05,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4621887207031,0.0,0.0,0.0001266773033421,298.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4620056152344,0.0,0.0,0.000600901839789,286.65264892578125,294.1499938964844,298.79608154296875,296.196044921875,299.40447998046875,298.78973388671875,288.1731872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817410752177,3.881367049984874e-08,0.0012817023089155,-0.1002634465694427,0.0,0.0,0.0,-0.02405421808362,60.0,19.42580223083496,0.0,-1.1201053240483817e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4622497558594,0.0,0.0,0.0001202958083013,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.462158203125,0.0,0.0,0.000126677317894,298.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4623413085937,0.0,0.0,9.35634525376372e-05,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4621887207031,0.0,0.0,0.0001266773033421,298.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4620056152344,0.0,0.0,0.000600901839789,286.65264892578125,294.1499938964844,298.79608154296875,296.196044921875,299.40447998046875,298.78973388671875,288.1731872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817410752177,3.881367049984874e-08,0.0012817023089155,-0.1002634465694427,0.0,0.0,0.0,-0.02405421808362,60.0,19.42580223083496,0.0,-1.1201053240483817e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4761657714844,0.0,0.0,0.0001203600259032,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47607421875,0.0,0.0,0.0001267449406441,298.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4762878417969,0.0,0.0,9.361339471070096e-05,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47613525390625,0.0,0.0,0.0001267449115402,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759521484375,0.0,0.0,0.0006012226222082,286.6680908203125,294.1499938964844,298.8051147460937,296.2210998535156,299.3914794921875,298.7986145019531,288.1871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824229197576,3.8893681164609006e-08,0.0012823840370401,-0.1004700362682342,0.0,0.0,0.0,-0.024093871936202,60.0,19.47275161743164,0.0,-1.1213011674726658e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4761657714844,0.0,0.0,0.0001203600259032,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47607421875,0.0,0.0,0.0001267449406441,298.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4762878417969,0.0,0.0,9.361339471070096e-05,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47613525390625,0.0,0.0,0.0001267449115402,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759521484375,0.0,0.0,0.0006012226222082,286.6680908203125,294.1499938964844,298.8051147460937,296.2210998535156,299.3914794921875,298.7986145019531,288.1871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824229197576,3.8893681164609006e-08,0.0012823840370401,-0.1004700362682342,0.0,0.0,0.0,-0.024093871936202,60.0,19.47275161743164,0.0,-1.1213011674726658e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4901428222656,0.0,0.0,0.0001204048385261,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.49005126953125,0.0,0.0,0.0001267921325052,298.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.490234375,0.0,0.0,9.364825382363053e-05,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4900817871094,0.0,0.0,0.0001267921034013,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4898986816406,0.0,0.0,0.0006014464888721,286.68359375,294.1499938964844,298.8125,296.2452697753906,299.3787841796875,298.80615234375,288.2010803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00128290487919,3.894952271821239e-08,0.0012828659964725,-0.1006142124533653,0.0,0.0,0.0,-0.0241215769201517,60.0,19.51529884338379,0.0,-1.122136055187184e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4901428222656,0.0,0.0,0.0001204048385261,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.49005126953125,0.0,0.0,0.0001267921325052,298.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.490234375,0.0,0.0,9.364825382363053e-05,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4900817871094,0.0,0.0,0.0001267921034013,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4898986816406,0.0,0.0,0.0006014464888721,286.68359375,294.1499938964844,298.8125,296.2452697753906,299.3787841796875,298.80615234375,288.2010803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00128290487919,3.894952271821239e-08,0.0012828659964725,-0.1006142124533653,0.0,0.0,0.0,-0.0241215769201517,60.0,19.51529884338379,0.0,-1.122136055187184e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5041198730469,0.0,0.0,0.0001204192667501,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5040283203125,0.0,0.0,0.0001268073247047,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5042419433594,0.0,0.0,9.365947335027158e-05,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50408935546875,0.0,0.0,0.0001268072956008,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50390625,0.0,0.0,0.0006015185499563,286.6990661621094,294.1499938964844,298.8179016113281,296.2682189941406,299.366455078125,298.8119812011719,288.2150573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830588966608,3.8967485238572415e-08,0.0012830200139433,-0.1006605923175811,0.0,0.0,0.0,-0.0241304840892553,60.0,19.55193328857422,0.0,-1.1224047113955749e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5041198730469,0.0,0.0,0.0001204192667501,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5040283203125,0.0,0.0,0.0001268073247047,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5042419433594,0.0,0.0,9.365947335027158e-05,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50408935546875,0.0,0.0,0.0001268072956008,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50390625,0.0,0.0,0.0006015185499563,286.6990661621094,294.1499938964844,298.8179016113281,296.2682189941406,299.366455078125,298.8119812011719,288.2150573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830588966608,3.8967485238572415e-08,0.0012830200139433,-0.1006605923175811,0.0,0.0,0.0,-0.0241304840892553,60.0,19.55193328857422,0.0,-1.1224047113955749e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5111083984375,0.0,0.0,0.0001204338987008,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5110168457031,0.0,0.0,0.0001268227351829,298.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.51123046875,0.0,0.0,9.367085294798017e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5110778808594,0.0,0.0,0.0001268227060791,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5108947753906,0.0,0.0,0.0006015916587784,286.7068176269531,294.1499938964844,298.8197631835937,296.2791442871094,299.3602905273437,298.8153381347656,288.2220153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832159409299,3.898571776517201e-08,0.0012831769417971,-0.1007076650857925,0.0,0.0,0.0,-0.0241395290941,60.0,19.57184410095215,0.0,-1.1226774176975597e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51812744140625,0.0,0.0,0.0001204062937176,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5180358886719,0.0,0.0,0.0001267936604563,298.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.51824951171875,0.0,0.0,9.364938159706072e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5180969238281,0.0,0.0,0.0001267936313524,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5179138183594,0.0,0.0,0.0006014537648297,286.7145690917969,294.1499938964844,298.82098388671875,296.2896728515625,299.3543701171875,298.81640625,288.22900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829157058149,3.895129196962444e-08,0.0012828768230974,-0.1006187871098518,0.0,0.0,0.0,-0.0241224318742752,60.0,19.58300018310547,0.0,-1.122162558431228e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5321655273437,0.0,0.0,0.0001203430074383,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5320739746094,0.0,0.0,0.0001267270126845,298.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5322570800781,0.0,0.0,9.360015974380076e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5321044921875,0.0,0.0,0.0001267269981326,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5319519042969,0.0,0.0,0.0006011376390233,286.73004150390625,294.1499938964844,298.8214416503906,296.3092956542969,299.342529296875,298.81768798828125,288.2429504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822456192225,3.887240751510036e-08,0.0012822068529203,-0.1004151031374931,0.0,0.0,0.0,-0.0240833479911088,60.0,19.60322380065918,0.0,-1.120983057489866e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5321655273437,0.0,0.0,0.0001203430074383,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5320739746094,0.0,0.0,0.0001267270126845,298.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5322570800781,0.0,0.0,9.360015974380076e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5321044921875,0.0,0.0,0.0001267269981326,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5319519042969,0.0,0.0,0.0006011376390233,286.73004150390625,294.1499938964844,298.8214416503906,296.3092956542969,299.342529296875,298.81768798828125,288.2429504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822456192225,3.887240751510036e-08,0.0012822068529203,-0.1004151031374931,0.0,0.0,0.0,-0.0240833479911088,60.0,19.60322380065918,0.0,-1.120983057489866e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54620361328125,0.0,0.0,0.0001202452258439,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.546142578125,0.0,0.0,0.0001266240433324,298.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5463256835937,0.0,0.0,9.35241041588597e-05,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5461730957031,0.0,0.0,0.0001266240287804,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5459899902344,0.0,0.0,0.0006006492185406,286.7455139160156,294.1499938964844,298.81890869140625,296.3267822265625,299.33087158203125,298.8162536621094,288.25689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00128120474983,3.875051746149438e-08,0.0012811659835278,-0.1001003682613372,0.0,0.0,0.0,-0.0240229293704032,60.0,19.61357879638672,0.0,-1.1191618654038393e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54620361328125,0.0,0.0,0.0001202452258439,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.546142578125,0.0,0.0,0.0001266240433324,298.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5463256835937,0.0,0.0,9.35241041588597e-05,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5461730957031,0.0,0.0,0.0001266240287804,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5459899902344,0.0,0.0,0.0006006492185406,286.7455139160156,294.1499938964844,298.81890869140625,296.3267822265625,299.33087158203125,298.8162536621094,288.25689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00128120474983,3.875051746149438e-08,0.0012811659835278,-0.1001003682613372,0.0,0.0,0.0,-0.0240229293704032,60.0,19.61357879638672,0.0,-1.1191618654038393e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5602722167969,0.0,0.0,0.0001201065679197,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5601806640625,0.0,0.0,0.000126478029415,298.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.56036376953125,0.0,0.0,9.341625991510227e-05,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5602111816406,0.0,0.0,0.000126478014863,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.56005859375,0.0,0.0,0.0005999566055834,286.760986328125,294.1499938964844,298.81304931640625,296.3418273925781,299.3193054199219,298.8119812011719,288.2708435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001279727439396,3.8577685046448096e-08,0.0012796887895092,-0.0996540486812591,0.0,0.0,0.0,-0.0239372532814741,60.0,19.6135196685791,0.0,-1.1165820268388417e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5602722167969,0.0,0.0,0.0001201065679197,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5601806640625,0.0,0.0,0.000126478029415,298.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.56036376953125,0.0,0.0,9.341625991510227e-05,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5602111816406,0.0,0.0,0.000126478014863,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.56005859375,0.0,0.0,0.0005999566055834,286.760986328125,294.1499938964844,298.81304931640625,296.3418273925781,299.3193054199219,298.8119812011719,288.2708435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001279727439396,3.8577685046448096e-08,0.0012796887895092,-0.0996540486812591,0.0,0.0,0.0,-0.0239372532814741,60.0,19.6135196685791,0.0,-1.1165820268388417e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5743103027344,0.0,0.0,0.0001199220350827,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5742492675781,0.0,0.0,0.000126283703139,298.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5744323730469,0.0,0.0,9.327273437520488e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57427978515625,0.0,0.0,0.0001262836885871,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5740966796875,0.0,0.0,0.0005990348290652,286.77642822265625,294.1499938964844,298.8035888671875,296.3541259765625,299.3077087402344,298.8043518066406,288.2848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777590891346,3.834768236288255e-08,0.0012777206720784,-0.0990599989891052,0.0,0.0,0.0,-0.0238232240080833,60.0,19.60112571716309,0.0,-1.1131534449759785e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5743103027344,0.0,0.0,0.0001199220350827,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5742492675781,0.0,0.0,0.000126283703139,298.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5744323730469,0.0,0.0,9.327273437520488e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57427978515625,0.0,0.0,0.0001262836885871,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5740966796875,0.0,0.0,0.0005990348290652,286.77642822265625,294.1499938964844,298.8035888671875,296.3541259765625,299.3077087402344,298.8043518066406,288.2848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777590891346,3.834768236288255e-08,0.0012777206720784,-0.0990599989891052,0.0,0.0,0.0,-0.0238232240080833,60.0,19.60112571716309,0.0,-1.1131534449759785e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.58135986328125,0.0,0.0,0.0001198314348584,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5812683105469,0.0,0.0,0.0001261883007828,298.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5814514160156,0.0,0.0,9.320226672571152e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.581298828125,0.0,0.0,0.0001261882862308,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5811462402344,0.0,0.0,0.0005985822645016,286.7841796875,294.1499938964844,298.79736328125,296.359130859375,299.30194091796875,298.8005676269531,288.2917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001276796683669,3.8234752253174526e-08,0.0012767584994435,-0.0987682864069938,0.0,0.0,0.0,-0.0237672571092844,60.0,19.59542655944824,0.0,-1.1114719455918021e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.58837890625,0.0,0.0,0.000119699507195,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5882873535156,0.0,0.0,0.0001260493736481,298.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5884704589844,0.0,0.0,9.30996538954787e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5883178710937,0.0,0.0,0.0001260493590962,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5881652832031,0.0,0.0,0.0005979232955724,286.7918701171875,294.1499938964844,298.7901306152344,296.36334228515625,299.296142578125,298.7940673828125,288.2987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012753843329846,3.8070311347837566e-08,0.0012753462651744,-0.0983434841036796,0.0,0.0,0.0,-0.0236857067793607,60.0,19.5794734954834,0.0,-1.1090258311696745e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6024169921875,0.0,0.0,0.0001194088254123,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6023254394531,0.0,0.0,0.0001257432741113,298.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6025085449219,0.0,0.0,9.287356806453316e-05,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6023864746094,0.0,0.0,0.0001257432595593,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6022033691406,0.0,0.0,0.0005964712472632,286.8072814941406,294.1499938964844,298.7723693847656,296.36920166015625,299.28436279296875,298.7782897949219,288.3127136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012722911778837,3.770801271230084e-08,0.0012722534593194,-0.0974073410034179,0.0,0.0,0.0,-0.0235061235725879,60.0,19.53797721862793,0.0,-1.103645743683046e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6024169921875,0.0,0.0,0.0001194088254123,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6023254394531,0.0,0.0,0.0001257432741113,298.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6025085449219,0.0,0.0,9.287356806453316e-05,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6023864746094,0.0,0.0,0.0001257432595593,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6022033691406,0.0,0.0,0.0005964712472632,286.8072814941406,294.1499938964844,298.7723693847656,296.36920166015625,299.28436279296875,298.7782897949219,288.3127136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012722911778837,3.770801271230084e-08,0.0012722534593194,-0.0974073410034179,0.0,0.0,0.0,-0.0235061235725879,60.0,19.53797721862793,0.0,-1.103645743683046e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6164245605469,0.0,0.0,0.0001190701659652,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6163635253906,0.0,0.0,0.0001253866503247,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6165466308594,0.0,0.0,9.261017112294212e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.61639404296875,0.0,0.0,0.0001253866357728,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6162414550781,0.0,0.0,0.0005947796162217,286.8226318359375,294.1499938964844,298.75,296.3713684082031,299.27227783203125,298.7573547363281,288.3266906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686838163062,3.728592545826359e-08,0.0012686464469879,-0.096316397190094,0.0,0.0,0.0,-0.0232968889176845,60.0,19.478923797607425,0.0,-1.0973943176395553e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6164245605469,0.0,0.0,0.0001190701659652,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6163635253906,0.0,0.0,0.0001253866503247,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6165466308594,0.0,0.0,9.261017112294212e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.61639404296875,0.0,0.0,0.0001253866357728,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6162414550781,0.0,0.0,0.0005947796162217,286.8226318359375,294.1499938964844,298.75,296.3713684082031,299.27227783203125,298.7573547363281,288.3266906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686838163062,3.728592545826359e-08,0.0012686464469879,-0.096316397190094,0.0,0.0,0.0,-0.0232968889176845,60.0,19.478923797607425,0.0,-1.0973943176395553e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63043212890625,0.0,0.0,0.0001186796143883,298.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63037109375,0.0,0.0,0.0001249753695446,298.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6305236816406,0.0,0.0,9.230639989254996e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6304016113281,0.0,0.0,0.0001249753549927,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6302490234375,0.0,0.0,0.0005928287282586,286.8379211425781,294.1499938964844,298.7201232910156,296.3678283691406,299.2597961425781,298.7308654785156,288.34063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645224342122,3.6799153946276426e-08,0.0012644856469705,-0.0950578600168228,0.0,0.0,0.0,-0.0230555813759565,60.0,19.40217018127441,0.0,-1.0902068936502476e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63043212890625,0.0,0.0,0.0001186796143883,298.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63037109375,0.0,0.0,0.0001249753695446,298.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6305236816406,0.0,0.0,9.230639989254996e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6304016113281,0.0,0.0,0.0001249753549927,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6302490234375,0.0,0.0,0.0005928287282586,286.8379211425781,294.1499938964844,298.7201232910156,296.3678283691406,299.2597961425781,298.7308654785156,288.34063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645224342122,3.6799153946276426e-08,0.0012644856469705,-0.0950578600168228,0.0,0.0,0.0,-0.0230555813759565,60.0,19.40217018127441,0.0,-1.0902068936502476e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6444091796875,0.0,0.0,0.0001182313571916,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.64434814453125,0.0,0.0,0.0001245033345185,298.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6445007324219,0.0,0.0,9.195775783155112e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6443786621094,0.0,0.0,0.0001245033199666,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.64422607421875,0.0,0.0,0.0005905895959585,286.8531799316406,294.1499938964844,298.6805725097656,296.35711669921875,299.2467956542969,298.69677734375,288.3545837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597457971423,3.6240471956716647e-08,0.0012597095919772,-0.0936128571629524,0.0,0.0,0.0,-0.0227786246687173,60.0,19.303829193115234,0.0,-1.0819866957945125e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6444091796875,0.0,0.0,0.0001182313571916,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.64434814453125,0.0,0.0,0.0001245033345185,298.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6445007324219,0.0,0.0,9.195775783155112e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6443786621094,0.0,0.0,0.0001245033199666,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.64422607421875,0.0,0.0,0.0005905895959585,286.8531799316406,294.1499938964844,298.6805725097656,296.35711669921875,299.2467956542969,298.69677734375,288.3545837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597457971423,3.6240471956716647e-08,0.0012597095919772,-0.0936128571629524,0.0,0.0,0.0,-0.0227786246687173,60.0,19.303829193115234,0.0,-1.0819866957945125e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6513977050781,0.0,0.0,0.0001180000981548,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6513061523437,0.0,0.0,0.0001242598082171,298.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6514892578125,0.0,0.0,9.177789615932852e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6513366699219,0.0,0.0,0.0001242597936652,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65118408203125,0.0,0.0,0.0005894344649277,286.8608093261719,294.1499938964844,298.6573791503906,296.3492431640625,299.240234375,298.6787109375,288.3615417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572823325172,3.5952254506810284e-08,0.001257246476598,-0.0928671732544899,0.0,0.0,0.0,-0.0226357504725456,60.0,19.25202369689941,0.0,-1.0777581849197305e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6583251953125,0.0,0.0,0.000117726434837,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.65826416015625,0.0,0.0,0.0001239716220879,298.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6584167480469,0.0,0.0,9.156503801932558e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6582946777344,0.0,0.0,0.0001239716220879,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6581420898437,0.0,0.0,0.0005880673998035,286.8683776855469,294.1499938964844,298.63201904296875,296.3397521972656,299.23309326171875,298.654541015625,288.3685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012543621705844,3.561117267736336e-08,0.001254326547496,-0.0919845253229141,0.0,0.0,0.0,-0.0224666446447372,60.0,19.18239402770996,0.0,-1.0727647747899029e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6722106933594,0.0,0.0,0.0001171590120065,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6721496582031,0.0,0.0,0.0001233741058968,298.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6723022460937,0.0,0.0,9.112371481023727e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67218017578125,0.0,0.0,0.0001233740913448,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6720275878906,0.0,0.0,0.000585233035963,286.88348388671875,294.1499938964844,298.5751647949219,296.31622314453125,299.2184143066406,298.6035461425781,288.3824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483198661357,3.490399436145708e-08,0.0012482850579544,-0.0901538282632827,0.0,0.0,0.0,-0.0221160929650068,60.0,19.03567314147949,0.0,-1.0624484048094018e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6722106933594,0.0,0.0,0.0001171590120065,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6721496582031,0.0,0.0,0.0001233741058968,298.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6723022460937,0.0,0.0,9.112371481023727e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67218017578125,0.0,0.0,0.0001233740913448,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6720275878906,0.0,0.0,0.000585233035963,286.88348388671875,294.1499938964844,298.5751647949219,296.31622314453125,299.2184143066406,298.6035461425781,288.3824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483198661357,3.490399436145708e-08,0.0012482850579544,-0.0901538282632827,0.0,0.0,0.0,-0.0221160929650068,60.0,19.03567314147949,0.0,-1.0624484048094018e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68603515625,0.0,0.0,0.000116530485684,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6859741210937,0.0,0.0,0.0001227122411364,298.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6861267089844,0.0,0.0,9.063485777005552e-05,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6860046386719,0.0,0.0,0.0001227122265845,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.68585205078125,0.0,0.0,0.0005820934311486,286.8985290527344,294.1499938964844,298.5107421875,296.2870178222656,299.2026672363281,298.5448303222656,288.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416235404089,3.4120663627845715e-08,0.0012415894307196,-0.0881249606609344,0.0,0.0,0.0,-0.0217277742922306,60.0,18.865692138671875,0.0,-1.0510792947115989e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68603515625,0.0,0.0,0.000116530485684,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6859741210937,0.0,0.0,0.0001227122411364,298.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6861267089844,0.0,0.0,9.063485777005552e-05,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6860046386719,0.0,0.0,0.0001227122265845,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.68585205078125,0.0,0.0,0.0005820934311486,286.8985290527344,294.1499938964844,298.5107421875,296.2870178222656,299.2026672363281,298.5448303222656,288.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416235404089,3.4120663627845715e-08,0.0012415894307196,-0.0881249606609344,0.0,0.0,0.0,-0.0217277742922306,60.0,18.865692138671875,0.0,-1.0510792947115989e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
