time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17719860,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6997985839844,0.0,0.0,0.0001158326122094,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6997375488281,0.0,0.0,0.0001219773403136,298.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69989013671875,0.0,0.0,9.009206405607983e-05,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.69976806640625,0.0,0.0,0.0001219773257616,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6996154785156,0.0,0.0,0.0005786074325442,286.9134521484375,294.1499938964844,298.4393615722656,296.25262451171875,299.18572998046875,298.47918701171875,288.4102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341882102191,3.3250920239424886e-08,0.0012341549154371,-0.085871048271656,0.0,0.0,0.0,-0.0212966185063123,60.0,18.673301696777344,0.0,-1.038527486230123e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6997985839844,0.0,0.0,0.0001158326122094,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6997375488281,0.0,0.0,0.0001219773403136,298.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69989013671875,0.0,0.0,9.009206405607983e-05,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.69976806640625,0.0,0.0,0.0001219773257616,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6996154785156,0.0,0.0,0.0005786074325442,286.9134521484375,294.1499938964844,298.4393615722656,296.25262451171875,299.18572998046875,298.47918701171875,288.4102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341882102191,3.3250920239424886e-08,0.0012341549154371,-0.085871048271656,0.0,0.0,0.0,-0.0212966185063123,60.0,18.673301696777344,0.0,-1.038527486230123e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7134704589844,0.0,0.0,0.0001150219104602,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7134094238281,0.0,0.0,0.0001211236376548,298.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71356201171875,0.0,0.0,8.946152229327708e-05,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.71343994140625,0.0,0.0,0.0001211236231029,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7132873535156,0.0,0.0,0.0005745578091591,286.92828369140625,294.1499938964844,298.3617858886719,296.21356201171875,299.1675720214844,298.40728759765625,288.42413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255503097549,3.2240585312592884e-08,0.0012255180627107,-0.0832511857151985,0.0,0.0,0.0,-0.020795764401555,60.0,18.45564651489257,0.0,-1.0240412251505405e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7134704589844,0.0,0.0,0.0001150219104602,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7134094238281,0.0,0.0,0.0001211236376548,298.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71356201171875,0.0,0.0,8.946152229327708e-05,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.71343994140625,0.0,0.0,0.0001211236231029,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7132873535156,0.0,0.0,0.0005745578091591,286.92828369140625,294.1499938964844,298.3617858886719,296.21356201171875,299.1675720214844,298.40728759765625,288.42413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255503097549,3.2240585312592884e-08,0.0012255180627107,-0.0832511857151985,0.0,0.0,0.0,-0.020795764401555,60.0,18.45564651489257,0.0,-1.0240412251505405e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7202453613281,0.0,0.0,0.0001145781425293,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7201843261719,0.0,0.0,0.0001206563247251,298.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7203369140625,0.0,0.0,8.911636541597545e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.72021484375,0.0,0.0,0.0001206563101732,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7200622558594,0.0,0.0,0.0005723410868085,286.9356384277344,294.1499938964844,298.32086181640625,296.1924133300781,299.1580505371094,298.3696594238281,288.4310607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220831181854,3.1687541479641375e-08,0.0012207995168864,-0.0818163901567459,0.0,0.0,0.0,-0.0205216500908136,60.0,18.336414337158203,0.0,-1.0161544850006977e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7270202636719,0.0,0.0,0.0001140461536124,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7269287109375,0.0,0.0,0.0001200961196445,298.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7270812988281,0.0,0.0,8.870259625837207e-05,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7269592285156,0.0,0.0,0.0001200961050926,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7268371582031,0.0,0.0,0.0005696837324649,286.9429626464844,294.1499938964844,298.2786560058594,296.1703186035156,299.148193359375,298.3306579589844,288.4379577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012151643168181,3.1024569580040406e-08,0.0012151333503425,-0.0800957605242729,0.0,0.0,0.0,-0.0201929975301027,60.0,18.206518173217773,0.0,-1.0067403621860649e-07,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7403564453125,0.0,0.0,0.0001126442803069,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.74029541015625,0.0,0.0,0.0001186198787763,298.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7404479980469,0.0,0.0,8.7612250354141e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7403259277344,0.0,0.0,0.0001186198642244,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7401733398437,0.0,0.0,0.0005626810598187,286.9573974609375,294.1499938964844,298.1907043457031,296.1233825683594,299.1273498535156,298.2489929199219,288.4517517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002276489511,2.9277543944772333e-08,0.0012001984287053,-0.0755583792924881,0.0,0.0,0.0,-0.0193269420415163,60.0,17.905519485473633,0.0,-9.821423674338805e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7403564453125,0.0,0.0,0.0001126442803069,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.74029541015625,0.0,0.0,0.0001186198787763,298.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7404479980469,0.0,0.0,8.7612250354141e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7403259277344,0.0,0.0,0.0001186198642244,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7401733398437,0.0,0.0,0.0005626810598187,286.9573974609375,294.1499938964844,298.1907043457031,296.1233825683594,299.1273498535156,298.2489929199219,288.4517517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002276489511,2.9277543944772333e-08,0.0012001984287053,-0.0755583792924881,0.0,0.0,0.0,-0.0193269420415163,60.0,17.905519485473633,0.0,-9.821423674338805e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535705566406,0.0,0.0,0.0001109863005694,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535095214844,0.0,0.0,0.0001168739399872,298.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.753662109375,0.0,0.0,8.632271055830643e-05,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0001168739254353,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75341796875,0.0,0.0,0.0005543990992009,286.9716796875,294.1499938964844,298.0985717773437,296.0732421875,299.1058044433594,298.1651611328125,288.4654846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825604597106,2.7211399356019683e-08,0.0011825332185253,-0.0701863020658493,0.0,0.0,0.0,-0.0183026753365993,60.0,17.571624755859375,0.0,-9.53443191065162e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535705566406,0.0,0.0,0.0001109863005694,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535095214844,0.0,0.0,0.0001168739399872,298.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.753662109375,0.0,0.0,8.632271055830643e-05,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0001168739254353,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75341796875,0.0,0.0,0.0005543990992009,286.9716796875,294.1499938964844,298.0985717773437,296.0732421875,299.1058044433594,298.1651611328125,288.4654846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825604597106,2.7211399356019683e-08,0.0011825332185253,-0.0701863020658493,0.0,0.0,0.0,-0.0183026753365993,60.0,17.571624755859375,0.0,-9.53443191065162e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7664489746094,0.0,0.0,0.0001089567231247,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7663879394531,0.0,0.0,0.0001147366929217,298.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7665405273437,0.0,0.0,8.474414789816365e-05,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.76641845703125,0.0,0.0,0.0001147366856457,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,0.0005442609544843,286.985595703125,294.1499938964844,298.0030212402344,296.0204772949219,299.0826721191406,298.07891845703125,288.4791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011609382927417,2.4682263344288926e-08,0.0011609136126935,-0.0636023730039596,0.0,0.0,0.0,-0.0170489083975553,60.0,17.181798934936523,0.0,-9.188912031277141e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7664489746094,0.0,0.0,0.0001089567231247,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7663879394531,0.0,0.0,0.0001147366929217,298.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7665405273437,0.0,0.0,8.474414789816365e-05,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.76641845703125,0.0,0.0,0.0001147366856457,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,0.0005442609544843,286.985595703125,294.1499938964844,298.0030212402344,296.0204772949219,299.0826721191406,298.07891845703125,288.4791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011609382927417,2.4682263344288926e-08,0.0011609136126935,-0.0636023730039596,0.0,0.0,0.0,-0.0170489083975553,60.0,17.181798934936523,0.0,-9.188912031277141e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7791442871094,0.0,0.0,0.0001068493293132,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.779052734375,0.0,0.0,0.0001125175040215,298.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7792053222656,0.0,0.0,8.310506382258609e-05,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7790832519531,0.0,0.0,0.0001125174967455,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0005337340990081,286.9992370605469,294.1499938964844,297.9046936035156,295.9655456542969,299.05859375,297.9919128417969,288.4927062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384809622541,2.2056234172396216e-08,0.0011384588433429,-0.0567576438188552,0.0,0.0,0.0,-0.0157470721751451,60.0,16.77278709411621,0.0,-8.836892817498666e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7791442871094,0.0,0.0,0.0001068493293132,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.779052734375,0.0,0.0,0.0001125175040215,298.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7792053222656,0.0,0.0,8.310506382258609e-05,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7790832519531,0.0,0.0,0.0001125174967455,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0005337340990081,286.9992370605469,294.1499938964844,297.9046936035156,295.9655456542969,299.05859375,297.9919128417969,288.4927062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384809622541,2.2056234172396216e-08,0.0011384588433429,-0.0567576438188552,0.0,0.0,0.0,-0.0157470721751451,60.0,16.77278709411621,0.0,-8.836892817498666e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.78546142578125,0.0,0.0,0.0001057616609614,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7853698730469,0.0,0.0,0.0001113721446017,298.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7855224609375,0.0,0.0,8.22590955067426e-05,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.785400390625,0.0,0.0,0.0001113721300498,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7852783203125,0.0,0.0,0.0005283009959384,287.00604248046875,294.1499938964844,297.8547058105469,295.9374084472656,299.0465087890625,297.9485778808594,288.49951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001126887393184,2.070091831285481e-08,0.0011268666712567,-0.0532219000160694,0.0,0.0,0.0,-0.0150751685723662,60.0,16.56572723388672,0.0,-8.657899286390602e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7917175292969,0.0,0.0,0.0001046987599693,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7916564941406,0.0,0.0,0.0001102528622141,298.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.79180908203125,0.0,0.0,8.143240120261908e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.79168701171875,0.0,0.0,0.0001102528476621,298.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.79156494140625,0.0,0.0,0.0005229916423559,287.0128173828125,294.1499938964844,297.80426025390625,295.9089660644531,299.03424072265625,297.90509033203125,288.5062866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155613465234,1.9376489746036896e-08,0.00111554202158,-0.0497648380696773,0.0,0.0,0.0,-0.0144185945391654,60.0,16.354564666748047,0.0,-8.484750679826902e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8040771484375,0.0,0.0,0.0001027604666887,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.80401611328125,0.0,0.0,0.0001082117378246,298.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8041381835937,0.0,0.0,7.99248373368755e-05,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8040466308594,0.0,0.0,0.0001082117305486,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.80389404296875,0.0,0.0,0.0005133094382472,287.0260925292969,294.1499938964844,297.7024841308594,295.8512878417969,299.0086975097656,297.81817626953125,288.5197448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949072893708,1.6961315907337848e-08,0.0010948904091492,-0.0434562526643276,0.0,0.0,0.0,-0.0132212908938527,60.0,15.93952178955078,0.0,-8.173500276598133e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8040771484375,0.0,0.0,0.0001027604666887,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.80401611328125,0.0,0.0,0.0001082117378246,298.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8041381835937,0.0,0.0,7.99248373368755e-05,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8040466308594,0.0,0.0,0.0001082117305486,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.80389404296875,0.0,0.0,0.0005133094382472,287.0260925292969,294.1499938964844,297.7024841308594,295.8512878417969,299.0086975097656,297.81817626953125,288.5197448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949072893708,1.6961315907337848e-08,0.0010948904091492,-0.0434562526643276,0.0,0.0,0.0,-0.0132212908938527,60.0,15.93952178955078,0.0,-8.173500276598133e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161926269531,0.0,0.0,0.0001011579079204,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,0.0001065241667674,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8162536621094,0.0,0.0,7.867840031394735e-05,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.816162109375,0.0,0.0,0.0001065241594915,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8160400390625,0.0,0.0,0.0005053043714724,287.0391540527344,294.1499938964844,297.6000061035156,295.7929992675781,298.9818420410156,297.7320861816406,288.5330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778323048725,1.496452917137958e-08,0.001077817287296,-0.0382366366684436,0.0,0.0,0.0,-0.0122314048931002,60.0,15.556048393249512,0.0,-7.920555589180368e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161926269531,0.0,0.0,0.0001011579079204,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,0.0001065241667674,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8162536621094,0.0,0.0,7.867840031394735e-05,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.816162109375,0.0,0.0,0.0001065241594915,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8160400390625,0.0,0.0,0.0005053043714724,287.0391540527344,294.1499938964844,297.6000061035156,295.7929992675781,298.9818420410156,297.7320861816406,288.5330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778323048725,1.496452917137958e-08,0.001077817287296,-0.0382366366684436,0.0,0.0,0.0,-0.0122314048931002,60.0,15.556048393249512,0.0,-7.920555589180368e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8281555175781,0.0,0.0,9.981108451029286e-05,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8280944824219,0.0,0.0,0.0001051059007295,298.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8282470703125,0.0,0.0,7.763087342027575e-05,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.828125,0.0,0.0,0.0001051058934535,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8280029296875,0.0,0.0,0.000498576730024,287.052001953125,294.1499938964844,297.4975280761719,295.73468017578125,298.953857421875,297.6465759277344,288.5463256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634835343807,1.3286425293301818e-08,0.0010634702630341,-0.0338476561009883,0.0,0.0,0.0,-0.011399507522583,60.0,15.204238891601562,0.0,-7.711049931913294e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8281555175781,0.0,0.0,9.981108451029286e-05,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8280944824219,0.0,0.0,0.0001051059007295,298.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8282470703125,0.0,0.0,7.763087342027575e-05,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.828125,0.0,0.0,0.0001051058934535,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8280029296875,0.0,0.0,0.000498576730024,287.052001953125,294.1499938964844,297.4975280761719,295.73468017578125,298.953857421875,297.6465759277344,288.5463256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634835343807,1.3286425293301818e-08,0.0010634702630341,-0.0338476561009883,0.0,0.0,0.0,-0.011399507522583,60.0,15.204238891601562,0.0,-7.711049931913294e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84002685546875,0.0,0.0,9.876118565443905e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8399658203125,0.0,0.0,0.0001040002971421,298.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.840087890625,0.0,0.0,7.681427814532071e-05,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8399963378906,0.0,0.0,0.0001040002898662,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8398742675781,0.0,0.0,0.0004933322197757,287.0647277832031,294.1499938964844,297.3957214355469,295.6768493652344,298.9248352050781,297.56121826171875,288.5594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522948578,1.1978285918701204e-08,0.0010522828670218,-0.0304249580949544,0.0,0.0,0.0,-0.0107509987428784,60.0,14.885844230651855,0.0,-7.549679281737556e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84002685546875,0.0,0.0,9.876118565443905e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8399658203125,0.0,0.0,0.0001040002971421,298.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.840087890625,0.0,0.0,7.681427814532071e-05,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8399963378906,0.0,0.0,0.0001040002898662,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8398742675781,0.0,0.0,0.0004933322197757,287.0647277832031,294.1499938964844,297.3957214355469,295.6768493652344,298.9248352050781,297.56121826171875,288.5594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522948578,1.1978285918701204e-08,0.0010522828670218,-0.0304249580949544,0.0,0.0,0.0,-0.0107509987428784,60.0,14.885844230651855,0.0,-7.549679281737556e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.845947265625,0.0,0.0,9.832750220084564e-05,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.84588623046875,0.0,0.0,0.0001035436143865,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.84600830078125,0.0,0.0,7.647697202628478e-05,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8459167480469,0.0,0.0,0.0001035435998346,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8457946777344,0.0,0.0,0.0004911659052595,287.0710754394531,294.1499938964844,297.3453063964844,295.64825439453125,298.9099426269531,297.51837158203125,288.56597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476737516,1.14379430371514e-08,0.0010476623428985,-0.0290108546614646,0.0,0.0,0.0,-0.0104831270873546,60.0,14.73847770690918,0.0,-7.483519937068196e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8518371582031,0.0,0.0,9.796588710742073e-05,298.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8517761230469,0.0,0.0,0.0001031628125929,298.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8518981933594,0.0,0.0,7.619571260875091e-05,298.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.851806640625,0.0,0.0,0.0001031628053169,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8516845703125,0.0,0.0,0.0004893595469184,287.077392578125,294.1499938964844,297.2953186035156,295.6199951171875,298.89483642578125,297.4755859375,288.5724792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438181925565,1.0987392329298018e-08,0.0010438072495162,-0.0278316121548414,0.0,0.0,0.0,-0.0102597577497363,60.0,14.598676681518556,0.0,-7.428577930568282e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86358642578125,0.0,0.0,9.744110138854012e-05,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.863525390625,0.0,0.0,0.0001026101890602,298.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8636474609375,0.0,0.0,7.578754593851045e-05,298.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8635559082031,0.0,0.0,0.0001026101745082,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8634338378906,0.0,0.0,0.0004867381358053,287.0899658203125,294.1499938964844,297.1969909667969,295.56475830078125,298.86358642578125,297.3900146484375,288.5853576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382246691733,1.0333537581175278e-08,0.0010382143082097,-0.0261200517416,0.0,0.0,0.0,-0.0099356044083833,60.0,14.352899551391602,0.0,-7.34920320155652e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86358642578125,0.0,0.0,9.744110138854012e-05,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.863525390625,0.0,0.0,0.0001026101890602,298.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8636474609375,0.0,0.0,7.578754593851045e-05,298.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8635559082031,0.0,0.0,0.0001026101745082,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8634338378906,0.0,0.0,0.0004867381358053,287.0899658203125,294.1499938964844,297.1969909667969,295.56475830078125,298.86358642578125,297.3900146484375,288.5853576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382246691733,1.0333537581175278e-08,0.0010382143082097,-0.0261200517416,0.0,0.0,0.0,-0.0099356044083833,60.0,14.352899551391602,0.0,-7.34920320155652e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87530517578125,0.0,0.0,9.70326946116984e-05,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.875244140625,0.0,0.0,0.0001021801217575,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8753662109375,0.0,0.0,7.546989945694804e-05,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0001021801072056,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8751525878906,0.0,0.0,0.0004846981028094,287.1025085449219,294.1499938964844,297.1014099121094,295.5115966796875,298.831298828125,297.3045959472656,288.5980834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103387364652,9.824700164529077e-09,0.0010338637512177,-0.0247879363596439,0.0,0.0,0.0,-0.0096833547577261,60.0,14.132655143737791,0.0,-7.287727754601292e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87530517578125,0.0,0.0,9.70326946116984e-05,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.875244140625,0.0,0.0,0.0001021801217575,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8753662109375,0.0,0.0,7.546989945694804e-05,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0001021801072056,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8751525878906,0.0,0.0,0.0004846981028094,287.1025085449219,294.1499938964844,297.1014099121094,295.5115966796875,298.831298828125,297.3045959472656,288.5980834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103387364652,9.824700164529077e-09,0.0010338637512177,-0.0247879363596439,0.0,0.0,0.0,-0.0096833547577261,60.0,14.132655143737791,0.0,-7.287727754601292e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.886962890625,0.0,0.0,9.672759188106284e-05,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8869323730469,0.0,0.0,0.0001018588300212,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870544433594,0.0,0.0,7.523259409936145e-05,298.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.886962890625,0.0,0.0,0.0001018588227452,298.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8868408203125,0.0,0.0,0.0004831740516237,287.114990234375,294.1499938964844,297.0093078613281,295.46112060546875,298.7980041503906,297.22003173828125,288.6106872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306218173354,9.444566018146361e-09,0.0010306123876944,-0.0237926766276359,0.0,0.0,0.0,-0.0094949007034301,60.0,13.93404483795166,0.0,-7.241969512961077e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.886962890625,0.0,0.0,9.672759188106284e-05,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8869323730469,0.0,0.0,0.0001018588300212,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870544433594,0.0,0.0,7.523259409936145e-05,298.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.886962890625,0.0,0.0,0.0001018588227452,298.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8868408203125,0.0,0.0,0.0004831740516237,287.114990234375,294.1499938964844,297.0093078613281,295.46112060546875,298.7980041503906,297.22003173828125,288.6106872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306218173354,9.444566018146361e-09,0.0010306123876944,-0.0237926766276359,0.0,0.0,0.0,-0.0094949007034301,60.0,13.93404483795166,0.0,-7.241969512961077e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8986511230469,0.0,0.0,9.649377898313104e-05,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985900878906,0.0,0.0,0.0001016126116155,298.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8987121582031,0.0,0.0,7.505073881475255e-05,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89862060546875,0.0,0.0,0.0001016126043396,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89849853515625,0.0,0.0,0.0004820060858037,287.1274719238281,294.1499938964844,296.9213562011719,295.4138488769531,298.7638244628906,297.13671875,288.6231384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281299473717,9.153250601912076e-09,0.0010281208669766,-0.0230299141258001,0.0,0.0,0.0,-0.0093504805117845,60.0,13.754121780395508,0.0,-7.20700086276338e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8986511230469,0.0,0.0,9.649377898313104e-05,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985900878906,0.0,0.0,0.0001016126116155,298.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8987121582031,0.0,0.0,7.505073881475255e-05,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89862060546875,0.0,0.0,0.0001016126043396,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89849853515625,0.0,0.0,0.0004820060858037,287.1274719238281,294.1499938964844,296.9213562011719,295.4138488769531,298.7638244628906,297.13671875,288.6231384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281299473717,9.153250601912076e-09,0.0010281208669766,-0.0230299141258001,0.0,0.0,0.0,-0.0093504805117845,60.0,13.754121780395508,0.0,-7.20700086276338e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.90447998046875,0.0,0.0,9.638507617637516e-05,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9044189453125,0.0,0.0,0.0001014981389744,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.904541015625,0.0,0.0,7.496619218727574e-05,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9044494628906,0.0,0.0,0.0001014981316984,298.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9043273925781,0.0,0.0,0.0004814630956389,287.1336975097656,294.1499938964844,296.879150390625,295.3916015625,298.7466125488281,297.09521484375,288.6293640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269718477502,9.017814939227264e-09,0.0010269627673551,-0.0226752832531929,0.0,0.0,0.0,-0.0092833396047353,60.0,13.666441917419434,0.0,-7.190772066678619e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9103088378906,0.0,0.0,9.630709246266632e-05,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102478027344,0.0,0.0,0.0001014160225167,298.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,7.49055398046039e-05,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0001014160152408,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9101867675781,0.0,0.0,0.000481073569972,287.1399230957031,294.1499938964844,296.8382263183594,295.370361328125,298.7291564941406,297.0542907714844,288.6355285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261414572596,8.920662430966786e-09,0.0010261326096951,-0.0224208887666463,0.0,0.0,0.0,-0.0092351799830794,60.0,13.585809707641602,0.0,-7.179141903179699e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9219665527344,0.0,0.0,9.61878104135394e-05,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92193603515625,0.0,0.0,0.0001012904103845,298.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92205810546875,0.0,0.0,7.481276406906545e-05,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.92193603515625,0.0,0.0,0.0001012904031085,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9218444824219,0.0,0.0,0.0004804777272511,287.15234375,294.1499938964844,296.7606201171875,295.33123779296875,298.6936340332031,296.9750061035156,288.6477355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248689213767,8.772041759641525e-09,0.0010248600738123,-0.0220317188650369,0.0,0.0,0.0,-0.0091614937409758,60.0,13.43947410583496,0.0,-7.161368387187397e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9219665527344,0.0,0.0,9.61878104135394e-05,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92193603515625,0.0,0.0,0.0001012904103845,298.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92205810546875,0.0,0.0,7.481276406906545e-05,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.92193603515625,0.0,0.0,0.0001012904031085,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9218444824219,0.0,0.0,0.0004804777272511,287.15234375,294.1499938964844,296.7606201171875,295.33123779296875,298.6936340332031,296.9750061035156,288.6477355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248689213767,8.772041759641525e-09,0.0010248600738123,-0.0220317188650369,0.0,0.0,0.0,-0.0091614937409758,60.0,13.43947410583496,0.0,-7.161368387187397e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93365478515625,0.0,0.0,9.610864071873948e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,0.0001012070424621,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9337158203125,0.0,0.0,7.475118763977662e-05,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9336242675781,0.0,0.0,0.0001012070351862,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9335021972656,0.0,0.0,0.0004800822644028,287.164794921875,294.1499938964844,296.68927001953125,295.2969970703125,298.6574401855469,296.8991394042969,288.6597595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240253759548,8.673406881598567e-09,0.0010240166448056,-0.0217734333127737,0.0,0.0,0.0,-0.0091125965118408,60.0,13.310282707214355,0.0,-7.149585457000286e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
