time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722200,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93365478515625,0.0,0.0,9.610864071873948e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,0.0001012070424621,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9337158203125,0.0,0.0,7.475118763977662e-05,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9336242675781,0.0,0.0,0.0001012070351862,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9335021972656,0.0,0.0,0.0004800822644028,287.164794921875,294.1499938964844,296.68927001953125,295.2969970703125,298.6574401855469,296.8991394042969,288.6597595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240253759548,8.673406881598567e-09,0.0010240166448056,-0.0217734333127737,0.0,0.0,0.0,-0.0091125965118408,60.0,13.310282707214355,0.0,-7.149585457000286e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9453125,0.0,0.0,9.606071398593484e-05,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9452514648437,0.0,0.0,0.0001011565691442,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.94537353515625,0.0,0.0,7.471391290891916e-05,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9452819824219,0.0,0.0,0.0001011565618682,298.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9451599121094,0.0,0.0,0.0004798428562935,287.1772155761719,294.1499938964844,296.62481689453125,295.2682800292969,298.620849609375,296.826904296875,288.6716613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235145455226,8.613692870085288e-09,0.0010235059307888,-0.0216170642524957,0.0,0.0,0.0,-0.009082993492484,60.0,13.196138381958008,0.0,-7.142455871189668e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9453125,0.0,0.0,9.606071398593484e-05,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9452514648437,0.0,0.0,0.0001011565691442,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.94537353515625,0.0,0.0,7.471391290891916e-05,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9452819824219,0.0,0.0,0.0001011565618682,298.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9451599121094,0.0,0.0,0.0004798428562935,287.1772155761719,294.1499938964844,296.62481689453125,295.2682800292969,298.620849609375,296.826904296875,288.6716613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235145455226,8.613692870085288e-09,0.0010235059307888,-0.0216170642524957,0.0,0.0,0.0,-0.009082993492484,60.0,13.196138381958008,0.0,-7.142455871189668e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9570007324219,0.0,0.0,9.603911166777834e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9569396972656,0.0,0.0,0.0001011338245007,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9570617675781,0.0,0.0,7.469710544683039e-05,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9569702148437,0.0,0.0,0.0001011338099488,298.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.95684814453125,0.0,0.0,0.0004797349392902,287.18963623046875,294.1499938964844,296.5679626464844,295.2455749511719,298.5839538574219,296.75897216796875,288.6834411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023284276016,8.586775734897856e-09,0.0010232756612822,-0.0215465761721134,0.0,0.0,0.0,-0.0090696485713124,60.0,13.096874237060549,0.0,-7.139243507481299e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9570007324219,0.0,0.0,9.603911166777834e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9569396972656,0.0,0.0,0.0001011338245007,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9570617675781,0.0,0.0,7.469710544683039e-05,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9569702148437,0.0,0.0,0.0001011338099488,298.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.95684814453125,0.0,0.0,0.0004797349392902,287.18963623046875,294.1499938964844,296.5679626464844,295.2455749511719,298.5839538574219,296.75897216796875,288.6834411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023284276016,8.586775734897856e-09,0.0010232756612822,-0.0215465761721134,0.0,0.0,0.0,-0.0090696485713124,60.0,13.096874237060549,0.0,-7.139243507481299e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9628295898437,0.0,0.0,9.60348334047012e-05,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9627685546875,0.0,0.0,0.0001011293206829,298.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.962890625,0.0,0.0,7.469378033420071e-05,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9627990722656,0.0,0.0,0.000101129313407,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626770019531,0.0,0.0,0.0004797135770786,287.1958312988281,294.1499938964844,296.5426330566406,295.2366943359375,298.5654296875,296.72564697265625,288.6893005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023240154609,8.581451105271753e-09,0.0010232315398752,-0.0215326324105262,0.0,0.0,0.0,-0.0090670157223939,60.0,13.050480842590332,0.0,-7.138608282275527e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9686584472656,0.0,0.0,9.603710350347684e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9686279296875,0.0,0.0,0.000101131707197,298.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9687194824219,0.0,0.0,7.469554839190096e-05,298.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9686279296875,0.0,0.0,0.000101131699921,298.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9685363769531,0.0,0.0,0.0004797249275725,287.2020568847656,294.1499938964844,296.5194396972656,295.22955322265625,298.546875,296.6944580078125,288.6950988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232641361653,8.584279953538498e-09,0.0010232556378468,-0.0215400401502847,0.0,0.0,0.0,-0.0090684173628687,60.0,13.010438919067385,0.0,-7.138945790075013e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9803466796875,0.0,0.0,9.604864317225292e-05,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9803161621094,0.0,0.0,0.0001011438653222,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9804382324219,0.0,0.0,7.470451964763924e-05,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9803466796875,0.0,0.0,0.0001011438580462,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.980224609375,0.0,0.0,0.0004797825822606,287.2144775390625,294.1499938964844,296.4798889160156,295.220703125,298.509765625,296.6363525390625,288.7066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233854409307,8.598660450331863e-09,0.0010233768261969,-0.0215776991099119,0.0,0.0,0.0,-0.0090755382552742,60.0,12.94098949432373,0.0,-7.14066246132461e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9803466796875,0.0,0.0,9.604864317225292e-05,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9803161621094,0.0,0.0,0.0001011438653222,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9804382324219,0.0,0.0,7.470451964763924e-05,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9803466796875,0.0,0.0,0.0001011438580462,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.980224609375,0.0,0.0,0.0004797825822606,287.2144775390625,294.1499938964844,296.4798889160156,295.220703125,298.509765625,296.6363525390625,288.7066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233854409307,8.598660450331863e-09,0.0010233768261969,-0.0215776991099119,0.0,0.0,0.0,-0.0090755382552742,60.0,12.94098949432373,0.0,-7.14066246132461e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9920654296875,0.0,0.0,9.606802632333712e-05,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.99200439453125,0.0,0.0,0.0001011642671073,298.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9921264648437,0.0,0.0,7.471959543181583e-05,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9920349121094,0.0,0.0,0.0001011642598314,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.991943359375,0.0,0.0,0.0004798793816007,287.2268981933594,294.1499938964844,296.45001220703125,295.2196350097656,298.4728088378906,296.5868530273437,288.7180480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235923109576,8.622803804314572e-09,0.0010235836962237,-0.0216409228742122,0.0,0.0,0.0,-0.0090875094756484,60.0,12.89153289794922,0.0,-7.143543712118118e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9920654296875,0.0,0.0,9.606802632333712e-05,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.99200439453125,0.0,0.0,0.0001011642671073,298.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9921264648437,0.0,0.0,7.471959543181583e-05,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9920349121094,0.0,0.0,0.0001011642598314,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.991943359375,0.0,0.0,0.0004798793816007,287.2268981933594,294.1499938964844,296.45001220703125,295.2196350097656,298.4728088378906,296.5868530273437,288.7180480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235923109576,8.622803804314572e-09,0.0010235836962237,-0.0216409228742122,0.0,0.0,0.0,-0.0090875094756484,60.0,12.89153289794922,0.0,-7.143543712118118e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0037841796875,0.0,0.0,9.609376866137608e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00372314453125,0.0,0.0,0.0001011913773254,298.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0038452148437,0.0,0.0,7.473961886717007e-05,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0037536621094,0.0,0.0,0.0001011913700494,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.003662109375,0.0,0.0,0.0004800079914275,287.23931884765625,294.1499938964844,296.4277648925781,295.2248229980469,298.4361267089844,296.5443725585937,288.7292785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654877703406783e-09,0.001023857970722,-0.0217249132692813,0.0,0.0,0.0,-0.0091034090146422,60.0,12.856059074401855,0.0,-7.147372826921129e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0037841796875,0.0,0.0,9.609376866137608e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00372314453125,0.0,0.0,0.0001011913773254,298.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0038452148437,0.0,0.0,7.473961886717007e-05,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0037536621094,0.0,0.0,0.0001011913700494,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.003662109375,0.0,0.0,0.0004800079914275,287.23931884765625,294.1499938964844,296.4277648925781,295.2248229980469,298.4361267089844,296.5443725585937,288.7292785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654877703406783e-09,0.001023857970722,-0.0217249132692813,0.0,0.0,0.0,-0.0091034090146422,60.0,12.856059074401855,0.0,-7.147372826921129e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0155029296875,0.0,0.0,9.61347104748711e-05,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0154724121094,0.0,0.0,0.0001012344946502,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0155639648437,0.0,0.0,7.477146573364735e-05,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0154724121094,0.0,0.0,0.0001012344873743,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.015380859375,0.0,0.0,0.000480212533148,287.2517395019531,294.1499938964844,296.410400390625,295.2341613769531,298.3997497558594,296.507568359375,288.7404479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705894671834358e-09,0.0010242939461022,-0.0218585077673196,0.0,0.0,0.0,-0.0091286990791559,60.0,12.832148551940918,0.0,-7.153465020337535e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0155029296875,0.0,0.0,9.61347104748711e-05,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0154724121094,0.0,0.0,0.0001012344946502,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0155639648437,0.0,0.0,7.477146573364735e-05,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0154724121094,0.0,0.0,0.0001012344873743,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.015380859375,0.0,0.0,0.000480212533148,287.2517395019531,294.1499938964844,296.410400390625,295.2341613769531,298.3997497558594,296.507568359375,288.7404479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705894671834358e-09,0.0010242939461022,-0.0218585077673196,0.0,0.0,0.0,-0.0091286990791559,60.0,12.832148551940918,0.0,-7.153465020337535e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0213928222656,0.0,0.0,9.616649185772984e-05,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0213317871094,0.0,0.0,0.0001012679567793,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0214538574219,0.0,0.0,7.479618216166273e-05,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0213623046875,0.0,0.0,0.0001012679495033,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.021240234375,0.0,0.0,0.0004803712654393,287.2579650878906,294.1499938964844,296.4034423828125,295.2402648925781,298.3817138671875,296.49176025390625,288.7459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246427264064,8.745489665784591e-09,0.0010246339952573,-0.0219621881842613,0.0,0.0,0.0,-0.0091483350843191,60.0,12.825608253479004,0.0,-7.15819510332949e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0272521972656,0.0,0.0,9.620276978239416e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0272216796875,0.0,0.0,0.0001013061628327,298.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,7.482439832529053e-05,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0272216796875,0.0,0.0,0.0001013061555568,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0271301269531,0.0,0.0,0.0004805524949915,287.2641906738281,294.1499938964844,296.3975830078125,295.24725341796875,298.3637390136719,296.4768981933594,288.7514953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250293416902,8.790693506455227e-09,0.0010250204941257,-0.0220805592834949,0.0,0.0,0.0,-0.0091707445681095,60.0,12.820960998535156,0.0,-7.16359807029221e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0390319824219,0.0,0.0,9.63087732088752e-05,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0389709472656,0.0,0.0,0.0001014177905744,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0390930175781,0.0,0.0,7.490684220101684e-05,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0390014648437,0.0,0.0,0.0001014177832985,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0389099121094,0.0,0.0,0.0004810820100829,287.2766418457031,294.1499938964844,296.388916015625,295.2637939453125,298.32843017578125,296.45379638671875,288.7623596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261569404974,8.922764749286216e-09,0.0010261480929329,-0.0224263966083526,0.0,0.0,0.0,-0.0092362090945243,60.0,12.825160026550291,0.0,-7.179393435308158e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0390319824219,0.0,0.0,9.63087732088752e-05,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0389709472656,0.0,0.0,0.0001014177905744,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0390930175781,0.0,0.0,7.490684220101684e-05,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0390014648437,0.0,0.0,0.0001014177832985,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0389099121094,0.0,0.0,0.0004810820100829,287.2766418457031,294.1499938964844,296.388916015625,295.2637939453125,298.32843017578125,296.45379638671875,288.7623596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261569404974,8.922764749286216e-09,0.0010261480929329,-0.0224263966083526,0.0,0.0,0.0,-0.0092362090945243,60.0,12.825160026550291,0.0,-7.179393435308158e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.05084228515625,0.0,0.0,9.6444295195397e-05,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.05078125,0.0,0.0,0.0001015605012071,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0509033203125,0.0,0.0,7.501224899897352e-05,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0508117675781,0.0,0.0,0.0001015604939311,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0507202148437,0.0,0.0,0.0004817589360754,287.28912353515625,294.1499938964844,296.3840637207031,295.28338623046875,298.2938232421875,296.4367370605469,288.7731018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276013053953,9.091607466871212e-09,0.0010275921085849,-0.0228685066103935,0.0,0.0,0.0,-0.009319913573563,60.0,12.84169864654541,0.0,-7.19961192885421e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.05084228515625,0.0,0.0,9.6444295195397e-05,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.05078125,0.0,0.0,0.0001015605012071,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0509033203125,0.0,0.0,7.501224899897352e-05,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0508117675781,0.0,0.0,0.0001015604939311,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0507202148437,0.0,0.0,0.0004817589360754,287.28912353515625,294.1499938964844,296.3840637207031,295.28338623046875,298.2938232421875,296.4367370605469,288.7731018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276013053953,9.091607466871212e-09,0.0010275921085849,-0.0228685066103935,0.0,0.0,0.0,-0.009319913573563,60.0,12.84169864654541,0.0,-7.19961192885421e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06268310546875,0.0,0.0,9.660464274929836e-05,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0626220703125,0.0,0.0,0.0001017293543554,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.062744140625,0.0,0.0,7.513696618843824e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0626525878906,0.0,0.0,0.0001017293470795,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.06256103515625,0.0,0.0,0.0004825599316973,287.3016052246094,294.1499938964844,296.3826599121094,295.3056945800781,298.259765625,296.4237670898437,288.78375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293099330738,9.291391656063297e-09,0.001029300619848,-0.0233916211873292,0.0,0.0,0.0,-0.0094189560040831,60.0,12.867158889770508,0.0,-7.223572850989515e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06268310546875,0.0,0.0,9.660464274929836e-05,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0626220703125,0.0,0.0,0.0001017293543554,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.062744140625,0.0,0.0,7.513696618843824e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0626525878906,0.0,0.0,0.0001017293470795,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.06256103515625,0.0,0.0,0.0004825599316973,287.3016052246094,294.1499938964844,296.3826599121094,295.3056945800781,298.259765625,296.4237670898437,288.78375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293099330738,9.291391656063297e-09,0.001029300619848,-0.0233916211873292,0.0,0.0,0.0,-0.0094189560040831,60.0,12.867158889770508,0.0,-7.223572850989515e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0745544433594,0.0,0.0,9.679300274001434e-05,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0744934082031,0.0,0.0,0.000101927704236,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0745849609375,0.0,0.0,7.528346759499982e-05,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.07452392578125,0.0,0.0,0.00010192769696,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0744323730469,0.0,0.0,0.0004835008294321,287.3141174316406,294.1499938964844,296.3843688964844,295.3303527832031,298.226318359375,296.4147033691406,288.7943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313167003914,9.526071487186982e-09,0.001031307154335,-0.0240060817450284,0.0,0.0,0.0,-0.0095352958887815,60.0,12.90151596069336,0.0,-7.251768607829946e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0745544433594,0.0,0.0,9.679300274001434e-05,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0744934082031,0.0,0.0,0.000101927704236,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0745849609375,0.0,0.0,7.528346759499982e-05,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.07452392578125,0.0,0.0,0.00010192769696,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0744323730469,0.0,0.0,0.0004835008294321,287.3141174316406,294.1499938964844,296.3843688964844,295.3303527832031,298.226318359375,296.4147033691406,288.7943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313167003914,9.526071487186982e-09,0.001031307154335,-0.0240060817450284,0.0,0.0,0.0,-0.0095352958887815,60.0,12.90151596069336,0.0,-7.251768607829946e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0804748535156,0.0,0.0,9.688879072200508e-05,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0804138183594,0.0,0.0,0.0001020285708364,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0805358886719,0.0,0.0,7.535796612501144e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0804443359375,0.0,0.0,0.0001020285635604,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0803527832031,0.0,0.0,0.0004839792964048,287.32037353515625,294.1499938964844,296.3862609863281,295.3434753417969,298.2095947265625,296.4099426269531,288.7995910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323370806872,9.645416021442088e-09,0.0010323274182155,-0.0243185497820377,0.0,0.0,0.0,-0.0095944581553339,60.0,12.918644905090332,0.0,-7.266128676519656e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08642578125,0.0,0.0,9.699717338662596e-05,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0863647460937,0.0,0.0,0.0001021427087835,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0864562988281,0.0,0.0,7.544226536992937e-05,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0863952636719,0.0,0.0,0.0001021427015075,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0863037109375,0.0,0.0,0.0004845207149628,287.32666015625,294.1499938964844,296.3887939453125,295.3570251464844,298.1929626464844,296.4061584472656,288.80487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033492735587,9.780459109265394e-09,0.0010334829567,-0.0246721114963293,0.0,0.0,0.0,-0.0096614090725779,60.0,12.938504219055176,0.0,-7.282395131369412e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.09832763671875,0.0,0.0,9.723259427119046e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0982971191406,0.0,0.0,0.0001023906152113,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.098388671875,0.0,0.0,7.56253648432903e-05,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.09832763671875,0.0,0.0,0.0001023906079353,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0982360839844,0.0,0.0,0.0004856966843362,287.3392028808594,294.1499938964844,296.39556884765625,295.3853454589844,298.1607360839844,296.40411376953125,288.8152770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359996231272,1.0073768486051904e-08,0.0010359896114096,-0.0254400074481964,0.0,0.0,0.0,-0.0098068080842494,60.0,12.989228248596191,0.0,-7.317787265037623e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.09832763671875,0.0,0.0,9.723259427119046e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0982971191406,0.0,0.0,0.0001023906152113,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.098388671875,0.0,0.0,7.56253648432903e-05,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.09832763671875,0.0,0.0,0.0001023906079353,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0982360839844,0.0,0.0,0.0004856966843362,287.3392028808594,294.1499938964844,296.39556884765625,295.3853454589844,298.1607360839844,296.40411376953125,288.8152770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359996231272,1.0073768486051904e-08,0.0010359896114096,-0.0254400074481964,0.0,0.0,0.0,-0.0098068080842494,60.0,12.989228248596191,0.0,-7.317787265037623e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1103210449219,0.0,0.0,9.747697185957804e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1102600097656,0.0,0.0,0.0001026479585561,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1103820800781,0.0,0.0,7.581544196000323e-05,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1102905273437,0.0,0.0,0.0001026479512802,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1101989746094,0.0,0.0,0.0004869174154009,287.351806640625,294.1499938964844,296.4043884277344,295.4149475097656,298.1293334960937,296.40557861328125,288.8256225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386034846305,1.0378247594644565e-08,0.0010385930072516,-0.0262370966374874,0.0,0.0,0.0,-0.0099577512592077,60.0,13.04653549194336,0.0,-7.354617537203012e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1103210449219,0.0,0.0,9.747697185957804e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1102600097656,0.0,0.0,0.0001026479585561,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1103820800781,0.0,0.0,7.581544196000323e-05,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1102905273437,0.0,0.0,0.0001026479512802,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1101989746094,0.0,0.0,0.0004869174154009,287.351806640625,294.1499938964844,296.4043884277344,295.4149475097656,298.1293334960937,296.40557861328125,288.8256225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386034846305,1.0378247594644565e-08,0.0010385930072516,-0.0262370966374874,0.0,0.0,0.0,-0.0099577512592077,60.0,13.04653549194336,0.0,-7.354617537203012e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.122314453125,0.0,0.0,9.772813791641966e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1222839355469,0.0,0.0,0.0001029124468914,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.12237548828125,0.0,0.0,7.601079414598644e-05,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1222839355469,0.0,0.0,0.0001029124396154,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1221923828125,0.0,0.0,0.0004881720524281,287.36444091796875,294.1499938964844,296.41485595703125,295.44549560546875,298.0985107421875,296.4094543457031,288.8358764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691184826328026e-08,0.0010412688134238,-0.0270562805235385,0.0,0.0,0.0,-0.0101128872483968,60.0,13.107930183410645,0.0,-7.392567624719959e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.122314453125,0.0,0.0,9.772813791641966e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1222839355469,0.0,0.0,0.0001029124468914,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.12237548828125,0.0,0.0,7.601079414598644e-05,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1222839355469,0.0,0.0,0.0001029124396154,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1221923828125,0.0,0.0,0.0004881720524281,287.36444091796875,294.1499938964844,296.41485595703125,295.44549560546875,298.0985107421875,296.4094543457031,288.8358764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691184826328026e-08,0.0010412688134238,-0.0270562805235385,0.0,0.0,0.0,-0.0101128872483968,60.0,13.107930183410645,0.0,-7.392567624719959e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.13433837890625,0.0,0.0,9.798382961889728e-05,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1343078613281,0.0,0.0,0.0001031817009788,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1343994140625,0.0,0.0,7.62096606194973e-05,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1343078613281,0.0,0.0,0.0001031816937029,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1342163085937,0.0,0.0,0.0004894492449238,287.3770751953125,294.1499938964844,296.4266052246094,295.4765930175781,298.0681457519531,296.4151611328125,288.8461303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440036421641,1.1009758438262908e-08,0.0010439926991239,-0.0278901606798172,0.0,0.0,0.0,-0.0102708162739872,60.0,13.172401428222656,0.0,-7.431301440874449e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.13433837890625,0.0,0.0,9.798382961889728e-05,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1343078613281,0.0,0.0,0.0001031817009788,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1343994140625,0.0,0.0,7.62096606194973e-05,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1343078613281,0.0,0.0,0.0001031816937029,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1342163085937,0.0,0.0,0.0004894492449238,287.3770751953125,294.1499938964844,296.4266052246094,295.4765930175781,298.0681457519531,296.4151611328125,288.8461303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440036421641,1.1009758438262908e-08,0.0010439926991239,-0.0278901606798172,0.0,0.0,0.0,-0.0102708162739872,60.0,13.172401428222656,0.0,-7.431301440874449e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1403503417969,0.0,0.0,9.811190102482216e-05,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.14031982421875,0.0,0.0,0.0001033165754051,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1404113769531,0.0,0.0,7.630927575519308e-05,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1403503417969,0.0,0.0,0.0001033165681292,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1402587890625,0.0,0.0,0.0004900890053249,287.3833923339844,294.1499938964844,296.432861328125,295.4922180175781,298.0531616210937,296.41900634765625,288.8511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453700087964,1.1169333902216753e-08,0.0010453588329255,-0.0283078327775001,0.0,0.0,0.0,-0.0103499330580234,60.0,13.20604419708252,0.0,-7.45074117958211e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1463928222656,0.0,0.0,9.823876462178303e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1463317871094,0.0,0.0,0.0001034501619869,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1464538574219,0.0,0.0,7.640794501639903e-05,298.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1463623046875,0.0,0.0,0.000103450154711,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1462707519531,0.0,0.0,0.0004907227121293,287.3897399902344,294.1499938964844,296.4393005371094,295.50787353515625,298.0383605957031,296.42333984375,288.8562927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467217070981,1.1327392357429744e-08,0.0010467104148119,-0.0287215206772089,0.0,0.0,0.0,-0.0104282889515161,60.0,13.240117073059082,0.0,-7.470021046174224e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1584777832031,0.0,0.0,9.848936315393075e-05,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1584167480469,0.0,0.0,0.0001037140536936,298.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.15850830078125,0.0,0.0,7.660285336896777e-05,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.158447265625,0.0,0.0,0.0001037140464177,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1583557128906,0.0,0.0,0.0004919745260849,287.40240478515625,294.1499938964844,296.4525451660156,295.5390319824219,298.0091857910156,296.4330749511719,288.8664245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639622599091126e-08,0.0010493785375729,-0.0295386873185634,0.0,0.0,0.0,-0.010583066381514,60.0,13.309003829956056,0.0,-7.50818074379822e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1584777832031,0.0,0.0,9.848936315393075e-05,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1584167480469,0.0,0.0,0.0001037140536936,298.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.15850830078125,0.0,0.0,7.660285336896777e-05,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.158447265625,0.0,0.0,0.0001037140464177,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1583557128906,0.0,0.0,0.0004919745260849,287.40240478515625,294.1499938964844,296.4525451660156,295.5390319824219,298.0091857910156,296.4330749511719,288.8664245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639622599091126e-08,0.0010493785375729,-0.0295386873185634,0.0,0.0,0.0,-0.010583066381514,60.0,13.309003829956056,0.0,-7.50818074379822e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
