time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17724540,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.17059326171875,0.0,0.0,9.872781083686276e-05,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,0.0001039651469909,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.170654296875,0.0,0.0,7.678831025259569e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705627441406,0.0,0.0,0.000103965139715,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17047119140625,0.0,0.0,0.0004931656294502,287.4151306152344,294.1499938964844,296.4660339355469,295.5696716308594,297.9808654785156,296.4443054199219,288.8764953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519307106733,1.1936714727767141e-08,0.0010519188363105,-0.0303161777555942,0.0,0.0,0.0,-0.0107303466647863,60.0,13.377897262573242,0.0,-7.544579716523003e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.17059326171875,0.0,0.0,9.872781083686276e-05,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,0.0001039651469909,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.170654296875,0.0,0.0,7.678831025259569e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705627441406,0.0,0.0,0.000103965139715,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17047119140625,0.0,0.0,0.0004931656294502,287.4151306152344,294.1499938964844,296.4660339355469,295.5696716308594,297.9808654785156,296.4443054199219,288.8764953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519307106733,1.1936714727767141e-08,0.0010519188363105,-0.0303161777555942,0.0,0.0,0.0,-0.0107303466647863,60.0,13.377897262573242,0.0,-7.544579716523003e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1827392578125,0.0,0.0,9.895527182379736e-05,298.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1827087402344,0.0,0.0,0.0001042046787915,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.18280029296875,0.0,0.0,7.696522516198456e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1827087402344,0.0,0.0,0.0001042046715156,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1826477050781,0.0,0.0,0.0004943018429912,287.4278564453125,294.1499938964844,296.4793701171875,295.5993957519531,297.95343017578125,296.45672607421875,288.88653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543550597503,1.2220119138817154e-08,0.0010543428361415,-0.0310577973723411,0.0,0.0,0.0,-0.0108708459883928,60.0,13.446284294128418,0.0,-7.57938423134874e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1827392578125,0.0,0.0,9.895527182379736e-05,298.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1827087402344,0.0,0.0,0.0001042046787915,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.18280029296875,0.0,0.0,7.696522516198456e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1827087402344,0.0,0.0,0.0001042046715156,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1826477050781,0.0,0.0,0.0004943018429912,287.4278564453125,294.1499938964844,296.4793701171875,295.5993957519531,297.95343017578125,296.45672607421875,288.88653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543550597503,1.2220119138817154e-08,0.0010543428361415,-0.0310577973723411,0.0,0.0,0.0,-0.0108708459883928,60.0,13.446284294128418,0.0,-7.57938423134874e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1895751953125,0.0,0.0,9.90717817330733e-05,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1895446777344,0.0,0.0,0.0001043273732648,298.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18963623046875,0.0,0.0,7.705584721406922e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1895446777344,0.0,0.0,0.0001043273659888,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.189453125,0.0,0.0,0.0004948838613927,287.4349975585937,294.1499938964844,296.4866638183594,295.61553955078125,297.9385986328125,296.4637756347656,288.8921203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555962799116,1.23652901251603e-08,0.0010555839398875,-0.031437661498785,0.0,0.0,0.0,-0.010942812077701,60.0,13.48281478881836,0.0,-7.597243012469337e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1949462890625,0.0,0.0,9.916324052028358e-05,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.19488525390625,0.0,0.0,0.0001044236778398,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1949768066406,0.0,0.0,7.712698425166309e-05,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1949157714844,0.0,0.0,0.0001044236705638,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.19482421875,0.0,0.0,0.0004953406751155,287.44061279296875,294.1499938964844,296.4922180175781,295.6278991699219,297.92694091796875,296.46929931640625,288.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565711418166,1.2479240751872568e-08,0.0010565586853772,-0.0317358300089836,0.0,0.0,0.0,-0.0109993042424321,60.0,13.511514663696287,0.0,-7.611276231500599e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2010192871094,0.0,0.0,9.927083738148212e-05,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20098876953125,0.0,0.0,0.0001045369863277,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2010803222656,0.0,0.0,7.721066504018381e-05,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2010192871094,0.0,0.0,0.0001045369790517,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.200927734375,0.0,0.0,0.0004958781646564,287.4469909667969,294.1499938964844,296.4983215332031,295.6415710449219,297.91357421875,296.4755859375,288.9015197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577192297205,1.2613305067077364e-08,0.0010577065404504,-0.0320866107940673,0.0,0.0,0.0,-0.0110657736659049,60.0,13.54472541809082,0.0,-7.627802034448905e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2071228027344,0.0,0.0,9.936674177879468e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.20709228515625,0.0,0.0,0.0001046379766194,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2071838378906,0.0,0.0,7.728526543360204e-05,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2071228027344,0.0,0.0,0.0001046379693434,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.20703125,0.0,0.0,0.0004963572137057,287.453369140625,294.1499938964844,296.5041809082031,295.65478515625,297.9004821777344,296.48175048828125,288.906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587390279397,1.2732797927128562e-08,0.0010587262222543,-0.0323992557823658,0.0,0.0,0.0,-0.011125000193715,60.0,13.575671195983888,0.0,-7.642547927844134e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2193603515625,0.0,0.0,9.954017878044397e-05,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2193298339844,0.0,0.0,0.0001048206104314,298.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2193908691406,0.0,0.0,7.742015441181138e-05,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2193298339844,0.0,0.0,0.0001048206104314,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21923828125,0.0,0.0,0.0004972235765308,287.4661560058594,294.1499938964844,296.51495361328125,295.6797180175781,297.875,296.4931640625,288.9164428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605894494801,1.2948893512998438e-08,0.0010605764109641,-0.0329646319150924,0.0,0.0,0.0,-0.0112321404740214,60.0,13.632407188415527,0.0,-7.669250123854e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2193603515625,0.0,0.0,9.954017878044397e-05,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2193298339844,0.0,0.0,0.0001048206104314,298.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2193908691406,0.0,0.0,7.742015441181138e-05,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2193298339844,0.0,0.0,0.0001048206104314,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21923828125,0.0,0.0,0.0004972235765308,287.4661560058594,294.1499938964844,296.51495361328125,295.6797180175781,297.875,296.4931640625,288.9164428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605894494801,1.2948893512998438e-08,0.0010605764109641,-0.0329646319150924,0.0,0.0,0.0,-0.0112321404740214,60.0,13.632407188415527,0.0,-7.669250123854e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2315979003906,0.0,0.0,9.969261009246112e-05,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2315673828125,0.0,0.0,0.0001049811326083,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2316589355469,0.0,0.0,7.75387161411345e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2315673828125,0.0,0.0,0.0001049811253324,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.23150634765625,0.0,0.0,0.0004979849909432,287.4789428710937,294.1499938964844,296.5241394042969,295.7022705078125,297.8503112792969,296.5032653808594,288.9263610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622144909575,1.3138818921731854e-08,0.0010622013360261,-0.0334615148603916,0.0,0.0,0.0,-0.0113262990489602,60.0,13.682324409484863,0.0,-7.69275700918115e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2315979003906,0.0,0.0,9.969261009246112e-05,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2315673828125,0.0,0.0,0.0001049811326083,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2316589355469,0.0,0.0,7.75387161411345e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2315673828125,0.0,0.0,0.0001049811253324,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.23150634765625,0.0,0.0,0.0004979849909432,287.4789428710937,294.1499938964844,296.5241394042969,295.7022705078125,297.8503112792969,296.5032653808594,288.9263610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622144909575,1.3138818921731854e-08,0.0010622013360261,-0.0334615148603916,0.0,0.0,0.0,-0.0113262990489602,60.0,13.682324409484863,0.0,-7.69275700918115e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2438659667969,0.0,0.0,9.982856136048213e-05,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24383544921875,0.0,0.0,0.0001051242943503,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.243896484375,0.0,0.0,7.764445763314143e-05,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.24383544921875,0.0,0.0,0.0001051242870744,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2437744140625,0.0,0.0,0.0004986640997231,287.4917297363281,294.1499938964844,296.5313720703125,295.7221374511719,297.8260803222656,296.51220703125,288.936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636636288836,1.3308209645401804e-08,0.0010636503575369,-0.0339046530425548,0.0,0.0,0.0,-0.0114102764055132,60.0,13.72722625732422,0.0,-7.71375212593739e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2438659667969,0.0,0.0,9.982856136048213e-05,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24383544921875,0.0,0.0,0.0001051242943503,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.243896484375,0.0,0.0,7.764445763314143e-05,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.24383544921875,0.0,0.0,0.0001051242870744,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2437744140625,0.0,0.0,0.0004986640997231,287.4917297363281,294.1499938964844,296.5313720703125,295.7221374511719,297.8260803222656,296.51220703125,288.936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636636288836,1.3308209645401804e-08,0.0010636503575369,-0.0339046530425548,0.0,0.0,0.0,-0.0114102764055132,60.0,13.72722625732422,0.0,-7.71375212593739e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2561340332031,0.0,0.0,9.994112042477354e-05,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.256103515625,0.0,0.0,0.0001052428196999,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2561950683594,0.0,0.0,7.773199467919767e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.256103515625,0.0,0.0,0.0001052428124239,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.25604248046875,0.0,0.0,0.0004992263275198,287.5045166015625,294.1499938964844,296.53631591796875,295.73895263671875,297.80230712890625,296.5196228027344,288.9461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448446800623516e-08,0.0010648493189364,-0.0342715121805667,0.0,0.0,0.0,-0.0114797968417406,60.0,13.765029907226562,0.0,-7.731156159707099e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2561340332031,0.0,0.0,9.994112042477354e-05,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.256103515625,0.0,0.0,0.0001052428196999,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2561950683594,0.0,0.0,7.773199467919767e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.256103515625,0.0,0.0,0.0001052428124239,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.25604248046875,0.0,0.0,0.0004992263275198,287.5045166015625,294.1499938964844,296.53631591796875,295.73895263671875,297.80230712890625,296.5196228027344,288.9461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448446800623516e-08,0.0010648493189364,-0.0342715121805667,0.0,0.0,0.0,-0.0114797968417406,60.0,13.765029907226562,0.0,-7.731156159707099e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.26226806640625,0.0,0.0,9.999702160712332e-05,298.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2622375488281,0.0,0.0,0.0001053016967489,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2623291015625,0.0,0.0,7.777548307785764e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2622375488281,0.0,0.0,0.0001053016894729,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2621765136719,0.0,0.0,0.0004995056078769,287.51092529296875,294.1499938964844,296.5378112792969,295.7460632324219,297.7904052734375,296.52349853515625,288.9511108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654591023921,1.3518106634080596e-08,0.0010654455982148,-0.0344537310302257,0.0,0.0,0.0,-0.011514333076775,60.0,13.784449577331545,0.0,-7.739808438600448e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2684020996094,0.0,0.0,0.0001000377669697,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.26837158203125,0.0,0.0,0.000105344595795,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2684631347656,0.0,0.0,7.780716987326741e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26837158203125,0.0,0.0,0.000105344588519,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.268310546875,0.0,0.0,0.0004997091600671,287.5173034667969,294.1499938964844,296.5386047363281,295.7522888183594,297.7786560058594,296.5264892578125,288.9560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065889140591,1.3568865142588038e-08,0.0010658756364136,-0.0345865152776241,0.0,0.0,0.0,-0.0115394759923219,60.0,13.799227714538574,0.0,-7.746116637008529e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2807006835937,0.0,0.0,0.0001001002165139,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2806396484375,0.0,0.0,0.0001054103631759,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2807312011719,0.0,0.0,7.785573689034209e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2806701660156,0.0,0.0,0.0001054103558999,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.28057861328125,0.0,0.0,0.0005000210949219,287.53009033203125,294.1499938964844,296.5378723144531,295.7618408203125,297.75555419921875,296.5294189453125,288.9659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665566660463,1.3646676677581128e-08,0.0010665430454537,-0.0347900539636611,0.0,0.0,0.0,-0.0115780616179108,60.0,13.817696571350098,0.0,-7.7557906763559e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2807006835937,0.0,0.0,0.0001001002165139,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2806396484375,0.0,0.0,0.0001054103631759,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2807312011719,0.0,0.0,7.785573689034209e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2806701660156,0.0,0.0,0.0001054103558999,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.28057861328125,0.0,0.0,0.0005000210949219,287.53009033203125,294.1499938964844,296.5378723144531,295.7618408203125,297.75555419921875,296.5294189453125,288.9659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665566660463,1.3646676677581128e-08,0.0010665430454537,-0.0347900539636611,0.0,0.0,0.0,-0.0115780616179108,60.0,13.817696571350098,0.0,-7.7557906763559e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.29296875,0.0,0.0,0.0001001452183118,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2929382324219,0.0,0.0,0.0001054577514878,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29302978515625,0.0,0.0,7.789074152242392e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2929382324219,0.0,0.0,0.0001054577442118,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2928771972656,0.0,0.0,0.0005002458929084,287.5428771972656,294.1499938964844,296.53375244140625,295.7672119140625,297.7327880859375,296.5290832519531,288.9757995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670367628335,1.3702750045752056e-08,0.0010670230258256,-0.0349367260932922,0.0,0.0,0.0,-0.0116058615967631,60.0,13.825214385986328,0.0,-7.762766074392857e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.29296875,0.0,0.0,0.0001001452183118,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2929382324219,0.0,0.0,0.0001054577514878,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29302978515625,0.0,0.0,7.789074152242392e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2929382324219,0.0,0.0,0.0001054577442118,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2928771972656,0.0,0.0,0.0005002458929084,287.5428771972656,294.1499938964844,296.53375244140625,295.7672119140625,297.7327880859375,296.5290832519531,288.9757995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670367628335,1.3702750045752056e-08,0.0010670230258256,-0.0349367260932922,0.0,0.0,0.0,-0.0116058615967631,60.0,13.825214385986328,0.0,-7.762766074392857e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052673339844,0.0,0.0,0.000100175042462,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052062988281,0.0,0.0,0.0001054891545209,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052978515625,0.0,0.0,7.791393727529794e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30523681640625,0.0,0.0,0.0001054891472449,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3051452636719,0.0,0.0,0.0005003949045203,287.5556335449219,294.1499938964844,296.5259094238281,295.7680358886719,297.71026611328125,296.5259094238281,288.9856872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673546930775,1.3739908766297049e-08,0.0010673409560695,-0.0350339226424694,0.0,0.0,0.0,-0.0116242840886116,60.0,13.823356628417969,0.0,-7.767389575974448e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052673339844,0.0,0.0,0.000100175042462,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052062988281,0.0,0.0,0.0001054891545209,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052978515625,0.0,0.0,7.791393727529794e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30523681640625,0.0,0.0,0.0001054891472449,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3051452636719,0.0,0.0,0.0005003949045203,287.5556335449219,294.1499938964844,296.5259094238281,295.7680358886719,297.71026611328125,296.5259094238281,288.9856872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673546930775,1.3739908766297049e-08,0.0010673409560695,-0.0350339226424694,0.0,0.0,0.0,-0.0116242840886116,60.0,13.823356628417969,0.0,-7.767389575974448e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3131103515625,0.0,0.0,0.0001001889904728,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3130798339844,0.0,0.0,0.0001055038374033,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31317138671875,0.0,0.0,7.792478572810069e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3130798339844,0.0,0.0,0.0001055038374033,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3130187988281,0.0,0.0,0.0005004645208828,287.5638122558594,294.1499938964844,296.5187683105469,295.7660217285156,297.6959228515625,296.5232849121094,288.99200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675034718587,1.3757282424364805e-08,0.0010674897348508,-0.0350793674588203,0.0,0.0,0.0,-0.0116328978911042,60.0,13.82008457183838,0.0,-7.769552468062103e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175354003906,0.0,0.0,0.0001001888085738,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175048828125,0.0,0.0,0.0001055036482284,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.31756591796875,0.0,0.0,7.79246402089484e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175048828125,0.0,0.0,0.0001055036409525,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31744384765625,0.0,0.0,0.0005004636477679,287.5683898925781,294.1499938964844,296.51397705078125,295.76397705078125,297.6878967285156,296.5194702148437,288.9955444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067501027137,1.3757054162510942e-08,0.001067487290129,-0.0350787714123725,0.0,0.0,0.0,-0.0116327824071049,60.0,13.810644149780272,0.0,-7.769524046352674e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3236694335937,0.0,0.0,0.0001001928685582,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3236389160156,0.0,0.0,0.0001055079192155,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.32373046875,0.0,0.0,7.792779797455296e-05,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3236694335937,0.0,0.0,0.0001055079192155,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3235778808594,0.0,0.0,0.0005004839040338,287.57476806640625,294.1499938964844,296.50634765625,295.7599792480469,297.6767272949219,296.5159606933594,289.00048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675430530682,1.3762110562254293e-08,0.0010675293160602,-0.0350919999182224,0.0,0.0,0.0,-0.0116352830082178,60.0,13.803300857543944,0.0,-7.770153587216555e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3298034667969,0.0,0.0,0.0001001907730824,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.32977294921875,0.0,0.0,0.0001055057218763,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3298645019531,0.0,0.0,7.7926175436005e-05,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,287.3298034667969,0.0,0.0,0.0001055057146004,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3297119140625,0.0,0.0,0.0005004734848625,287.5811462402344,294.1499938964844,296.4975891113281,295.754638671875,297.66558837890625,296.51080322265625,289.0054016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675195371732,1.3759505534949312e-08,0.0010675058001652,-0.0350851826369762,0.0,0.0,0.0,-0.0116339847445487,60.0,13.7903470993042,0.0,-7.769829579729048e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420715332031,0.0,0.0,0.0001001801865641,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.342041015625,0.0,0.0,0.0001054945678333,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421325683594,0.0,0.0,7.791793905198574e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420715332031,0.0,0.0,0.0001054945678333,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34197998046875,0.0,0.0,0.0005004205740988,287.5938720703125,294.1499938964844,296.47637939453125,295.7396545410156,297.643310546875,296.49658203125,289.0152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674087097868,1.3746312532703088e-08,0.0010673949727788,-0.0350506752729415,0.0,0.0,0.0,-0.0116274543106555,60.0,13.752756118774414,0.0,-7.768186804923971e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420715332031,0.0,0.0,0.0001001801865641,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.342041015625,0.0,0.0,0.0001054945678333,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421325683594,0.0,0.0,7.791793905198574e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420715332031,0.0,0.0,0.0001054945678333,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34197998046875,0.0,0.0,0.0005004205740988,287.5938720703125,294.1499938964844,296.47637939453125,295.7396545410156,297.643310546875,296.49658203125,289.0152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674087097868,1.3746312532703088e-08,0.0010673949727788,-0.0350506752729415,0.0,0.0,0.0,-0.0116274543106555,60.0,13.752756118774414,0.0,-7.768186804923971e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543395996094,0.0,0.0,0.0001001588607323,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35430908203125,0.0,0.0,0.0001054721142281,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544006347656,0.0,0.0,7.79013498686254e-05,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543395996094,0.0,0.0,0.0001054721069522,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.354248046875,0.0,0.0,0.0005003140540793,287.6065979003906,294.1499938964844,296.45001220703125,295.7186889648437,297.6209411621094,296.47833251953125,289.0251159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067180885002,1.371973734620724e-08,0.001067167147994,-0.0349811613559722,0.0,0.0,0.0,-0.0116142770275473,60.0,13.704018592834473,0.0,-7.764879939031746e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543395996094,0.0,0.0,0.0001001588607323,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35430908203125,0.0,0.0,0.0001054721142281,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544006347656,0.0,0.0,7.79013498686254e-05,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543395996094,0.0,0.0,0.0001054721069522,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.354248046875,0.0,0.0,0.0005003140540793,287.6065979003906,294.1499938964844,296.45001220703125,295.7186889648437,297.6209411621094,296.47833251953125,289.0251159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067180885002,1.371973734620724e-08,0.001067167147994,-0.0349811613559722,0.0,0.0,0.0,-0.0116142770275473,60.0,13.704018592834473,0.0,-7.764879939031746e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666076660156,0.0,0.0,0.0001001478522084,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3665771484375,0.0,0.0,0.0001054605236276,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666687011719,0.0,0.0,7.789278606651351e-05,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666076660156,0.0,0.0,0.0001054605163517,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36651611328125,0.0,0.0,0.0005002590478397,287.6192932128906,294.1499938964844,296.41998291015625,295.69158935546875,297.5984802246094,296.4559326171875,289.03497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706022983228653e-08,0.0010670500341802,-0.0349452868103981,0.0,0.0,0.0,-0.0116074793040752,60.0,13.642547607421877,0.0,-7.763173215380449e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666076660156,0.0,0.0,0.0001001478522084,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3665771484375,0.0,0.0,0.0001054605236276,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666687011719,0.0,0.0,7.789278606651351e-05,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666076660156,0.0,0.0,0.0001054605163517,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36651611328125,0.0,0.0,0.0005002590478397,287.6192932128906,294.1499938964844,296.41998291015625,295.69158935546875,297.5984802246094,296.4559326171875,289.03497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706022983228653e-08,0.0010670500341802,-0.0349452868103981,0.0,0.0,0.0,-0.0116074793040752,60.0,13.642547607421877,0.0,-7.763173215380449e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788757324219,0.0,0.0,0.0001001652926788,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788452148437,0.0,0.0,0.0001054788881447,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37890625,0.0,0.0,7.790635572746396e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788452148437,0.0,0.0,0.0001054788808687,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787841796875,0.0,0.0,0.0005003461847081,287.6319580078125,294.1499938964844,296.38818359375,295.6588439941406,297.5758056640625,296.42974853515625,289.0448303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727755820980292e-08,0.0010672353673726,-0.0350021347403526,0.0,0.0,0.0,-0.0116182500496506,60.0,13.569329261779783,0.0,-7.765877541032752e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788757324219,0.0,0.0,0.0001001652926788,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788452148437,0.0,0.0,0.0001054788881447,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37890625,0.0,0.0,7.790635572746396e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788452148437,0.0,0.0,0.0001054788808687,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787841796875,0.0,0.0,0.0005003461847081,287.6319580078125,294.1499938964844,296.38818359375,295.6588439941406,297.5758056640625,296.42974853515625,289.0448303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727755820980292e-08,0.0010672353673726,-0.0350021347403526,0.0,0.0,0.0,-0.0116182500496506,60.0,13.569329261779783,0.0,-7.765877541032752e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.385009765625,0.0,0.0,0.0001001928467303,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849792480469,0.0,0.0,0.0001055078973877,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3850402832031,0.0,0.0,7.792778342263773e-05,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849792480469,0.0,0.0,0.0001055078973877,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849182128906,0.0,0.0,0.0005004837876185,287.6383056640625,294.1499938964844,296.37164306640625,295.6404724121094,297.56427001953125,296.4146423339844,289.0497741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675416560843,1.3762081252366444e-08,0.0010675279190763,-0.0350919216871261,0.0,0.0,0.0,-0.0116352625191211,60.0,13.52638053894043,0.0,-7.770150034502876e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3911437988281,0.0,0.0,0.0001002095232252,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39111328125,0.0,0.0,0.0001055254615494,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39117431640625,0.0,0.0,7.794075645506382e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39111328125,0.0,0.0,0.0001055254542734,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910522460937,0.0,0.0,0.000500567140989,287.6446228027344,294.1499938964844,296.354736328125,295.620849609375,297.5528259277344,296.4007568359375,289.0546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677196551114,1.3782860186495329e-08,0.0010677058016881,-0.0351462736725807,0.0,0.0,0.0,-0.0116455648094415,60.0,13.486849784851074,0.0,-7.77273712060378e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40338134765625,0.0,0.0,0.0001002838980639,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033508300781,0.0,0.0,0.0001056037799571,298.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034423828125,0.0,0.0,7.799860031809658e-05,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40338134765625,0.0,0.0,0.0001056037799571,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033203125,0.0,0.0,0.0005009386222809,287.65728759765625,294.1499938964844,296.3197631835937,295.5780334472656,297.5296325683594,296.3694763183594,289.0645446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685117449611,1.3875529170093161e-08,0.0010684978915378,-0.0353886634111404,0.0,0.0,0.0,-0.011691503226757,60.0,13.396204948425291,0.0,-7.784279176803467e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
