time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17726880,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40338134765625,0.0,0.0,0.0001002838980639,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033508300781,0.0,0.0,0.0001056037799571,298.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034423828125,0.0,0.0,7.799860031809658e-05,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40338134765625,0.0,0.0,0.0001056037799571,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033203125,0.0,0.0,0.0005009386222809,287.65728759765625,294.1499938964844,296.3197631835937,295.5780334472656,297.5296325683594,296.3694763183594,289.0645446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685117449611,1.3875529170093161e-08,0.0010684978915378,-0.0353886634111404,0.0,0.0,0.0,-0.011691503226757,60.0,13.396204948425291,0.0,-7.784279176803467e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156799316406,0.0,0.0,0.0001003828801913,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156494140625,0.0,0.0,0.0001057080153259,298.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41571044921875,0.0,0.0,7.807558722561225e-05,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156494140625,0.0,0.0,0.0001057080153259,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41558837890625,0.0,0.0,0.0005014330963604,287.6699523925781,294.1499938964844,296.283447265625,295.5308532714844,297.5061340332031,296.336181640625,289.0743713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695660021156,1.3998859849095881e-08,0.0010695520322769,-0.0357112474739551,0.0,0.0,0.0,-0.0117526408284902,60.0,13.298654556274414,0.0,-7.799653189977107e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156799316406,0.0,0.0,0.0001003828801913,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156494140625,0.0,0.0,0.0001057080153259,298.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41571044921875,0.0,0.0,7.807558722561225e-05,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156494140625,0.0,0.0,0.0001057080153259,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41558837890625,0.0,0.0,0.0005014330963604,287.6699523925781,294.1499938964844,296.283447265625,295.5308532714844,297.5061340332031,296.336181640625,289.0743713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695660021156,1.3998859849095881e-08,0.0010695520322769,-0.0357112474739551,0.0,0.0,0.0,-0.0117526408284902,60.0,13.298654556274414,0.0,-7.799653189977107e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,0.0001005058511509,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,0.0001058375128195,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.427978515625,0.0,0.0,7.81712296884507e-05,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,0.0001058375055436,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,0.000502047361806,287.6826171875,294.1499938964844,296.2459411621094,295.47967529296875,297.4822998046875,296.3008728027344,289.08416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708761401474,1.4152075955564667e-08,0.0010708619374781,-0.0361119769513607,0.0,0.0,0.0,-0.0118285957723855,60.0,13.19428539276123,0.0,-7.818773894996411e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,0.0001005058511509,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,0.0001058375128195,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.427978515625,0.0,0.0,7.81712296884507e-05,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,0.0001058375055436,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,0.000502047361806,287.6826171875,294.1499938964844,296.2459411621094,295.47967529296875,297.4822998046875,296.3008728027344,289.08416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708761401474,1.4152075955564667e-08,0.0010708619374781,-0.0361119769513607,0.0,0.0,0.0,-0.0118285957723855,60.0,13.19428539276123,0.0,-7.818773894996411e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0001006028833216,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0001059396963682,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43682861328125,0.0,0.0,7.824670319678262e-05,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0001059396890923,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43670654296875,0.0,0.0,0.0005025320569984,287.6917419433594,294.1499938964844,296.2182312011719,295.44061279296875,297.46502685546875,296.2748413085937,289.0912475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719100246205,1.4272979242946349e-08,0.001071895705536,-0.0364281870424747,0.0,0.0,0.0,-0.0118885319679975,60.0,13.116870880126951,0.0,-7.8338786124732e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44024658203125,0.0,0.0,0.0001006507445708,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4402160644531,0.0,0.0,0.0001059900896507,298.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4402770996094,0.0,0.0,7.828392699593678e-05,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4402160644531,0.0,0.0,0.0001059900823747,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4401550292969,0.0,0.0,0.0005027711158618,287.6953125,294.1499938964844,296.20733642578125,295.4249572753906,297.4581298828125,296.2640380859375,289.0939636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724199237301,1.4332605324796076e-08,0.0010724056046456,-0.0365841276943683,0.0,0.0,0.0,-0.0119180912151932,60.0,13.084298133850098,0.0,-7.841333626856797e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0001007249811664,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44635009765625,0.0,0.0,0.0001060682625393,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4464416503906,0.0,0.0,7.834166171960533e-05,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0001060682552633,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463195800781,0.0,0.0,0.0005031419568695,287.7016296386719,294.1499938964844,296.18768310546875,295.3964233398437,297.446044921875,296.2455139160156,289.098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732117807492,1.4425102001780488e-08,0.0010731973452493,-0.0368260294198989,0.0,0.0,0.0,-0.0119639504700899,60.0,13.028889656066896,0.0,-7.852904815308649e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525451660156,0.0,0.0,0.0001008159961202,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525146484375,0.0,0.0,0.0001061641087289,298.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,7.841245678719133e-05,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525451660156,0.0,0.0,0.000106164101453,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4524841308594,0.0,0.0,0.0005035966169089,287.7079772949219,294.1499938964844,296.16778564453125,295.3671264648437,297.4337158203125,296.2259826660156,289.103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741811711341,1.4538509063299898e-08,0.0010741667356342,-0.0371226109564304,0.0,0.0,0.0,-0.012020168825984,60.0,12.96965503692627,0.0,-7.867103590797343e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648742675781,0.0,0.0,0.0001009999468806,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0001063578165485,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46490478515625,0.0,0.0,7.855552394175902e-05,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0001063578092725,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647827148437,0.0,0.0,0.000504515483044,287.7206420898437,294.1499938964844,296.1274719238281,295.3065795898437,297.4089050292969,296.1867370605469,289.113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761403245851,1.4767705280860356e-08,0.0010761255398392,-0.0377219729125499,0.0,0.0,0.0,-0.0121337864547967,60.0,12.850337982177734,0.0,-7.895838649574216e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648742675781,0.0,0.0,0.0001009999468806,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0001063578165485,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46490478515625,0.0,0.0,7.855552394175902e-05,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0001063578092725,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647827148437,0.0,0.0,0.000504515483044,287.7206420898437,294.1499938964844,296.1274719238281,295.3065795898437,297.4089050292969,296.1867370605469,289.113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761403245851,1.4767705280860356e-08,0.0010761255398392,-0.0377219729125499,0.0,0.0,0.0,-0.0121337864547967,60.0,12.850337982177734,0.0,-7.895838649574216e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4772033691406,0.0,0.0,0.0001011985514196,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4771728515625,0.0,0.0,0.0001065669566742,298.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47723388671875,0.0,0.0,7.870999979786575e-05,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4772033691406,0.0,0.0,0.0001065669493982,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4771423339844,0.0,0.0,0.000505507516209,287.7333374023437,294.1499938964844,296.08648681640625,295.2437438964844,297.3838195800781,296.1465759277344,289.1232604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782562894746,1.5015162446729846e-08,0.0010782412718981,-0.0383690409362316,0.0,0.0,0.0,-0.0122564602643251,60.0,12.727352142333984,0.0,-7.926921341550043e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4772033691406,0.0,0.0,0.0001011985514196,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4771728515625,0.0,0.0,0.0001065669566742,298.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47723388671875,0.0,0.0,7.870999979786575e-05,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4772033691406,0.0,0.0,0.0001065669493982,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4771423339844,0.0,0.0,0.000505507516209,287.7333374023437,294.1499938964844,296.08648681640625,295.2437438964844,297.3838195800781,296.1465759277344,289.1232604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782562894746,1.5015162446729846e-08,0.0010782412718981,-0.0383690409362316,0.0,0.0,0.0,-0.0122564602643251,60.0,12.727352142333984,0.0,-7.926921341550043e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4895935058594,0.0,0.0,0.0001014169029076,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,0.0001067968914867,298.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4896240234375,0.0,0.0,7.88798279245384e-05,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,0.0001067968842107,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.489501953125,0.0,0.0,0.0005065982695668,287.7460327148437,294.1499938964844,296.0450134277344,295.1790771484375,297.3580627441406,296.1049194335937,289.1329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805834317579,1.528722570753871e-08,0.0010805680649355,-0.0390803925693035,0.0,0.0,0.0,-0.0123913362622261,60.0,12.597803115844728,0.0,-7.961165238157265e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4895935058594,0.0,0.0,0.0001014169029076,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,0.0001067968914867,298.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4896240234375,0.0,0.0,7.88798279245384e-05,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,0.0001067968842107,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.489501953125,0.0,0.0,0.0005065982695668,287.7460327148437,294.1499938964844,296.0450134277344,295.1790771484375,297.3580627441406,296.1049194335937,289.1329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805834317579,1.528722570753871e-08,0.0010805680649355,-0.0390803925693035,0.0,0.0,0.0,-0.0123913362622261,60.0,12.597803115844728,0.0,-7.961165238157265e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.501953125,0.0,0.0,0.0001016343885567,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5019226074219,0.0,0.0,0.0001070259095286,298.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5019836425781,0.0,0.0,7.904897938715294e-05,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.501953125,0.0,0.0,0.0001070259095286,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018920898437,0.0,0.0,0.0005076846573501,287.7587280273437,294.1499938964844,296.003173828125,295.1129455566406,297.33221435546875,296.063232421875,289.1426086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828998638316,1.5558205390675542e-08,0.0010828843805938,-0.0397888571023941,0.0,0.0,0.0,-0.0125256674364209,60.0,12.468073844909668,0.0,-7.995345896461006e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.501953125,0.0,0.0,0.0001016343885567,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5019226074219,0.0,0.0,0.0001070259095286,298.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5019836425781,0.0,0.0,7.904897938715294e-05,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.501953125,0.0,0.0,0.0001070259095286,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018920898437,0.0,0.0,0.0005076846573501,287.7587280273437,294.1499938964844,296.003173828125,295.1129455566406,297.33221435546875,296.063232421875,289.1426086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828998638316,1.5558205390675542e-08,0.0010828843805938,-0.0397888571023941,0.0,0.0,0.0,-0.0125256674364209,60.0,12.468073844909668,0.0,-7.995345896461006e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5081481933594,0.0,0.0,0.000101749516034,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.50811767578125,0.0,0.0,0.0001071471560862,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5081787109375,0.0,0.0,7.91385245975107e-05,298.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5081481933594,0.0,0.0,0.0001071471488103,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5080871582031,0.0,0.0,0.00050825974904,287.7650756835937,294.1499938964844,295.9821472167969,295.0794677734375,297.3190612792969,296.0419921875,289.1474304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841268813237,1.5701660416311825e-08,0.0010841111652553,-0.0401638895273208,0.0,0.0,0.0,-0.0125967850908637,60.0,12.40085792541504,0.0,-8.013471131107509e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5143737792969,0.0,0.0,0.0001018632246996,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51434326171875,0.0,0.0,0.0001072668892447,298.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.514404296875,0.0,0.0,7.92269638623111e-05,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51434326171875,0.0,0.0,0.0001072668819688,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5142822265625,0.0,0.0,0.0005088277393952,287.7714538574219,294.1499938964844,295.96112060546875,295.0457763671875,297.3057556152344,296.0206604003906,289.1522521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853389976546,1.584333553239503e-08,0.0010853231651708,-0.0405342541635036,0.0,0.0,0.0,-0.0126670226454734,60.0,12.333049774169922,0.0,-8.031391018903379e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267944335937,0.0,0.0,0.0001020881027216,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267639160156,0.0,0.0,0.0001075036998372,298.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5268249511719,0.0,0.0,7.940187060739845e-05,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267639160156,0.0,0.0,0.0001075036925612,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267333984375,0.0,0.0,0.0005099510308355,287.7841796875,294.1499938964844,295.9189758300781,294.9779968261719,297.2787170410156,295.9779357910156,289.1617736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877347085624,1.6123532731171508e-08,0.001087718643248,-0.0412666909396648,0.0,0.0,0.0,-0.012805925682187,60.0,12.195818901062012,0.0,-8.066891155067425e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267944335937,0.0,0.0,0.0001020881027216,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267639160156,0.0,0.0,0.0001075036998372,298.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5268249511719,0.0,0.0,7.940187060739845e-05,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267639160156,0.0,0.0,0.0001075036925612,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267333984375,0.0,0.0,0.0005099510308355,287.7841796875,294.1499938964844,295.9189758300781,294.9779968261719,297.2787170410156,295.9779357910156,289.1617736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877347085624,1.6123532731171508e-08,0.001087718643248,-0.0412666909396648,0.0,0.0,0.0,-0.012805925682187,60.0,12.195818901062012,0.0,-8.066891155067425e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5392150878906,0.0,0.0,0.0001023162913043,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5391845703125,0.0,0.0,0.0001077439883374,298.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.53924560546875,0.0,0.0,7.957934576552361e-05,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5392150878906,0.0,0.0,0.0001077439810615,298.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5391540527344,0.0,0.0,0.0005110909114591,287.7969055175781,294.1499938964844,295.8768920898437,294.9100646972656,297.2518310546875,295.935302734375,289.1713562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901679052039,1.6407852854172233e-08,0.0010901514906436,-0.0420098342001438,0.0,0.0,0.0,-0.0129468841478228,60.0,12.05935001373291,0.0,-8.10299312092866e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5392150878906,0.0,0.0,0.0001023162913043,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5391845703125,0.0,0.0,0.0001077439883374,298.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.53924560546875,0.0,0.0,7.957934576552361e-05,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5392150878906,0.0,0.0,0.0001077439810615,298.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5391540527344,0.0,0.0,0.0005110909114591,287.7969055175781,294.1499938964844,295.8768920898437,294.9100646972656,297.2518310546875,295.935302734375,289.1713562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901679052039,1.6407852854172233e-08,0.0010901514906436,-0.0420098342001438,0.0,0.0,0.0,-0.0129468841478228,60.0,12.05935001373291,0.0,-8.10299312092866e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516662597656,0.0,0.0,0.0001025293531711,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516357421875,0.0,0.0,0.0001079683497664,298.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516967773437,0.0,0.0,7.974506297614425e-05,298.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516662597656,0.0,0.0,0.0001079683497664,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516052246094,0.0,0.0,0.0005121551803313,287.80963134765625,294.1499938964844,295.83502197265625,294.8423156738281,297.22442626953125,295.89263916015625,289.18084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924364905804,1.6673324054750083e-08,0.001092419726774,-0.0427036546170711,0.0,0.0,0.0,-0.0130784809589385,60.0,11.920233726501465,0.0,-8.136775164757638e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516662597656,0.0,0.0,0.0001025293531711,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516357421875,0.0,0.0,0.0001079683497664,298.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516967773437,0.0,0.0,7.974506297614425e-05,298.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516662597656,0.0,0.0,0.0001079683497664,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516052246094,0.0,0.0,0.0005121551803313,287.80963134765625,294.1499938964844,295.83502197265625,294.8423156738281,297.22442626953125,295.89263916015625,289.18084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924364905804,1.6673324054750083e-08,0.001092419726774,-0.0427036546170711,0.0,0.0,0.0,-0.0130784809589385,60.0,11.920233726501465,0.0,-8.136775164757638e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616149902344,0.0,0.0,0.0001026999598252,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616149902344,0.0,0.0,0.0001081480149878,298.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616760253906,0.0,0.0,7.987776189111173e-05,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616149902344,0.0,0.0,0.0001081480077118,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5615539550781,0.0,0.0,0.0005130073986947,287.81982421875,294.1499938964844,295.8017578125,294.78857421875,297.2024841308594,295.8584899902344,289.1884460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010942562948912,1.6885907783148468e-08,0.0010942394146695,-0.0432591997087001,0.0,0.0,0.0,-0.0131838768720626,60.0,11.808576583862305,0.0,-8.163876685785e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5641174316406,0.0,0.0,0.0001027322869049,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5640869140625,0.0,0.0,0.0001081820519175,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.56414794921875,0.0,0.0,7.990290032466874e-05,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5641174316406,0.0,0.0,0.0001081820519175,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5640563964844,0.0,0.0,0.0005131688667461,287.8223876953125,294.1499938964844,295.7934875488281,294.7752380371094,297.1968078613281,295.8501892089844,289.1903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946006514132,1.6926186674481872e-08,0.0010945836547762,-0.0433644615113735,0.0,0.0,0.0,-0.0132038444280624,60.0,11.780488967895508,0.0,-8.169016751935487e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5703430175781,0.0,0.0,0.000102832862467,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5703430175781,0.0,0.0,0.0001082879607565,298.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5704040527344,0.0,0.0,7.998112414497882e-05,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5703430175781,0.0,0.0,0.0001082879607565,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5702819824219,0.0,0.0,0.0005136712570674,287.8287353515625,294.1499938964844,295.7728881835937,294.7420654296875,297.1829833984375,295.8289489746094,289.1950378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956705082207,1.7051499767717363e-08,0.0010956533951684,-0.0436919219791889,0.0,0.0,0.0,-0.0132659580558538,60.0,11.710379600524902,0.0,-8.185019595430276e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765991210937,0.0,0.0,0.0001029183913487,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765686035156,0.0,0.0,0.0001083780298358,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5766296386719,0.0,0.0,8.00476482254453e-05,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765686035156,0.0,0.0,0.0001083780298358,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765075683594,0.0,0.0,0.0005140985012985,287.8351135253906,294.1499938964844,295.75244140625,294.709228515625,297.1689453125,295.8080444335937,289.19970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965811088681,1.7158074072654017e-08,0.0010965639958158,-0.0439704060554504,0.0,0.0,0.0,-0.0133187882602214,60.0,11.640047073364258,0.0,-8.198641410217533e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0001030763087328,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0001085443218471,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.589111328125,0.0,0.0,8.017047366593033e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0001085443218471,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5889892578125,0.0,0.0,0.0005148873315192,287.84783935546875,294.1499938964844,295.7120361328125,294.6446533203125,297.1407470703125,295.7666015625,289.20904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982664534822,1.7354839343397543e-08,0.0010982491075992,-0.0444845333695411,0.0,0.0,0.0,-0.013416345231235,60.0,11.499664306640623,0.0,-8.223819492059192e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0001030763087328,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0001085443218471,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.589111328125,0.0,0.0,8.017047366593033e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0001085443218471,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5889892578125,0.0,0.0,0.0005148873315192,287.84783935546875,294.1499938964844,295.7120361328125,294.6446533203125,297.1407470703125,295.7666015625,289.20904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982664534822,1.7354839343397543e-08,0.0010982491075992,-0.0444845333695411,0.0,0.0,0.0,-0.013416345231235,60.0,11.499664306640623,0.0,-8.223819492059192e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6015319824219,0.0,0.0,0.00010320552974,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6015014648437,0.0,0.0,0.0001086804040824,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6015625,0.0,0.0,8.027098374441266e-05,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6015319824219,0.0,0.0,0.0001086803968064,298.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6014709472656,0.0,0.0,0.0005155328544788,287.8605651855469,294.1499938964844,295.67242431640625,294.5820007324219,297.1122436523437,295.7260131835937,289.21832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996443452313,1.75158536563913e-08,0.001099626882933,-0.0449052266776561,0.0,0.0,0.0,-0.0134961726143956,60.0,11.360116004943848,0.0,-8.244452232020194e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6015319824219,0.0,0.0,0.00010320552974,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6015014648437,0.0,0.0,0.0001086804040824,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6015625,0.0,0.0,8.027098374441266e-05,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6015319824219,0.0,0.0,0.0001086803968064,298.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6014709472656,0.0,0.0,0.0005155328544788,287.8605651855469,294.1499938964844,295.67242431640625,294.5820007324219,297.1122436523437,295.7260131835937,289.21832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996443452313,1.75158536563913e-08,0.001099626882933,-0.0449052266776561,0.0,0.0,0.0,-0.0134961726143956,60.0,11.360116004943848,0.0,-8.244452232020194e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.614013671875,0.0,0.0,0.0001033110675052,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6139831542969,0.0,0.0,0.000108791537059,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6140441894531,0.0,0.0,8.035306382225826e-05,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6139831542969,0.0,0.0,0.000108791537059,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61395263671875,0.0,0.0,0.0005160600412636,287.8732604980469,294.1499938964844,295.6336975097656,294.52166748046875,297.08355712890625,295.6861572265625,289.2275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007698485627,1.7647353800498422e-08,0.0011007521534338,-0.0452487841248512,0.0,0.0,0.0,-0.0135613670572638,60.0,11.221294403076172,0.0,-8.26132193765261e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.614013671875,0.0,0.0,0.0001033110675052,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6139831542969,0.0,0.0,0.000108791537059,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6140441894531,0.0,0.0,8.035306382225826e-05,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6139831542969,0.0,0.0,0.000108791537059,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61395263671875,0.0,0.0,0.0005160600412636,287.8732604980469,294.1499938964844,295.6336975097656,294.52166748046875,297.08355712890625,295.6861572265625,289.2275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007698485627,1.7647353800498422e-08,0.0011007521534338,-0.0452487841248512,0.0,0.0,0.0,-0.0135613670572638,60.0,11.221294403076172,0.0,-8.26132193765261e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62646484375,0.0,0.0,0.0001033814260154,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6264343261719,0.0,0.0,0.0001088656208594,298.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6264953613281,0.0,0.0,8.040778629947454e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62646484375,0.0,0.0,0.0001088656208594,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6264038085937,0.0,0.0,0.0005164114409126,287.8859558105469,294.1499938964844,295.5960388183594,294.46405029296875,297.05474853515625,295.6471862792969,289.2366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015195632353,1.7735013457809146e-08,0.0011015017516911,-0.0454777926206588,0.0,0.0,0.0,-0.0136048234999179,60.0,11.084014892578123,0.0,-8.272577645129786e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62646484375,0.0,0.0,0.0001033814260154,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6264343261719,0.0,0.0,0.0001088656208594,298.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6264953613281,0.0,0.0,8.040778629947454e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62646484375,0.0,0.0,0.0001088656208594,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6264038085937,0.0,0.0,0.0005164114409126,287.8859558105469,294.1499938964844,295.5960388183594,294.46405029296875,297.05474853515625,295.6471862792969,289.2366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015195632353,1.7735013457809146e-08,0.0011015017516911,-0.0454777926206588,0.0,0.0,0.0,-0.0136048234999179,60.0,11.084014892578123,0.0,-8.272577645129786e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6326904296875,0.0,0.0,0.0001034168963087,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6326904296875,0.0,0.0,0.0001089029756258,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6327209472656,0.0,0.0,8.043537673074752e-05,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6326904296875,0.0,0.0,0.0001089029756258,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63262939453125,0.0,0.0,0.0005165886250324,287.8923034667969,294.1499938964844,295.5776672363281,294.4364013671875,297.0403137207031,295.6277160644531,289.24127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018984951078,1.7779212768687103e-08,0.0011018806835636,-0.04559326171875,0.0,0.0,0.0,-0.0136267403140664,60.0,11.015456199645996,0.0,-8.278254881588509e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6389465332031,0.0,0.0,0.0001034286542562,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.638916015625,0.0,0.0,0.0001089153593056,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63897705078125,0.0,0.0,8.044451533351094e-05,298.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.638916015625,0.0,0.0,0.0001089153520297,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63885498046875,0.0,0.0,0.0005166474147699,287.8986511230469,294.1499938964844,295.5596008300781,294.4095764160156,297.0258483886719,295.60858154296875,289.2458190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110201863572,1.7793857054471118e-08,0.0011020008241757,-0.0456315241754055,0.0,0.0,0.0,-0.0136339738965034,60.0,10.947686195373535,0.0,-8.280137819838276e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
