time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729220,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513671875,0.0,0.0,0.0001034188389894,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513671875,0.0,0.0,0.0001089050201699,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513977050781,0.0,0.0,8.043688285397366e-05,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513671875,0.0,0.0,0.0001089050201699,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513061523437,0.0,0.0,0.0005165983457118,287.91131591796875,294.1499938964844,295.52447509765625,294.358642578125,296.9968566894531,295.57147216796875,289.2549133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019157245755,1.7781626837631848e-08,0.0011018980294466,-0.0455995723605155,0.0,0.0,0.0,-0.0136279193684458,60.0,10.81406021118164,0.0,-8.278565388764036e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513671875,0.0,0.0,0.0001034188389894,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513671875,0.0,0.0,0.0001089050201699,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513977050781,0.0,0.0,8.043688285397366e-05,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513671875,0.0,0.0,0.0001089050201699,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513061523437,0.0,0.0,0.0005165983457118,287.91131591796875,294.1499938964844,295.52447509765625,294.358642578125,296.9968566894531,295.57147216796875,289.2549133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019157245755,1.7781626837631848e-08,0.0011018980294466,-0.0455995723605155,0.0,0.0,0.0,-0.0136279193684458,60.0,10.81406021118164,0.0,-8.278565388764036e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6637878417969,0.0,0.0,0.0001033357693813,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.66375732421875,0.0,0.0,0.0001088175486074,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.663818359375,0.0,0.0,8.037227235035971e-05,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66375732421875,0.0,0.0,0.0001088175413315,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6637268066406,0.0,0.0,0.0005161833832971,287.9239196777344,294.1499938964844,295.4908447265625,294.31170654296875,296.9677734375,295.5368957519531,289.26385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010294547304,1.7678116748243156e-08,0.0011010117596015,-0.0453291572630405,0.0,0.0,0.0,-0.0135765997692942,60.0,10.687386512756348,0.0,-8.265271844720702e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6637878417969,0.0,0.0,0.0001033357693813,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.66375732421875,0.0,0.0,0.0001088175486074,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.663818359375,0.0,0.0,8.037227235035971e-05,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66375732421875,0.0,0.0,0.0001088175413315,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6637268066406,0.0,0.0,0.0005161833832971,287.9239196777344,294.1499938964844,295.4908447265625,294.31170654296875,296.9677734375,295.5368957519531,289.26385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010294547304,1.7678116748243156e-08,0.0011010117596015,-0.0453291572630405,0.0,0.0,0.0,-0.0135765997692942,60.0,10.687386512756348,0.0,-8.265271844720702e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761474609375,0.0,0.0,0.0001032256477628,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761474609375,0.0,0.0,0.000108701584395,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761779785156,0.0,0.0,8.028662705328315e-05,298.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761474609375,0.0,0.0,0.000108701577119,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67608642578125,0.0,0.0,0.0005156333209015,287.9364624023437,294.1499938964844,295.4588623046875,294.26910400390625,296.9386901855469,295.5036315917969,289.2727355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998600628226,1.7540905616897362e-08,0.0010998424841091,-0.0449706725776195,0.0,0.0,0.0,-0.0135085983201861,60.0,10.563321113586426,0.0,-8.247664595728565e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761474609375,0.0,0.0,0.0001032256477628,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761474609375,0.0,0.0,0.000108701584395,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761779785156,0.0,0.0,8.028662705328315e-05,298.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761474609375,0.0,0.0,0.000108701577119,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67608642578125,0.0,0.0,0.0005156333209015,287.9364624023437,294.1499938964844,295.4588623046875,294.26910400390625,296.9386901855469,295.5036315917969,289.2727355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998600628226,1.7540905616897362e-08,0.0010998424841091,-0.0449706725776195,0.0,0.0,0.0,-0.0135085983201861,60.0,10.563321113586426,0.0,-8.247664595728565e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.68701171875,0.0,0.0,0.0001030912244459,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.68701171875,0.0,0.0,0.0001085600379155,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6870422363281,0.0,0.0,8.018207881832495e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.68701171875,0.0,0.0,0.0001085600306396,298.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6869506835937,0.0,0.0,0.0005149618955329,287.947509765625,294.1499938964844,295.4321594238281,294.235595703125,296.91314697265625,295.4755249023437,289.280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984282707795,1.737341648322399e-08,0.0010984109248965,-0.0445330739021301,0.0,0.0,0.0,-0.0134255699813365,60.0,10.45759391784668,0.0,-8.226198389138517e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6885070800781,0.0,0.0,0.0001030667699524,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6884765625,0.0,0.0,0.0001085342810256,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68853759765625,0.0,0.0,8.016305218916386e-05,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6885070800781,0.0,0.0,0.0001085342737496,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6884460449219,0.0,0.0,0.0005148397176526,287.9490051269531,294.1499938964844,295.4286499023437,294.2313232421875,296.90966796875,295.47186279296875,289.2815856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098167267628,1.73429395289304e-08,0.001098149921745,-0.0444534420967102,0.0,0.0,0.0,-0.013410460203886,60.0,10.44371509552002,0.0,-8.222295377890988e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6946716308594,0.0,0.0,0.0001029818522511,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.69464111328125,0.0,0.0,0.0001084448595065,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6947021484375,0.0,0.0,8.009700832189992e-05,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6946716308594,0.0,0.0,0.0001084448522306,298.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6946105957031,0.0,0.0,0.0005144155584275,287.95526123046875,294.1499938964844,295.41424560546875,294.21435546875,296.8951721191406,295.4562072753906,289.2859802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972634190693,1.7237134386505204e-08,0.0010972461896017,-0.044176984578371,0.0,0.0,0.0,-0.0133580127730965,60.0,10.384522438049316,0.0,-8.2087524333474e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008361816406,0.0,0.0,0.0001028692058753,298.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008056640625,0.0,0.0,0.0001083262322936,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70086669921875,0.0,0.0,8.000939124030992e-05,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008056640625,0.0,0.0,0.0001083262322936,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7007751464844,0.0,0.0,0.0005138528649695,287.9615173339844,294.1499938964844,295.4003295898437,294.19873046875,296.88067626953125,295.44110107421875,289.2903747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960582876577,1.7096770221769475e-08,0.0010960411746054,-0.0438102148473262,0.0,0.0,0.0,-0.0132884038612246,60.0,10.327265739440918,0.0,-8.190804123842099e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7131042480469,0.0,0.0,0.0001025999663397,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71307373046875,0.0,0.0,0.0001080427173292,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.713134765625,0.0,0.0,7.979998918017372e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.71307373046875,0.0,0.0,0.0001080427100532,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7130432128906,0.0,0.0,0.0005125079769641,287.97393798828125,294.1499938964844,295.3740539550781,294.1717529296875,296.85186767578125,295.412841796875,289.299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931914439424,1.676129635086454e-08,0.0010931746801361,-0.0429335571825504,0.0,0.0,0.0,-0.0131221059709787,60.0,10.218952178955078,0.0,-8.147984686956988e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7131042480469,0.0,0.0,0.0001025999663397,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71307373046875,0.0,0.0,0.0001080427173292,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.713134765625,0.0,0.0,7.979998918017372e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.71307373046875,0.0,0.0,0.0001080427100532,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7130432128906,0.0,0.0,0.0005125079769641,287.97393798828125,294.1499938964844,295.3740539550781,294.1717529296875,296.85186767578125,295.412841796875,289.299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931914439424,1.676129635086454e-08,0.0010931746801361,-0.0429335571825504,0.0,0.0,0.0,-0.0131221059709787,60.0,10.218952178955078,0.0,-8.147984686956988e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7253112792969,0.0,0.0,0.0001022793148877,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72528076171875,0.0,0.0,0.0001077050474123,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.725341796875,0.0,0.0,7.955058390507475e-05,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.72528076171875,0.0,0.0,0.0001077050474123,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7252502441406,0.0,0.0,0.000510906218551,287.9862976074219,294.1499938964844,295.3500061035156,294.1508178710937,296.8232727050781,295.3868408203125,289.3077087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897753527387,1.6361758170546636e-08,0.0010897590545937,-0.0418893583118915,0.0,0.0,0.0,-0.0129240415990352,60.0,10.118600845336914,0.0,-8.097134696072318e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7253112792969,0.0,0.0,0.0001022793148877,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72528076171875,0.0,0.0,0.0001077050474123,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.725341796875,0.0,0.0,7.955058390507475e-05,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.72528076171875,0.0,0.0,0.0001077050474123,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7252502441406,0.0,0.0,0.000510906218551,287.9862976074219,294.1499938964844,295.3500061035156,294.1508178710937,296.8232727050781,295.3868408203125,289.3077087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897753527387,1.6361758170546636e-08,0.0010897590545937,-0.0418893583118915,0.0,0.0,0.0,-0.0129240415990352,60.0,10.118600845336914,0.0,-8.097134696072318e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7374267578125,0.0,0.0,0.0001019229603116,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7374267578125,0.0,0.0,0.0001073297898983,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7374572753906,0.0,0.0,7.927342085167766e-05,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7374267578125,0.0,0.0,0.0001073297898983,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.73736572265625,0.0,0.0,0.0005091261700727,287.9985656738281,294.1499938964844,295.3273010253906,294.1340026855469,296.7948913574219,295.3625793457031,289.31622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859788162633,1.5917741791326992e-08,0.0010859628673642,-0.0407287552952766,0.0,0.0,0.0,-0.0127039263024926,60.0,10.024358749389648,0.0,-8.040809973408616e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7374267578125,0.0,0.0,0.0001019229603116,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7374267578125,0.0,0.0,0.0001073297898983,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7374572753906,0.0,0.0,7.927342085167766e-05,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7374267578125,0.0,0.0,0.0001073297898983,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.73736572265625,0.0,0.0,0.0005091261700727,287.9985656738281,294.1499938964844,295.3273010253906,294.1340026855469,296.7948913574219,295.3625793457031,289.31622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859788162633,1.5917741791326992e-08,0.0010859628673642,-0.0407287552952766,0.0,0.0,0.0,-0.0127039263024926,60.0,10.024358749389648,0.0,-8.040809973408616e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.74951171875,0.0,0.0,0.000101544719655,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7494812011719,0.0,0.0,0.0001069314894266,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7495422363281,0.0,0.0,7.897923933342099e-05,298.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7494812011719,0.0,0.0,0.0001069314821506,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7494506835937,0.0,0.0,0.0005072368076071,288.0107727050781,294.1499938964844,295.3050537109375,294.119140625,296.7667541503906,295.3395080566406,289.3246765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081948634237,1.5446456558265712e-08,0.0010819331509992,-0.0394967012107372,0.0,0.0,0.0,-0.0124702909961342,60.0,9.93430995941162,-0.0,-7.98124091261343e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.74951171875,0.0,0.0,0.000101544719655,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7494812011719,0.0,0.0,0.0001069314894266,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7495422363281,0.0,0.0,7.897923933342099e-05,298.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7494812011719,0.0,0.0,0.0001069314821506,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7494506835937,0.0,0.0,0.0005072368076071,288.0107727050781,294.1499938964844,295.3050537109375,294.119140625,296.7667541503906,295.3395080566406,289.3246765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081948634237,1.5446456558265712e-08,0.0010819331509992,-0.0394967012107372,0.0,0.0,0.0,-0.0124702909961342,60.0,9.93430995941162,-0.0,-7.98124091261343e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7555236816406,0.0,0.0,0.0001013509609038,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7555236816406,0.0,0.0,0.0001067274497472,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75555419921875,0.0,0.0,7.882853242335841e-05,298.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7555236816406,0.0,0.0,0.0001067274424713,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554931640625,0.0,0.0,0.0005062689306214,288.0168762207031,294.1499938964844,295.2940673828125,294.11236572265625,296.7527160644531,295.32818603515625,289.32891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798819130286,1.520503190022282e-08,0.0010798667790368,-0.0388654880225658,0.0,0.0,0.0,-0.0123505955561995,60.0,9.889884948730469,-0.0,-7.950811919954506e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76153564453125,0.0,0.0,0.0001011489439406,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7615051269531,0.0,0.0,0.0001065147152985,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7615661621094,0.0,0.0,7.867141539463773e-05,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.76153564453125,0.0,0.0,0.0001065147152985,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.761474609375,0.0,0.0,0.0005052597844041,288.0229187011719,294.1499938964844,295.2832336425781,294.1060485839844,296.73876953125,295.3172912597656,289.3330993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777292773127,1.4953323912436645e-08,0.0010777142597362,-0.0382073409855365,0.0,0.0,0.0,-0.0122258132323622,60.0,9.847046852111816,-0.0,-7.919148004020826e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7735290527344,0.0,0.0,0.0001007412647595,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.77349853515625,0.0,0.0,0.0001060854046954,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7735290527344,0.0,0.0,7.8354321885854e-05,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.77349853515625,0.0,0.0,0.0001060854046954,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7734680175781,0.0,0.0,0.0005032233311794,288.0350341796875,294.1499938964844,295.2618408203125,294.0946655273437,296.71099853515625,295.2956848144531,289.3414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733869858086,1.4445356022463333e-08,0.0010733725503087,-0.0368789955973625,0.0,0.0,0.0,-0.0119740013033151,60.0,9.762256622314451,-0.0,-7.855439321247104e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7735290527344,0.0,0.0,0.0001007412647595,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.77349853515625,0.0,0.0,0.0001060854046954,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7735290527344,0.0,0.0,7.8354321885854e-05,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.77349853515625,0.0,0.0,0.0001060854046954,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7734680175781,0.0,0.0,0.0005032233311794,288.0350341796875,294.1499938964844,295.2618408203125,294.0946655273437,296.71099853515625,295.2956848144531,289.3414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733869858086,1.4445356022463333e-08,0.0010733725503087,-0.0368789955973625,0.0,0.0,0.0,-0.0119740013033151,60.0,9.762256622314451,-0.0,-7.855439321247104e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7853698730469,0.0,0.0,0.0001003169527393,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.78533935546875,0.0,0.0,0.0001056385881383,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.785400390625,0.0,0.0,7.802430627634749e-05,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7853698730469,0.0,0.0,0.0001056385808624,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7853088378906,0.0,0.0,0.0005011038156226,288.0469665527344,294.1499938964844,295.2408752441406,294.0848693847656,296.6836242675781,295.275146484375,289.3496398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688657639548,1.3916676699921028e-08,0.0010688517941161,-0.035496287047863,0.0,0.0,0.0,-0.0117119112983345,60.0,9.682969093322754,-0.0,-7.789406453184712e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7853698730469,0.0,0.0,0.0001003169527393,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.78533935546875,0.0,0.0,0.0001056385881383,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.785400390625,0.0,0.0,7.802430627634749e-05,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7853698730469,0.0,0.0,0.0001056385808624,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7853088378906,0.0,0.0,0.0005011038156226,288.0469665527344,294.1499938964844,295.2408752441406,294.0848693847656,296.6836242675781,295.275146484375,289.3496398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688657639548,1.3916676699921028e-08,0.0010688517941161,-0.035496287047863,0.0,0.0,0.0,-0.0117119112983345,60.0,9.682969093322754,-0.0,-7.789406453184712e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7972106933594,0.0,0.0,9.9894154118374e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79718017578125,0.0,0.0,0.00010519335774,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7972412109375,0.0,0.0,7.769546209601685e-05,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7972106933594,0.0,0.0,0.00010519335774,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7971496582031,0.0,0.0,0.0004989918670617,288.0589294433594,294.1499938964844,295.2203674316406,294.0765075683594,296.6563415527344,295.2548522949219,289.3578186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064360840246,1.3389881203806908e-08,0.001064347452484,-0.0341183058917522,0.0,0.0,0.0,-0.0114507572725415,60.0,9.60430145263672,-0.0,-7.7238858864348e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7972106933594,0.0,0.0,9.9894154118374e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79718017578125,0.0,0.0,0.00010519335774,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7972412109375,0.0,0.0,7.769546209601685e-05,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7972106933594,0.0,0.0,0.00010519335774,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7971496582031,0.0,0.0,0.0004989918670617,288.0589294433594,294.1499938964844,295.2203674316406,294.0765075683594,296.6563415527344,295.2548522949219,289.3578186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064360840246,1.3389881203806908e-08,0.001064347452484,-0.0341183058917522,0.0,0.0,0.0,-0.0114507572725415,60.0,9.60430145263672,-0.0,-7.7238858864348e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8084716796875,0.0,0.0,9.948362276190892e-05,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8084411621094,0.0,0.0,0.0001047610494424,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8085021972656,0.0,0.0,7.737616397207603e-05,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8084411621094,0.0,0.0,0.0001047610494424,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.80841064453125,0.0,0.0,0.00049694115296,288.0702514648437,294.1499938964844,295.2010498046875,294.0697631835937,296.6305847167969,295.2362670898437,289.3655700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059986767359,1.2878377475544768e-08,0.0010599738452583,-0.0327801443636417,0.0,0.0,0.0,-0.0111971851438283,60.0,9.53407382965088,-0.0,-7.660531053943488e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089294433594,0.0,0.0,9.94665242615156e-05,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80889892578125,0.0,0.0,0.0001047430487233,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089599609375,0.0,0.0,7.73628635215573e-05,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089294433594,0.0,0.0,0.0001047430414473,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8088684082031,0.0,0.0,0.0004968557623215,288.0707092285156,294.1499938964844,295.20025634765625,294.06951904296875,296.6295166015625,295.2354736328125,289.3658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598045773804,1.285707273979142e-08,0.0010597916552796,-0.0327244028449058,0.0,0.0,0.0,-0.0111866230145096,60.0,9.531147956848145,-0.0,-7.657898493107498e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.81475830078125,0.0,0.0,9.92544592008926e-05,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8147277832031,0.0,0.0,0.0001045197350322,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8147888183594,0.0,0.0,7.719792483840138e-05,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81475830078125,0.0,0.0,0.0001045197277562,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.814697265625,0.0,0.0,0.0004957964411005,288.0765686035156,294.1499938964844,295.1903686523437,294.0664978027344,296.6162109375,295.2260131835937,289.369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057545072399,1.2592849429893252e-08,0.0010575324995443,-0.032033085823059,0.0,0.0,0.0,-0.0110556371510028,60.0,9.495841979980469,-0.0,-7.625279607736958e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8205871582031,0.0,0.0,9.904196485877036e-05,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.820556640625,0.0,0.0,0.0001042959702317,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.82061767578125,0.0,0.0,7.70326514611952e-05,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8205871582031,0.0,0.0,0.0001042959629558,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8205261230469,0.0,0.0,0.0004947350244037,288.0824584960937,294.1499938964844,295.1805725097656,294.0637512207031,296.6028747558594,295.2165222167969,289.3738708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552814928814,1.2328095877478518e-08,0.0010552691528573,-0.0313403345644474,0.0,0.0,0.0,-0.0109243895858526,60.0,9.460329055786133,-0.0,-7.592664985622832e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.83221435546875,0.0,0.0,9.86213781288825e-05,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8321838378906,0.0,0.0,0.0001038530608639,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8322448730469,0.0,0.0,7.670552440686151e-05,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.83221435546875,0.0,0.0,0.0001038530608639,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8321533203125,0.0,0.0,0.0004926340770907,288.0941467285156,294.1499938964844,295.16131591796875,294.0591125488281,296.576416015625,295.1978759765625,289.3818054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507995029911,1.1804059063535988e-08,0.0010507877450436,-0.0299690216779708,0.0,0.0,0.0,-0.0106645999476313,60.0,9.391352653503418,-0.0,-7.52831610384419e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.83221435546875,0.0,0.0,9.86213781288825e-05,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8321838378906,0.0,0.0,0.0001038530608639,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8322448730469,0.0,0.0,7.670552440686151e-05,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.83221435546875,0.0,0.0,0.0001038530608639,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8321533203125,0.0,0.0,0.0004926340770907,288.0941467285156,294.1499938964844,295.16131591796875,294.0591125488281,296.576416015625,295.1978759765625,289.3818054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507995029911,1.1804059063535988e-08,0.0010507877450436,-0.0299690216779708,0.0,0.0,0.0,-0.0106645999476313,60.0,9.391352653503418,-0.0,-7.52831610384419e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.84375,0.0,0.0,9.82113415375352e-05,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8437194824219,0.0,0.0,0.0001034212764352,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8437805175781,0.0,0.0,7.638661190867424e-05,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.84375,0.0,0.0,0.0001034212764352,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8436889648437,0.0,0.0,0.0004905858659185,288.1057434082031,294.1499938964844,295.1424865722656,294.0555114746094,296.5502624511719,295.1798400878906,289.3896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464306687936,1.1293182389238154e-08,0.0010464193765074,-0.0286319833248853,0.0,0.0,0.0,-0.010411337018013,60.0,9.326372146606444,-0.0,-7.465845897058898e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.84375,0.0,0.0,9.82113415375352e-05,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8437194824219,0.0,0.0,0.0001034212764352,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8437805175781,0.0,0.0,7.638661190867424e-05,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.84375,0.0,0.0,0.0001034212764352,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8436889648437,0.0,0.0,0.0004905858659185,288.1057434082031,294.1499938964844,295.1424865722656,294.0555114746094,296.5502624511719,295.1798400878906,289.3896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464306687936,1.1293182389238154e-08,0.0010464193765074,-0.0286319833248853,0.0,0.0,0.0,-0.010411337018013,60.0,9.326372146606444,-0.0,-7.465845897058898e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8552551269531,0.0,0.0,9.78055686573498e-05,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8552551269531,0.0,0.0,0.0001029939812724,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.85528564453125,0.0,0.0,7.60710026952438e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8552551269531,0.0,0.0,0.0001029939739964,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.855224609375,0.0,0.0,0.0004885589587502,288.1173095703125,294.1499938964844,295.1240539550781,294.05279541015625,296.524169921875,295.1620178222656,289.3974914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042106654495,1.0787612580998033e-08,0.0010420959442853,-0.0273086857050657,0.0,0.0,0.0,-0.0101607022807002,60.0,9.262513160705566,-0.0,-7.404280921718964e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8552551269531,0.0,0.0,9.78055686573498e-05,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8552551269531,0.0,0.0,0.0001029939812724,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.85528564453125,0.0,0.0,7.60710026952438e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8552551269531,0.0,0.0,0.0001029939739964,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.855224609375,0.0,0.0,0.0004885589587502,288.1173095703125,294.1499938964844,295.1240539550781,294.05279541015625,296.524169921875,295.1620178222656,289.3974914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042106654495,1.0787612580998033e-08,0.0010420959442853,-0.0273086857050657,0.0,0.0,0.0,-0.0101607022807002,60.0,9.262513160705566,-0.0,-7.404280921718964e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8666687011719,0.0,0.0,9.742296970216556e-05,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8666381835937,0.0,0.0,0.0001025910823955,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.86669921875,0.0,0.0,7.577343058073893e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8666687011719,0.0,0.0,0.0001025910823955,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8666076660156,0.0,0.0,0.0004866477975156,288.1287536621094,294.1499938964844,295.1060485839844,294.05084228515625,296.4985656738281,295.1450500488281,289.4051818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380300227552,1.0310920117717616e-08,0.0010380196617916,-0.0260608438402414,0.0,0.0,0.0,-0.0099243856966495,60.0,9.204357147216797,-0.0,-7.346465480395636e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8666687011719,0.0,0.0,9.742296970216556e-05,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8666381835937,0.0,0.0,0.0001025910823955,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.86669921875,0.0,0.0,7.577343058073893e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8666687011719,0.0,0.0,0.0001025910823955,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8666076660156,0.0,0.0,0.0004866477975156,288.1287536621094,294.1499938964844,295.1060485839844,294.05084228515625,296.4985656738281,295.1450500488281,289.4051818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380300227552,1.0310920117717616e-08,0.0010380196617916,-0.0260608438402414,0.0,0.0,0.0,-0.0099243856966495,60.0,9.204357147216797,-0.0,-7.346465480395636e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87237548828125,0.0,0.0,9.72291236394085e-05,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8723449707031,0.0,0.0,0.0001023869554046,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8724060058594,0.0,0.0,7.562265818705782e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.87237548828125,0.0,0.0,0.0001023869554046,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.872314453125,0.0,0.0,0.0004856795130763,288.1344909667969,294.1499938964844,295.0971984863281,294.0501403808594,296.4857177734375,295.13653564453125,289.4090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359662119299,1.0069405753654337e-08,0.0010359560837969,-0.0254285838454961,0.0,0.0,0.0,-0.0098046651110053,60.0,9.175029754638672,-0.0,-7.317260042327689e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
