time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731560,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8780517578125,0.0,0.0,9.70451656030491e-05,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8780212402344,0.0,0.0,0.0001021932403091,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8780822753906,0.0,0.0,7.547958375653252e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8780517578125,0.0,0.0,0.0001021932330331,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.87799072265625,0.0,0.0,0.0004847605887334,288.1401672363281,294.1499938964844,295.0884704589844,294.0495910644531,296.4730224609375,295.1282653808594,289.4128723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340057779103,9.84020864791546e-09,0.0010339958826079,-0.024828540161252,0.0,0.0,0.0,-0.0096910400316119,60.0,9.14737319946289,-0.0,-7.289597192539078e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8893737792969,0.0,0.0,9.668626444181427e-05,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.88934326171875,0.0,0.0,0.0001018152979668,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.889404296875,0.0,0.0,7.520043436670676e-05,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.88934326171875,0.0,0.0,0.0001018152906908,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8893127441406,0.0,0.0,0.0004829677927773,288.1515197753906,294.1499938964844,295.0712890625,294.04888916015625,296.44775390625,295.1119689941406,289.42047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301804868504,9.393041011662716e-09,0.0010301710572093,-0.0236577689647674,0.0,0.0,0.0,-0.0094693535938858,60.0,9.093464851379396,-0.0,-7.2357785541044e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8893737792969,0.0,0.0,9.668626444181427e-05,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.88934326171875,0.0,0.0,0.0001018152979668,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.889404296875,0.0,0.0,7.520043436670676e-05,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.88934326171875,0.0,0.0,0.0001018152906908,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8893127441406,0.0,0.0,0.0004829677927773,288.1515197753906,294.1499938964844,295.0712890625,294.04888916015625,296.44775390625,295.1119689941406,289.42047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301804868504,9.393041011662716e-09,0.0010301710572093,-0.0236577689647674,0.0,0.0,0.0,-0.0094693535938858,60.0,9.093464851379396,-0.0,-7.2357785541044e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9006042480469,0.0,0.0,9.634918387746438e-05,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9006042480469,0.0,0.0,0.0001014603403746,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.900634765625,0.0,0.0,7.493825978599489e-05,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9006042480469,0.0,0.0,0.0001014603330986,298.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.90057373046875,0.0,0.0,0.0004812840197701,288.16278076171875,294.1499938964844,295.05450439453125,294.0486755371094,296.4227905273437,295.09619140625,289.4280090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265889577567,8.97307472769171e-09,0.0010265799937769,-0.0225581303238868,0.0,0.0,0.0,-0.0092611582949757,60.0,9.042964935302734,-0.0,-7.185414574450989e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9006042480469,0.0,0.0,9.634918387746438e-05,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9006042480469,0.0,0.0,0.0001014603403746,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.900634765625,0.0,0.0,7.493825978599489e-05,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9006042480469,0.0,0.0,0.0001014603330986,298.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.90057373046875,0.0,0.0,0.0004812840197701,288.16278076171875,294.1499938964844,295.05450439453125,294.0486755371094,296.4227905273437,295.09619140625,289.4280090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265889577567,8.97307472769171e-09,0.0010265799937769,-0.0225581303238868,0.0,0.0,0.0,-0.0092611582949757,60.0,9.042964935302734,-0.0,-7.185414574450989e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9117431640625,0.0,0.0,9.60422185016796e-05,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9117431640625,0.0,0.0,0.0001011370841297,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9117736816406,0.0,0.0,7.469951378880069e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9117431640625,0.0,0.0,0.0001011370841297,298.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9117126464844,0.0,0.0,0.0004797506553586,288.1739196777344,294.1499938964844,295.0381164550781,294.0487670898437,296.3982849121094,295.0810852050781,289.4353942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102331826929,8.590621547455157e-09,0.0010233096545562,-0.0215566474944353,0.0,0.0,0.0,-0.0090715605765581,60.0,8.996801376342773,-0.0,-7.1397025180886e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9117431640625,0.0,0.0,9.60422185016796e-05,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9117431640625,0.0,0.0,0.0001011370841297,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9117736816406,0.0,0.0,7.469951378880069e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9117431640625,0.0,0.0,0.0001011370841297,298.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9117126464844,0.0,0.0,0.0004797506553586,288.1739196777344,294.1499938964844,295.0381164550781,294.0487670898437,296.3982849121094,295.0810852050781,289.4353942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102331826929,8.590621547455157e-09,0.0010233096545562,-0.0215566474944353,0.0,0.0,0.0,-0.0090715605765581,60.0,8.996801376342773,-0.0,-7.1397025180886e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9228515625,0.0,0.0,9.574503928888588e-05,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9228210449219,0.0,0.0,0.0001008241451927,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9228820800781,0.0,0.0,7.446837116731331e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9228210449219,0.0,0.0,0.0001008241379167,298.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9227905273437,0.0,0.0,0.0004782661853823,288.1849975585937,294.1499938964844,295.02215576171875,294.04913330078125,296.3740234375,295.0662841796875,289.4427490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201527038589,8.220366609634766e-09,0.001020144438371,-0.0205870419740676,0.0,0.0,0.0,-0.0088880136609077,60.0,8.953073501586914,-0.0,-7.09558705125346e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9228515625,0.0,0.0,9.574503928888588e-05,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9228210449219,0.0,0.0,0.0001008241451927,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9228820800781,0.0,0.0,7.446837116731331e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9228210449219,0.0,0.0,0.0001008241379167,298.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9227905273437,0.0,0.0,0.0004782661853823,288.1849975585937,294.1499938964844,295.02215576171875,294.04913330078125,296.3740234375,295.0662841796875,289.4427490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201527038589,8.220366609634766e-09,0.001020144438371,-0.0205870419740676,0.0,0.0,0.0,-0.0088880136609077,60.0,8.953073501586914,-0.0,-7.09558705125346e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92840576171875,0.0,0.0,9.558795863995329e-05,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9283752441406,0.0,0.0,0.0001006587262963,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.92840576171875,0.0,0.0,7.434620056301355e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9283752441406,0.0,0.0,0.0001006587262963,298.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9283447265625,0.0,0.0,0.0004774815461132,288.1905517578125,294.1499938964844,295.0143127441406,294.0493469238281,296.36187744140625,295.05889892578125,289.4464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184791171923,8.024659159389103e-09,0.0010184710845351,-0.0200745109468698,0.0,0.0,0.0,-0.0087909931316971,60.0,8.930730819702148,-0.0,-7.072323882084677e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9339599609375,0.0,0.0,9.544627391733228e-05,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9339294433594,0.0,0.0,0.0001005095327855,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9339904785156,0.0,0.0,7.423599890898913e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9339294433594,0.0,0.0,0.0001005095255095,298.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93389892578125,0.0,0.0,0.000476773828268,288.19610595703125,294.1499938964844,295.006591796875,294.0495910644531,296.34967041015625,295.05145263671875,289.4501037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169694432988,7.848139027544221e-09,0.0010169616434723,-0.0196122135967016,0.0,0.0,0.0,-0.0087034841999411,60.0,8.90820598602295,-0.0,-7.051374240063525e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9450378417969,0.0,0.0,9.51914771576412e-05,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94500732421875,0.0,0.0,0.0001002412172965,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9450378417969,0.0,0.0,7.403782365145162e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.94500732421875,0.0,0.0,0.0001002412100206,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9449768066406,0.0,0.0,0.0004755010595545,288.2071838378906,294.1499938964844,294.9914245605469,294.05010986328125,296.32550048828125,295.0369873046875,289.4574279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142533574253,7.530685408596582e-09,0.0010142459068447,-0.0187807921320199,0.0,0.0,0.0,-0.0085461027920246,60.0,8.866555213928223,-0.0,-7.013776581743515e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9450378417969,0.0,0.0,9.51914771576412e-05,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94500732421875,0.0,0.0,0.0001002412172965,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9450378417969,0.0,0.0,7.403782365145162e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.94500732421875,0.0,0.0,0.0001002412100206,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9449768066406,0.0,0.0,0.0004755010595545,288.2071838378906,294.1499938964844,294.9914245605469,294.05010986328125,296.32550048828125,295.0369873046875,289.4574279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142533574253,7.530685408596582e-09,0.0010142459068447,-0.0187807921320199,0.0,0.0,0.0,-0.0085461027920246,60.0,8.866555213928223,-0.0,-7.013776581743515e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9560241699219,0.0,0.0,9.496429993305357e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9560241699219,0.0,0.0,0.0001000019838102,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9560546875,0.0,0.0,7.386112702079117e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9560241699219,0.0,0.0,0.0001000019838102,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9559936523437,0.0,0.0,0.0004743662429973,288.2181701660156,294.1499938964844,294.97662353515625,294.0505065917969,296.3016052246094,295.02301025390625,289.46466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118330828845,7.247643818431014e-09,0.0010118258651345,-0.0180394630879163,0.0,0.0,0.0,-0.0084057888016104,60.0,8.828152656555176,-0.0,-6.980339151141379e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9560241699219,0.0,0.0,9.496429993305357e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9560241699219,0.0,0.0,0.0001000019838102,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9560546875,0.0,0.0,7.386112702079117e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9560241699219,0.0,0.0,0.0001000019838102,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9559936523437,0.0,0.0,0.0004743662429973,288.2181701660156,294.1499938964844,294.97662353515625,294.0505065917969,296.3016052246094,295.02301025390625,289.46466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118330828845,7.247643818431014e-09,0.0010118258651345,-0.0180394630879163,0.0,0.0,0.0,-0.0084057888016104,60.0,8.828152656555176,-0.0,-6.980339151141379e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96697998046875,0.0,0.0,9.476867853663862e-05,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.96697998046875,0.0,0.0,9.979598689824344e-05,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9670104980469,0.0,0.0,7.370897947112098e-05,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96697998046875,0.0,0.0,9.97959796222858e-05,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9669494628906,0.0,0.0,0.0004733890818897,288.2290954589844,294.1499938964844,294.9622497558594,294.0507202148437,296.2780456542969,295.00946044921875,289.4718322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097483173012,7.003922775083993e-09,0.0010097413323819,-0.0174010954797267,0.0,0.0,0.0,-0.0082849627360701,60.0,8.792363166809082,-0.0,-6.951610487249128e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96697998046875,0.0,0.0,9.476867853663862e-05,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.96697998046875,0.0,0.0,9.979598689824344e-05,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9670104980469,0.0,0.0,7.370897947112098e-05,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96697998046875,0.0,0.0,9.97959796222858e-05,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9669494628906,0.0,0.0,0.0004733890818897,288.2290954589844,294.1499938964844,294.9622497558594,294.0507202148437,296.2780456542969,295.00946044921875,289.4718322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097483173012,7.003922775083993e-09,0.0010097413323819,-0.0174010954797267,0.0,0.0,0.0,-0.0082849627360701,60.0,8.792363166809082,-0.0,-6.951610487249128e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9778747558594,0.0,0.0,9.460042929276824e-05,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9778747558594,0.0,0.0,9.961881733033806e-05,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9779052734375,0.0,0.0,7.35781213734299e-05,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9778747558594,0.0,0.0,9.961881005438045e-05,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97784423828125,0.0,0.0,0.0004725486505776,288.2399597167969,294.1499938964844,294.9482421875,294.0506286621094,296.2549133300781,294.996337890625,289.4788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079559870064,6.794309559410294e-09,0.0010079491185024,-0.0168520491570234,0.0,0.0,0.0,-0.0081810494884848,60.0,8.759468078613281,-0.0,-6.926950391061838e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9778747558594,0.0,0.0,9.460042929276824e-05,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9778747558594,0.0,0.0,9.961881733033806e-05,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9779052734375,0.0,0.0,7.35781213734299e-05,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9778747558594,0.0,0.0,9.961881005438045e-05,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97784423828125,0.0,0.0,0.0004725486505776,288.2399597167969,294.1499938964844,294.9482421875,294.0506286621094,296.2549133300781,294.996337890625,289.4788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079559870064,6.794309559410294e-09,0.0010079491185024,-0.0168520491570234,0.0,0.0,0.0,-0.0081810494884848,60.0,8.759468078613281,-0.0,-6.926950391061838e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9833374023437,0.0,0.0,9.449949720874427e-05,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9833068847656,0.0,0.0,9.951253014151008e-05,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9833374023437,0.0,0.0,7.349961379077286e-05,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9833068847656,0.0,0.0,9.951252286555246e-05,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9832763671875,0.0,0.0,0.0004720444849226,288.245361328125,294.1499938964844,294.94140625,294.0504150390625,296.2432861328125,294.98974609375,289.482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668560814659941e-09,0.0010068751871585,-0.0165226645767688,0.0,0.0,0.0,-0.0081187169998884,60.0,8.742807388305664,-0.0,-6.912176786499914e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98876953125,0.0,0.0,9.441644215257838e-05,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.98876953125,0.0,0.0,9.942506585502996e-05,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9888000488281,0.0,0.0,7.343501783907413e-05,298.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98876953125,0.0,0.0,9.942506585502996e-05,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9887390136719,0.0,0.0,0.0004716295807156,288.25079345703125,294.1499938964844,294.93463134765625,294.05010986328125,296.23162841796875,294.983154296875,289.4859924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059959022328,6.5650809233375185e-09,0.0010059892665594,-0.0162516068667173,0.0,0.0,0.0,-0.008067412301898,60.0,8.725836753845215,-0.0,-6.900032190060301e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9996643066406,0.0,0.0,9.428191697224976e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9996337890625,0.0,0.0,9.928340296028182e-05,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9996643066406,0.0,0.0,7.333038229262456e-05,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9996337890625,0.0,0.0,9.92833956843242e-05,298.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9996032714844,0.0,0.0,0.0004709576023742,288.2616271972656,294.1499938964844,294.9214172363281,294.0491027832031,296.2085266113281,294.9702453613281,289.4930114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045616654679,6.397474550112747e-09,0.0010045552626252,-0.0158125683665275,0.0,0.0,0.0,-0.0079843187704682,60.0,8.693961143493652,-0.0,-6.880383551788327e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9996643066406,0.0,0.0,9.428191697224976e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9996337890625,0.0,0.0,9.928340296028182e-05,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9996643066406,0.0,0.0,7.333038229262456e-05,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9996337890625,0.0,0.0,9.92833956843242e-05,298.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9996032714844,0.0,0.0,0.0004709576023742,288.2616271972656,294.1499938964844,294.9214172363281,294.0491027832031,296.2085266113281,294.9702453613281,289.4930114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045616654679,6.397474550112747e-09,0.0010045552626252,-0.0158125683665275,0.0,0.0,0.0,-0.0079843187704682,60.0,8.693961143493652,-0.0,-6.880383551788327e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.010498046875,0.0,0.0,9.41749312914908e-05,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0104675292969,0.0,0.0,9.91707420325838e-05,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.010498046875,0.0,0.0,7.324717444134876e-05,298.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0104675292969,0.0,0.0,9.91707420325838e-05,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01043701171875,0.0,0.0,0.0004704231978394,288.2724304199219,294.1499938964844,294.9085693359375,294.0474548339844,296.1856689453125,294.9576110839844,289.5,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034220758825,6.2641882792036085e-09,0.0010034157894551,-0.0154634211212396,0.0,0.0,0.0,-0.0079182442277669,60.0,8.663930892944336,-0.0,-6.864777901682828e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.010498046875,0.0,0.0,9.41749312914908e-05,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0104675292969,0.0,0.0,9.91707420325838e-05,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.010498046875,0.0,0.0,7.324717444134876e-05,298.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0104675292969,0.0,0.0,9.91707420325838e-05,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01043701171875,0.0,0.0,0.0004704231978394,288.2724304199219,294.1499938964844,294.9085693359375,294.0474548339844,296.1856689453125,294.9576110839844,289.5,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034220758825,6.2641882792036085e-09,0.0010034157894551,-0.0154634211212396,0.0,0.0,0.0,-0.0079182442277669,60.0,8.663930892944336,-0.0,-6.864777901682828e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02130126953125,0.0,0.0,9.409833000972868e-05,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0212707519531,0.0,0.0,9.909007349051536e-05,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02130126953125,0.0,0.0,7.318759162444621e-05,298.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0212707519531,0.0,0.0,9.909007349051536e-05,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.021240234375,0.0,0.0,0.0004700405406765,288.2831726074219,294.1499938964844,294.8961181640625,294.0450744628906,296.1631164550781,294.9452514648437,289.5069274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026054223999,6.1687521757392005e-09,0.0010025992523878,-0.0152134215459227,0.0,0.0,0.0,-0.0078709302470088,60.0,8.635211944580078,-0.0,-6.853614564761301e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02130126953125,0.0,0.0,9.409833000972868e-05,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0212707519531,0.0,0.0,9.909007349051536e-05,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02130126953125,0.0,0.0,7.318759162444621e-05,298.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0212707519531,0.0,0.0,9.909007349051536e-05,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.021240234375,0.0,0.0,0.0004700405406765,288.2831726074219,294.1499938964844,294.8961181640625,294.0450744628906,296.1631164550781,294.9452514648437,289.5069274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026054223999,6.1687521757392005e-09,0.0010025992523878,-0.0152134215459227,0.0,0.0,0.0,-0.0078709302470088,60.0,8.635211944580078,-0.0,-6.853614564761301e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.03204345703125,0.0,0.0,9.405143646290526e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03204345703125,0.0,0.0,9.904069156618787e-05,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0320739746094,0.0,0.0,7.315112452488393e-05,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.03204345703125,0.0,0.0,9.904069156618787e-05,298.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0320129394531,0.0,0.0,0.000469806313049,288.2938537597656,294.1499938964844,294.884033203125,294.0418395996094,296.14093017578125,294.9331970214844,289.5137634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021061170846,6.110331352005005e-09,0.0010020999470725,-0.0150603838264942,0.0,0.0,0.0,-0.0078419698402285,60.0,8.607847213745117,-0.0,-6.846786249070648e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.03204345703125,0.0,0.0,9.405143646290526e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03204345703125,0.0,0.0,9.904069156618787e-05,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0320739746094,0.0,0.0,7.315112452488393e-05,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.03204345703125,0.0,0.0,9.904069156618787e-05,298.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0320129394531,0.0,0.0,0.000469806313049,288.2938537597656,294.1499938964844,294.884033203125,294.0418395996094,296.14093017578125,294.9331970214844,289.5137634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021061170846,6.110331352005005e-09,0.0010020999470725,-0.0150603838264942,0.0,0.0,0.0,-0.0078419698402285,60.0,8.607847213745117,-0.0,-6.846786249070648e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.03741455078125,0.0,0.0,9.401253919349983e-05,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.03741455078125,0.0,0.0,9.899973520077764e-05,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0374450683594,0.0,0.0,7.312087109312415e-05,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03741455078125,0.0,0.0,9.899973520077764e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0373840332031,0.0,0.0,0.0004696120158769,288.2991943359375,294.1499938964844,294.87811279296875,294.0398864746094,296.1297912597656,294.9271545410156,289.5171813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016928426921,6.061873669693796e-09,0.0010016867890954,-0.0149334426969289,0.0,0.0,0.0,-0.0078179538249969,60.0,8.594159126281738,-0.0,-6.841123934009374e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0428161621094,0.0,0.0,9.399140253663064e-05,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04278564453125,0.0,0.0,9.897747804643586e-05,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0428161621094,0.0,0.0,7.31044274289161e-05,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.04278564453125,0.0,0.0,9.897747077047824e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0427551269531,0.0,0.0,0.00046950642718,288.3045349121094,294.1499938964844,294.872314453125,294.0376892089844,296.11865234375,294.9211120605469,289.5206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014669969677,6.035536515014428e-09,0.001001460943371,-0.0148644503206014,0.0,0.0,0.0,-0.0078048938885331,60.0,8.580312728881836,-0.0,-6.83804799450627e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0535583496094,0.0,0.0,9.397833491675556e-05,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05352783203125,0.0,0.0,9.896371193462984e-05,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0535583496094,0.0,0.0,7.309426291612908e-05,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.05352783203125,0.0,0.0,9.896371193462984e-05,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0534973144531,0.0,0.0,0.0004694411472883,288.315185546875,294.1499938964844,294.8609619140625,294.032470703125,296.0965576171875,294.9091796875,289.5274353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013267165049,6.0192566486705346e-09,0.0010013206629082,-0.0148218041285872,0.0,0.0,0.0,-0.007796817459166,60.0,8.55324649810791,-0.0,-6.836146582145376e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0535583496094,0.0,0.0,9.397833491675556e-05,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05352783203125,0.0,0.0,9.896371193462984e-05,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0535583496094,0.0,0.0,7.309426291612908e-05,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.05352783203125,0.0,0.0,9.896371193462984e-05,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0534973144531,0.0,0.0,0.0004694411472883,288.315185546875,294.1499938964844,294.8609619140625,294.032470703125,296.0965576171875,294.9091796875,289.5274353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013267165049,6.0192566486705346e-09,0.0010013206629082,-0.0148218041285872,0.0,0.0,0.0,-0.007796817459166,60.0,8.55324649810791,-0.0,-6.836146582145376e-08,0.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.5409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.06427001953125,0.0,0.050000000745058,9.399531700182706e-05,298.5028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.06427001953125,0.0,0.050000000745058,9.898159623844548e-05,298.6946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0643005371094,0.0,0.050000000745058,7.310747605515644e-05,298.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.06427001953125,0.0,0.050000000745058,9.898159623844548e-05,298.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0642395019531,0.0,0.050000000745058,0.000469525984954,288.3258361816406,284.95001220703125,294.8500061035156,294.0260925292969,296.0746765136719,294.8974304199219,289.5342102050781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001001507975161,6.04041705543068e-09,0.0010015019215643,-0.0148772364482283,0.0,0.0,0.0,-0.0078073092736303,60.0,8.526735305786133,-0.0,-6.838617849780348e-08,1.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.5409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.06427001953125,0.0,0.050000000745058,9.399531700182706e-05,298.5028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.06427001953125,0.0,0.050000000745058,9.898159623844548e-05,298.6946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0643005371094,0.0,0.050000000745058,7.310747605515644e-05,298.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.06427001953125,0.0,0.050000000745058,9.898159623844548e-05,298.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0642395019531,0.0,0.050000000745058,0.000469525984954,288.3258361816406,284.95001220703125,294.8500061035156,294.0260925292969,296.0746765136719,294.8974304199219,289.5342102050781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001001507975161,6.04041705543068e-09,0.0010015019215643,-0.0148772364482283,0.0,0.0,0.0,-0.0078073092736303,60.0,8.526735305786133,-0.0,-6.838617849780348e-08,1.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.5097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0766296386719,0.6343057155609131,0.050000000745058,0.0406929031014442,298.4880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0766296386719,0.6343057155609131,0.050000000745058,0.042851585894823,298.67724609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0766296386719,0.6343057155609131,0.050000000745058,0.03165003657341,298.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0766296386719,0.6343057155609131,0.050000000745058,0.042851585894823,298.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0766296386719,0.6343057155609131,0.050000000745058,0.2032694667577743,289.2563781738281,284.95001220703125,294.8446960449219,294.0226745605469,297.3617858886719,297.79705810546875,289.718017578125,1.0,0.1096932217478752,0.1857285052537918,0.1857285052537918,1.0,1.0,-0.4334985315799713,0.0168992336839437,0.4165992736816406,-0.1004092171788215,0.0,0.0,0.0,10.24106502532959,60.0,1102.692626953125,0.0,12.233599662780762,1.0,281.0646057128906,283.85858154296875,300.9793395996094,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.723990416789262e-21,-3.861995208394631e-21,-3.861995208394631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.12371826171875,0.6326391100883484,0.050000000745058,0.0452307239174842,298.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.12371826171875,0.6326391100883484,0.050000000745058,0.0476301312446594,298.64508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.12371826171875,0.6326391100883484,0.050000000745058,0.0351794511079788,298.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.12371826171875,0.6326391100883484,0.050000000745058,0.0476301312446594,298.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.12371826171875,0.6326391100883484,0.050000000745058,0.2259368300437927,290.2333374023437,284.95001220703125,294.83953857421875,294.01934814453125,297.52899169921875,298.48883056640625,290.81298828125,1.0,0.1210714057087898,0.3714570105075836,0.3714570105075836,1.0,1.0,-0.4819406270980835,0.0759796500205993,0.4059609770774841,-0.053495991975069,1.0,1.0,0.0,12.527593612670898,60.0,7261.638671875,0.0,16.673439025878906,1.0,281.1296691894531,287.8723449707031,301.02294921875,301.8530578613281,293.1499938964844,293.1499938964844,283.1499938964844,2646.22412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1129431053996086,1.0,0.0,0.0,0.5506656169891357,0.5506807565689087,2.425892944302177e-07,3.236241579055786,3.236228704452514,1.2745959793392103e-05,0.0,0.0,-0.0,4441.3251953125,0.0,12.01216983795166,1319.797607421875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733780,298.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3641357421875,0.5717370510101318,0.050000000745058,0.0456763505935668,298.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3641357421875,0.5717370510101318,0.050000000745058,0.048099398612976,298.5782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3641357421875,0.5717370510101318,0.050000000745058,0.0355260521173477,298.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3641357421875,0.5717370510101318,0.050000000745058,0.048099398612976,298.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3641357421875,0.5717370510101318,0.050000000745058,0.2281628400087356,287.16241455078125,284.95001220703125,294.82977294921875,294.0130920410156,297.0173645019531,298.45538330078125,286.32720947265625,1.0,0.1405515521764755,0.7429140210151672,0.7429140210151672,1.0,1.0,-0.4866913259029388,0.1984537094831466,0.2882376313209533,0.0673710480332374,1.0,1.0,0.0,20.0709285736084,60.0,15082.1328125,0.0,23.17165756225586,1.0,282.30926513671875,286.0245666503906,299.3485717773437,300.2666320800781,293.1499938964844,293.1499938964844,283.1499938964844,2694.921142578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6800960898399353,1.0,0.0,0.0,1.0934453010559082,1.09344744682312,7.998559681254849e-08,4.265702247619629,4.265692234039307,9.787823728402144e-06,0.0,0.0,-0.0,5465.89794921875,0.0,40.0344123840332,1895.4068603515625,0.0,1457.355712890625,0.2799126803874969,1.0,0.0,3.0,1.0,0.0
