time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17733840,298.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3641357421875,0.5717370510101318,0.050000000745058,0.0456763505935668,298.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3641357421875,0.5717370510101318,0.050000000745058,0.048099398612976,298.5782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3641357421875,0.5717370510101318,0.050000000745058,0.0355260521173477,298.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3641357421875,0.5717370510101318,0.050000000745058,0.048099398612976,298.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3641357421875,0.5717370510101318,0.050000000745058,0.2281628400087356,287.16241455078125,284.95001220703125,294.82977294921875,294.0130920410156,297.0173645019531,298.45538330078125,286.32720947265625,1.0,0.1405515521764755,0.7429140210151672,0.7429140210151672,1.0,1.0,-0.4866913259029388,0.1984537094831466,0.2882376313209533,0.0673710480332374,1.0,1.0,0.0,20.0709285736084,60.0,15082.1328125,0.0,23.17165756225586,1.0,282.30926513671875,286.0245666503906,299.3485717773437,300.2666320800781,293.1499938964844,293.1499938964844,283.1499938964844,2694.921142578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6800960898399353,1.0,0.0,0.0,1.0934453010559082,1.09344744682312,7.998559681254849e-08,4.265702247619629,4.265692234039307,9.787823728402144e-06,0.0,0.0,-0.0,5465.89794921875,0.0,40.0344123840332,1895.4068603515625,0.0,1457.355712890625,0.2799126803874969,1.0,0.0,3.0,1.0,0.0
17733900,298.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908142089844,0.5498775243759155,0.050000000745058,0.0458133816719055,298.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908142089844,0.5498775243759155,0.050000000745058,0.0482436977326869,298.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908142089844,0.5498775243759155,0.050000000745058,0.0356326326727867,298.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908142089844,0.5498775243759155,0.050000000745058,0.0482436977326869,298.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908142089844,0.5498775243759155,0.050000000745058,0.2288473397493362,285.8808898925781,284.95001220703125,294.8251647949219,294.0101318359375,296.89654541015625,298.41436767578125,285.5126953125,1.0,0.1489469408988952,0.928642511367798,0.928642511367798,1.0,1.0,-0.4881514310836792,0.2073573321104049,0.280794084072113,0.075962483882904,1.0,1.0,0.0,23.73421096801757,60.0,14121.67578125,0.0,26.319543838500977,1.0,282.6957397460937,285.2716979980469,298.1513366699219,298.7684326171875,293.1499938964844,293.1499938964844,283.1499938964844,4142.35888671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7306957840919495,1.0,0.0,0.0,1.355650782585144,1.355654001235962,1.2263301130133186e-07,4.265920639038086,4.265910625457764,9.78595926426351e-06,0.0,0.0,-0.0,4904.06103515625,0.0,76.26225280761719,1895.4366455078125,0.0,1860.90234375,0.3411187827587127,1.0,0.0,3.0,1.0,0.0
17733960,298.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4019470214844,0.5330328941345215,0.050000000745058,0.045944157987833,298.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4019470214844,0.5330328941345215,0.050000000745058,0.0483814105391502,298.5002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4019470214844,0.5330328941345215,0.050000000745058,0.0357343442738056,298.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4019470214844,0.5330328941345215,0.050000000745058,0.0483814105391502,298.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4019470214844,0.5330328941345215,0.050000000745058,0.2295005768537521,285.3587646484375,284.95001220703125,294.8207092285156,294.0072937011719,296.8316345214844,298.3742370605469,285.2336730957031,1.0,0.1565037667751312,0.9429140090942384,0.9429140090942384,0.800000011920929,1.0,-0.4895451962947845,0.2141972929239273,0.275347888469696,0.0825327187776565,1.0,1.0,0.0,27.233083724975582,60.0,13683.6982421875,0.0,29.34654998779297,1.0,282.9323425292969,285.0170288085937,297.4145202636719,297.7685852050781,293.1499938964844,293.1499938964844,283.1499938964844,5643.19775390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7313033938407898,1.0,0.0,0.0,1.5822919607162476,1.5822962522506714,1.6705777738934557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4903.60693359375,0.0,121.26204681396484,1895.4371337890625,0.0,1866.002685546875,0.3990435004234314,1.0,0.0,3.0,1.0,0.0
17734020,298.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859069824219,0.5101633667945862,0.050000000745058,0.0461815409362316,298.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859069824219,0.5101633667945862,0.050000000745058,0.0486313886940479,298.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859069824219,0.5101633667945862,0.050000000745058,0.0359189771115779,298.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859069824219,0.5101633667945862,0.050000000745058,0.0486313886940479,298.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859069824219,0.5101633667945862,0.050000000745058,0.2306863665580749,285.0764465332031,284.95001220703125,294.8122863769531,294.0019836425781,296.0018310546875,298.3043518066406,285.0281066894531,1.0,0.1693553328514099,0.9714823365211488,0.9714823365211488,0.399645060300827,1.0,-0.4920720160007477,0.3532555401325226,0.1388164609670639,0.2205664813518524,0.983324646949768,0.983324646949768,0.0,33.601863861083984,60.0,13507.8505859375,0.0,34.91987991333008,1.0,283.1146545410156,284.7554931640625,296.83868408203125,296.96539306640625,293.1499938964844,293.1499938964844,283.1499938964844,9098.142578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.684908390045166,1.0,0.0,0.0,1.992034673690796,1.9920415878295896,2.647812209488621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5111.7275390625,0.0,242.5953063964844,1895.4371337890625,0.0,1493.749267578125,0.4988417327404022,1.0,0.0,3.0,1.0,0.0
17734080,298.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859069824219,0.5101633667945862,0.050000000745058,0.0461815409362316,298.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859069824219,0.5101633667945862,0.050000000745058,0.0486313886940479,298.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859069824219,0.5101633667945862,0.050000000745058,0.0359189771115779,298.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859069824219,0.5101633667945862,0.050000000745058,0.0486313886940479,298.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859069824219,0.5101633667945862,0.050000000745058,0.2306863665580749,285.0764465332031,284.95001220703125,294.8122863769531,294.0019836425781,296.0018310546875,298.3043518066406,285.0281066894531,1.0,0.1693553328514099,0.9714823365211488,0.9714823365211488,0.399645060300827,1.0,-0.4920720160007477,0.3532555401325226,0.1388164609670639,0.2205664813518524,0.983324646949768,0.983324646949768,0.0,33.601863861083984,60.0,13507.8505859375,0.0,34.91987991333008,1.0,283.1146545410156,284.7554931640625,296.83868408203125,296.96539306640625,293.1499938964844,293.1499938964844,283.1499938964844,9098.142578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.684908390045166,1.0,0.0,0.0,1.992034673690796,1.9920415878295896,2.647812209488621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5111.7275390625,0.0,242.5953063964844,1895.4371337890625,0.0,1493.749267578125,0.4988417327404022,1.0,0.0,3.0,1.0,0.0
17734140,298.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.5004238486289978,0.050000000745058,0.0463152416050434,298.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.5004238486289978,0.050000000745058,0.0487721785902977,298.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.5004238486289978,0.050000000745058,0.0360229648649692,298.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.5004238486289978,0.050000000745058,0.0487721785902977,297.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.5004238486289978,0.050000000745058,0.231354221701622,284.9339599609375,284.95001220703125,294.8072814941406,293.9988098144531,295.0539855957031,298.2664794921875,284.8729248046875,1.0,0.176174983382225,0.989812433719635,0.989812433719635,0.142768383026123,1.0,-0.4934998452663421,0.4716448783874511,0.0218549519777297,0.3382302820682525,0.9131088852882384,0.9131088852882384,0.0,37.19634628295898,60.0,13335.634765625,-0.0,38.098594665527344,1.0,283.1410827636719,284.6063232421875,296.7665405273437,296.8310241699219,293.1499938964844,293.1499938964844,283.1499938964844,12145.1416015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6514610648155212,1.0,0.0,0.0,2.198885917663574,2.198894500732422,3.226255387289712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5099.306640625,0.0,331.0624389648437,1895.4371337890625,0.0,1250.78857421875,0.5475436449050903,1.0,0.0,3.0,1.0,0.0
17734200,298.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.4960429072380066,0.050000000745058,0.0463835224509239,298.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.4960429072380066,0.050000000745058,0.0488440841436386,298.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.4960429072380066,0.050000000745058,0.0360760726034641,298.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.4960429072380066,0.050000000745058,0.0488440841436386,297.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.4960429072380066,0.050000000745058,0.2316953092813491,284.852783203125,284.95001220703125,294.8045959472656,293.99713134765625,294.827392578125,298.24737548828125,284.80487060546875,1.0,0.1795259118080139,1.0,1.0,0.0,1.0,-0.4942270815372467,0.4942253232002258,1.7547191646372085e-06,0.3606425523757934,0.8445240259170532,0.8445240259170532,0.0,39.02705383300781,60.0,13236.412109375,-0.0,39.71800231933594,1.0,283.1459045410156,284.5582275390625,296.7655944824219,296.8057861328125,293.1499938964844,293.1499938964844,283.1499938964844,14814.40625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6348992586135864,1.0,0.0,0.0,2.2528834342956543,2.2528929710388184,3.38665415711148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5093.59130859375,0.0,365.5944519042969,1895.4371337890625,0.0,1139.790771484375,0.5601363182067871,1.0,0.0,3.0,1.0,0.0
17734260,298.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745666503906,0.4878599643707275,0.050000000745058,0.0465239994227886,298.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745666503906,0.4878599643707275,0.050000000745058,0.0489920116961002,298.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745666503906,0.4878599643707275,0.050000000745058,0.0361853316426277,298.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745666503906,0.4878599643707275,0.050000000745058,0.0489920116961002,297.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745666503906,0.4878599643707275,0.050000000745058,0.2323970049619674,284.773193359375,284.95001220703125,294.798828125,293.9935302734375,294.7997436523437,298.20831298828125,284.7799377441406,1.0,0.1861865371465683,1.0,1.0,0.0,1.0,-0.4957239329814911,0.4957235753536224,3.5834955269820057e-07,0.3620812594890594,0.7085327506065369,0.7085327506065369,0.0,42.78688430786133,60.0,12973.1494140625,-0.0,43.05022430419922,1.0,283.1493225097656,284.59716796875,296.7996520996094,296.7950134277344,293.1499938964844,293.1499938964844,283.1499938964844,23004.857421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6035606861114502,1.0,0.0,0.0,2.119478225708008,2.11948823928833,2.997445278651867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4975.6748046875,0.0,347.39990234375,1895.4371337890625,0.0,948.8080444335938,0.5464192628860474,1.0,0.0,3.0,1.0,0.0
17734320,298.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.4862878024578094,0.050000000745058,0.0465525239706039,298.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.4862878024578094,0.050000000745058,0.0490220487117767,298.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.4862878024578094,0.050000000745058,0.0362075194716453,298.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.4862878024578094,0.050000000745058,0.0490220487117767,297.89178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.4862878024578094,0.050000000745058,0.232539489865303,284.7796325683594,284.95001220703125,294.7975769042969,293.9927673339844,294.7983703613281,298.2004699707031,284.7951965332031,1.0,0.1875080317258834,1.0,1.0,0.0,1.0,-0.4960279464721679,0.4960275888442993,3.580433656225068e-07,0.3623853623867035,0.6915187239646912,0.6915187239646912,0.0,43.55046844482422,48.0,12925.916015625,-0.0,43.72935104370117,1.0,283.1495361328125,284.6278991699219,296.80987548828125,296.79742431640625,293.1499938964844,293.1499938964844,283.1499938964844,24264.927734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5977442860603333,1.0,0.0,0.0,2.0643813610076904,2.0643913745880127,2.843631250470935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.4052734375,0.0,331.3335266113281,1895.4371337890625,0.0,916.317626953125,0.5344098806381226,1.0,0.0,3.0,1.0,0.0
17734380,298.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.4839984178543091,0.050000000745058,0.0465946085751056,298.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.4839984178543091,0.050000000745058,0.0490663647651672,298.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.4839984178543091,0.050000000745058,0.0362402498722076,298.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.4839984178543091,0.050000000745058,0.0490663647651672,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.4839984178543091,0.050000000745058,0.2327497154474258,284.87945556640625,284.95001220703125,294.7915954589844,293.9890441894531,294.7922668457031,298.16558837890625,284.906494140625,1.0,0.1889760494232177,1.0,1.0,0.0,1.0,-0.4964766800403595,0.4964763224124908,3.586206958061666e-07,0.3631468713283539,0.679750382900238,0.679750382900238,0.0,44.68025207519531,48.0,12866.978515625,-0.0,44.73550415039063,1.0,283.1499328613281,284.7835998535156,296.8700256347656,296.8426208496094,293.1499938964844,293.1499938964844,283.1499938964844,23080.888671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5753459930419922,1.0,0.0,0.0,1.870674014091492,1.870682716369629,2.3350148126155545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4968.05712890625,0.0,258.6435852050781,1895.4371337890625,0.0,800.6259765625,0.4962471127510071,1.0,0.0,3.0,1.0,0.0
17734440,298.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.4840551316738128,0.050000000745058,0.0465935580432415,298.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.4840551316738128,0.050000000745058,0.0490652620792388,298.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.4840551316738128,0.050000000745058,0.0362394340336322,298.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.4840551316738128,0.050000000745058,0.0490652620792388,297.8480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.4840551316738128,0.050000000745058,0.2327444702386856,284.8849792480469,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.1639709472656,284.91070556640625,1.0,0.1889115869998932,1.0,1.0,0.0,1.0,-0.4964655041694641,0.4964651465415954,3.5862203162650985e-07,0.3631625175476074,0.6812648177146912,0.6812648177146912,0.0,44.652462005615234,36.0,12872.5126953125,-0.0,44.710716247558594,1.0,283.1499328613281,284.7875061035156,296.8738708496094,296.8470153808594,293.1499938964844,293.1499938964844,283.1499938964844,22853.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5745875239372253,1.0,0.0,0.0,1.868220567703247,1.8682292699813845,2.328893913272623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.10400390625,0.0,256.9871520996094,1895.4371337890625,0.0,796.9620361328125,0.4923025667667389,1.0,0.0,3.0,1.0,0.0
17734500,298.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.4852568209171295,0.050000000745058,0.0465714037418365,298.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.4852568209171295,0.050000000745058,0.0490419305860996,298.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.4852568209171295,0.050000000745058,0.0362222045660018,298.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.4852568209171295,0.050000000745058,0.0490419305860996,297.8305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.4852568209171295,0.050000000745058,0.2326338142156601,284.9284362792969,284.95001220703125,294.78839111328125,293.9870910644531,294.7890319824219,298.149169921875,284.94317626953125,1.0,0.1877354234457016,1.0,1.0,0.0,1.0,-0.4962295293807983,0.4962291717529297,3.585284389373556e-07,0.3632249236106872,0.6963732242584229,0.6963732242584229,0.0,44.06241989135742,36.0,12889.341796875,-0.0,44.184837341308594,1.0,283.14996337890625,284.8202209472656,296.9107360839844,296.8885803222656,293.1499938964844,293.1499938964844,283.1499938964844,20471.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5688987374305725,1.0,0.0,0.0,1.8405394554138184,1.840547561645508,2.2603914828778213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.25634765625,0.0,239.2834625244141,1895.4371337890625,0.0,769.98974609375,0.4842040836811065,1.0,0.0,3.0,1.0,0.0
17734560,298.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.4878073334693908,0.050000000745058,0.0465249419212341,298.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.4878073334693908,0.050000000745058,0.0489930026233196,298.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.4878073334693908,0.050000000745058,0.0361860655248165,298.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.4878073334693908,0.050000000745058,0.0489930026233196,297.815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.4878073334693908,0.050000000745058,0.2324017137289047,284.949462890625,284.95001220703125,294.7856750488281,293.9854431152344,294.7862854003906,298.1363525390625,284.9545593261719,1.0,0.1854274123907089,1.0,1.0,0.0,1.0,-0.4957344532012939,0.4957340955734253,3.582163685678097e-07,0.3631006479263305,0.7074363231658936,0.7074363231658936,0.0,42.822383880615234,25.0,12903.7509765625,-0.0,43.081329345703125,1.0,283.1499938964844,284.82666015625,296.9435119628906,296.92877197265625,293.1499938964844,293.1499938964844,283.1499938964844,19124.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.566633939743042,1.0,0.0,0.0,1.838970184326172,1.8389780521392824,2.256538635947436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5024.482421875,0.0,233.723373413086,1895.4371337890625,0.0,759.4983520507812,0.4809500277042389,1.0,0.0,3.0,1.0,0.0
17734620,298.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.4944150447845459,0.050000000745058,0.0464101918041706,298.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.4944150447845459,0.050000000745058,0.0488721653819084,298.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.4944150447845459,0.050000000745058,0.0360968150198459,298.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.4944150447845459,0.050000000745058,0.0488721653819084,297.7949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.4944150447845459,0.050000000745058,0.231828510761261,284.9555358886719,284.95001220703125,294.7815246582031,293.9829406738281,294.7820739746094,298.1182556152344,284.9546813964844,1.0,0.1797734200954437,1.0,1.0,0.0,1.0,-0.4945118725299835,0.4945115149021148,3.573632341158373e-07,0.3626106381416321,0.7137081623077393,0.7137081623077393,0.0,39.75801086425781,25.0,12880.7099609375,-0.0,40.36356735229492,1.0,283.1499938964844,284.82501220703125,296.97900390625,296.97314453125,293.1499938964844,293.1499938964844,283.1499938964844,18305.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5670358538627625,1.0,0.0,0.0,1.8383519649505613,1.8383597135543823,2.255021769315136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5023.13525390625,0.0,230.45016479492188,1895.4371337890625,0.0,761.3501586914062,0.478922426700592,1.0,0.0,3.0,1.0,0.0
17734680,298.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4960735738277435,0.050000000745058,0.0463830158114433,298.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4960735738277435,0.050000000745058,0.0488435514271259,298.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4960735738277435,0.1550100892782211,0.0360756814479827,298.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4960735738277435,0.050000000745058,0.0488435514271259,297.79156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4960735738277435,0.050000000745058,0.2316927760839462,284.9549560546875,284.95001220703125,294.7807922363281,293.98248291015625,294.78131103515625,298.115234375,284.9539489746094,1.0,0.1784179210662841,1.0,1.0,0.0,1.0,-0.494222491979599,0.4942221343517303,3.571534819002409e-07,0.36247718334198,0.713854968547821,0.713854968547821,0.0,39.03213882446289,25.0,12873.0078125,-0.0,39.72171401977539,1.0,283.1499938964844,284.8245849609375,296.9825744628906,296.97784423828125,293.1499938964844,293.1499938964844,283.1499938964844,18263.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5674331188201904,1.0,0.0,0.0,1.8376580476760864,1.8376657962799072,2.253319593137349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5020.4794921875,0.0,230.08401489257807,1895.4371337890625,0.0,763.1845092773438,0.4786791503429413,1.0,0.0,3.0,1.0,0.0
17734740,298.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.5110589861869812,0.050000000745058,0.0461701229214668,298.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.5110589861869812,0.146619513630867,0.0486193634569644,298.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.7537244558334351,0.1531028151512146,0.1061474680900573,298.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.5110589861869812,0.050000000745058,0.0486193634569644,297.77862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.5110589861869812,0.050000000745058,0.2306293249130249,285.0365295410156,284.95001220703125,294.77801513671875,293.9808349609375,294.7784118652344,298.08203125,285.1004333496094,1.0,0.1762169450521469,1.0,1.0,0.0,1.0,-0.5762380957603455,0.576237678527832,4.304540368593737e-07,0.4248684644699096,0.7790501117706299,0.7790501117706299,0.0,34.00468444824219,25.0,14528.9755859375,-0.0,44.27077865600586,1.0,283.1499938964844,284.9818420410156,297.008544921875,297.0531005859375,293.1499938964844,293.1499938964844,283.1499938964844,16060.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5715084671974182,1.0,0.0,0.0,1.8861924409866333,1.8862000703811648,2.3739163168556845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5196.14794921875,0.0,236.5018005371093,1895.4371337890625,0.0,782.2526245117188,0.4860624969005584,1.0,0.0,3.0,1.0,0.0
17734800,297.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.12115478515625,0.5286691784858704,0.050000000745058,0.0459825582802295,298.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1465759277344,0.7312352657318115,0.1475801765918731,0.1192044615745544,298.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529541015625,0.7791515588760376,0.1511749327182769,0.1071047484874725,298.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12115478515625,0.5286691784858704,0.050000000745058,0.04842184856534,297.77105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12115478515625,0.5286691784858704,0.050000000745058,0.2296924144029617,285.1430358886719,284.95001220703125,294.776611328125,293.9800109863281,294.7769470214844,298.0504150390625,285.20709228515625,1.0,0.1760880202054977,1.0,1.0,0.0,1.0,-0.6603687405586243,0.6603682041168213,5.115623480378417e-07,0.4882883727550506,0.8831650614738464,0.8831650614738464,0.0,29.70326232910156,28.0,16239.1220703125,-0.0,49.82875442504883,1.0,283.1499938964844,285.0548095703125,297.0450744628906,297.1473999023437,293.1499938964844,293.1499938964844,283.1499938964844,12747.2548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.578471302986145,1.0,0.0,0.0,2.0077452659606934,2.0077528953552246,2.6897419047600124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.671875,0.0,262.8060607910156,1895.4371337890625,0.0,815.8943481445312,0.5062335133552551,1.0,0.0,3.0,1.0,0.0
17734860,297.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880859375,0.5343580842018127,0.050000000745058,0.0459320656955242,297.9201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2899475097656,0.772291362285614,0.1431820392608642,0.1374578475952148,297.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2898254394531,0.7849121689796448,0.1518848687410354,0.1064815744757652,297.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880859375,0.5343580842018127,0.1432857811450958,0.04836867749691,297.7502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880859375,0.5343580842018127,0.050000000745058,0.2294401824474334,285.2906799316406,284.95001220703125,294.77374267578125,293.9783020019531,294.7740173339844,297.97918701171875,285.2779235839844,1.0,0.1759700328111648,1.0,1.0,0.0,1.0,-0.6812489032745361,0.6812483668327332,5.334402430889895e-07,0.5053383111953735,1.0,1.0,0.0,28.55692481994629,28.0,17359.681640625,-0.0,51.151954650878906,1.0,283.1499938964844,285.0116882324219,297.1513671875,297.38995361328125,293.1499938964844,293.1499938964844,283.1499938964844,11380.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.609429657459259,1.0,0.0,0.0,2.246922731399536,2.246931552886963,3.36875672246606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5372.298828125,0.0,347.2442321777344,1895.4371337890625,0.0,982.5654296875,0.556023359298706,1.0,0.0,3.0,1.0,0.0
17734920,297.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28057861328125,0.5459310412406921,0.050000000745058,0.0458408407866954,297.8974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.275634765625,0.7851635813713074,0.1427898705005645,0.1367324143648147,297.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2754211425781,0.800213098526001,0.1525962054729461,0.1067373231053352,297.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.27862548828125,0.6700206398963928,0.1443710029125213,0.085051417350769,297.7456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.28057861328125,0.5459310412406921,0.050000000745058,0.2289844900369644,285.2771911621094,284.95001220703125,294.77313232421875,293.9779663085937,294.7734069824219,297.9681701660156,285.2710876464844,1.0,0.1766135841608047,1.0,1.0,0.0,1.0,-0.7240484952926636,0.7240478992462158,5.778912282039528e-07,0.5367984771728516,1.0,1.0,0.0,26.49382972717285,46.0,17959.130859375,-0.0,54.30635833740234,1.0,283.1499938964844,285.0097045898437,297.1614990234375,297.4178161621094,293.1499938964844,293.1499938964844,283.1499938964844,11753.1513671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6170625686645508,1.0,0.0,0.0,2.2835440635681152,2.283553123474121,3.479462407085521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.279296875,0.0,364.4950256347656,1895.4371337890625,0.0,1027.886474609375,0.567859947681427,1.0,0.0,3.0,1.0,0.0
17734980,297.9411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3940124511719,0.7684152126312256,0.1434392184019088,0.1074060946702957,297.8257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.399169921875,0.8174410462379456,0.1430869549512863,0.1358406692743301,297.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4001770019531,0.8389355540275574,0.1566571593284607,0.1090321093797683,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.39898681640625,0.8137251734733582,0.1394714266061782,0.1339118033647537,297.72442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778686523437,0.5741575360298157,0.050000000745058,0.2280893623828888,285.3973999023437,284.95001220703125,294.7709350585937,293.9767150878906,294.7710876464844,297.9053649902344,285.437255859375,1.0,0.1849533021450042,1.0,1.0,0.0,1.0,-0.8571454882621765,0.8571447730064392,7.3089614716082e-07,0.6376474499702454,1.0,1.0,0.0,22.99744033813477,46.0,20758.19921875,-0.0,69.47260284423828,1.0,283.1499938964844,285.1502990722656,297.1913146972656,297.5853271484375,293.1499938964844,293.1499938964844,283.1499938964844,13511.25,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6517537832260132,1.0,0.0,0.0,2.4483401775360107,2.448350429534912,3.999786883923662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.00634765625,0.0,449.2430114746094,1895.4371337890625,0.0,1252.808837890625,0.6050525903701782,1.0,0.0,3.0,1.0,0.0
17735040,297.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45709228515625,0.8027936816215515,0.1404909193515777,0.1229539886116981,297.8120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585266113281,0.8161991834640503,0.1435456722974777,0.1361251473426818,297.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4599304199219,0.8391062021255493,0.1578987687826156,0.1098570525646209,297.8208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4581604003906,0.8101223707199097,0.1385102272033691,0.1330090314149856,297.7182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4306335449219,0.5726012587547302,0.050000000745058,0.2281317859888076,285.4567565917969,284.95001220703125,294.7704162597656,293.9764099121094,294.77056884765625,297.8811340332031,285.4971618652344,1.0,0.1879058629274368,1.0,1.0,0.0,1.0,-0.876131534576416,0.8761307597160339,7.547531595264445e-07,0.6524981260299683,1.0,1.0,0.0,23.426782608032227,34.0,21330.625,-0.0,73.29199981689453,1.0,283.1499938964844,285.1920166015625,297.19891357421875,297.63653564453125,293.1499938964844,293.1499938964844,283.1499938964844,13892.5166015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6616562604904175,1.0,0.0,0.0,2.4826440811157227,2.482654571533203,4.112654607979493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.357421875,0.0,468.3919982910156,1895.4371337890625,0.0,1322.2960205078125,0.6163037419319153,1.0,0.0,3.0,1.0,0.0
17735100,297.7795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5267028808594,0.7928231358528137,0.1343987733125686,0.1239028051495552,297.7840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5267639160156,0.8067950010299683,0.1449854671955108,0.1373023390769958,297.90771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5268859863281,0.832594633102417,0.1609479933977127,0.1119882091879844,297.7651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5267333984375,0.7944778203964233,0.1372658610343933,0.1312704980373382,297.7025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179748535156,0.5626465082168579,0.050000000745058,0.228422150015831,285.526611328125,284.95001220703125,294.7693176269531,293.9757995605469,294.7694396972656,297.83544921875,285.5243530273437,1.0,0.1905690729618072,1.0,1.0,0.0,1.0,-0.8795222043991089,0.8795214295387268,7.594169346702984e-07,0.65572589635849,1.0,1.0,0.0,25.023048400878903,34.0,21733.455078125,-0.0,76.26068878173828,1.0,283.1499938964844,285.1731262207031,297.2080078125,297.72235107421875,293.1499938964844,293.1499938964844,283.1499938964844,14982.591796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6855990886688232,1.0,0.0,0.0,2.578205108642578,2.578216552734375,4.4353535599839233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.79052734375,0.0,524.5883178710938,1895.4371337890625,0.0,1499.009765625,0.6368009448051453,1.0,0.0,3.0,1.0,0.0
17735160,297.7050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4982604980469,0.7789220809936523,0.1310381442308426,0.120066113770008,297.76031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4978332519531,0.8042374849319458,0.1466597914695739,0.1388093531131744,297.88916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49737548828125,0.832220733165741,0.1639168709516525,0.1141120865941047,297.72265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49810791015625,0.7875850796699524,0.136977270245552,0.1305942237377166,297.6869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5044860839844,0.5581028461456299,0.050000000745058,0.2285643219947815,285.49835205078125,284.95001220703125,294.7684020996094,293.9753112792969,294.7685241699219,297.8287353515625,285.4871826171875,1.0,0.1916542202234268,1.0,1.0,0.0,1.0,-0.8786328434944153,0.8786320686340332,7.586295396322384e-07,0.6555910110473633,1.0,1.0,0.0,25.78022003173828,25.0,21795.3671875,-0.0,77.23712921142578,1.0,283.1499938964844,285.1236267089844,297.1844787597656,297.73248291015625,293.1499938964844,293.1499938964844,283.1499938964844,15828.9521484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054396867752075,1.0,0.0,0.0,2.6500256061553955,2.6500375270843506,4.685904855250557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.248046875,0.0,569.6610717773438,1895.4371337890625,0.0,1653.9437255859375,0.6570520997047424,1.0,0.0,3.0,1.0,0.0
17735220,297.62847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4345703125,0.7741100788116455,0.1291991472244262,0.1171403899788856,297.7256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4340515136719,0.8113073706626892,0.1496609300374984,0.1415736079216003,297.8582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.43365478515625,0.841528594493866,0.1686664074659347,0.1174795925617218,297.66851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.434326171875,0.7897411584854126,0.1376076489686966,0.1307981461286544,297.6626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.44146728515625,0.5595405101776123,0.1218866109848022,0.228518545627594,285.4345397949219,284.95001220703125,294.76727294921875,293.9747619628906,294.7673645019531,297.7608642578125,285.4263916015625,1.0,0.1916034072637558,1.0,1.0,0.0,1.0,-0.8826683759689331,0.882667601108551,7.642818218300818e-07,0.6595659255981445,1.0,1.0,0.0,25.5903377532959,25.0,21980.431640625,-0.0,77.66444396972656,1.0,283.1499938964844,285.0482177734375,297.1125793457031,297.6820983886719,293.1499938964844,293.1499938964844,283.1499938964844,17357.345703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273435592651367,1.0,0.0,0.0,2.7750167846679688,2.7750301361083984,5.13836084792274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.0390625,0.0,654.1289672851562,1895.4371337890625,0.0,1832.860107421875,0.6845735311508179,1.0,0.0,3.0,1.0,0.0
17735280,297.6197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4303283691406,0.8721919655799866,0.1293356865644455,0.1166436001658439,297.72076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4303283691406,0.9169104099273682,0.1503603905439376,0.1417453289031982,297.8535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4303894042969,0.9588895440101624,0.1696587949991226,0.1178258657455444,297.6611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4303283691406,0.8905623555183411,0.1379559934139251,0.1305863261222839,297.6554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4333801269531,0.7313541173934937,0.1222413629293441,0.3395238220691681,285.43048095703125,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.73260498046875,285.4573059082031,1.0,0.1936012208461761,1.0,1.0,0.0,1.0,-1.0158979892730713,1.0158971548080444,9.416739317202882e-07,0.7564626932144165,1.0,1.0,0.0,17.140275955200195,45.0,23706.95703125,-0.0,89.4055404663086,1.0,283.1499938964844,285.1029052734375,297.09912109375,297.6759033203125,293.1499938964844,293.1499938964844,283.1499938964844,17587.572265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302124500274658,1.0,0.0,0.0,2.7933599948883057,2.7933735847473145,5.206516107136849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5641.1982421875,0.0,667.1865844726562,1895.4371337890625,0.0,1856.8489990234373,0.6919773817062378,1.0,0.0,3.0,1.0,0.0
17735340,297.58819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401733398437,0.954313337802887,0.1321836113929748,0.1191548928618431,297.768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7340393066406,0.8889262080192566,0.1623704433441162,0.103544570505619,297.9175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7340393066406,0.8889262080192566,0.18504199385643,0.0764776691794395,297.6673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362976074219,0.9802046418190002,0.1450487822294235,0.1360731571912765,297.5277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.9128059148788452,0.1157374158501625,0.5297180414199829,285.7433166503906,284.95001220703125,294.7666015625,293.9745178222656,294.7665710449219,297.8072204589844,285.78887939453125,1.0,0.2076797187328338,1.0,1.0,0.0,1.0,-1.1400548219680786,1.1400537490844729,1.1377250075383929e-06,0.8578202128410339,1.0,1.0,0.0,15.473407745361328,65.0,27026.65234375,-0.0,116.32472229003906,1.0,283.1499938964844,285.35400390625,297.1090087890625,297.8712158203125,293.1499938964844,293.1499938964844,283.1499938964844,19195.7734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554780840873718,1.0,0.0,0.0,2.918278694152832,2.9182934761047363,5.682597361555963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5879.25830078125,0.0,760.7588500976562,1895.4371337890625,0.0,2073.02880859375,0.7224482893943787,1.0,0.0,3.0,1.0,0.0
17735400,297.58819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401733398437,0.954313337802887,0.1321836113929748,0.1191548928618431,297.768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7340393066406,0.8889262080192566,0.1623704433441162,0.103544570505619,297.9175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7340393066406,0.8889262080192566,0.18504199385643,0.0764776691794395,297.6673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362976074219,0.9802046418190002,0.1450487822294235,0.1360731571912765,297.5277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.9128059148788452,0.1157374158501625,0.5297180414199829,285.7433166503906,284.95001220703125,294.7666015625,293.9745178222656,294.7665710449219,297.8072204589844,285.78887939453125,1.0,0.2076797187328338,1.0,1.0,0.0,1.0,-1.1400548219680786,1.1400537490844729,1.1377250075383929e-06,0.8578202128410339,1.0,1.0,0.0,15.473407745361328,65.0,27026.65234375,-0.0,116.32472229003906,1.0,283.1499938964844,285.35400390625,297.1090087890625,297.8712158203125,293.1499938964844,293.1499938964844,283.1499938964844,19195.7734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554780840873718,1.0,0.0,0.0,2.918278694152832,2.9182934761047363,5.682597361555963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5879.25830078125,0.0,760.7588500976562,1895.4371337890625,0.0,2073.02880859375,0.7224482893943787,1.0,0.0,3.0,1.0,0.0
17735460,297.5531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8898620605469,0.9167625904083252,0.1333666443824768,0.1200768575072288,297.7116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.89166259765625,0.985320210456848,0.1633299589157104,0.1550998836755752,297.8819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8897705078125,0.9203032851219176,0.1896683871746063,0.0943326577544212,297.6210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.890869140625,0.9493865370750428,0.1459469497203827,0.1384933888912201,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8885803222656,0.865962564945221,0.1119286715984344,0.5089882612228394,285.89312744140625,284.95001220703125,294.7667236328125,293.9747314453125,294.7666931152344,297.7467346191406,285.91259765625,1.0,0.2260904759168625,1.0,1.0,0.0,1.0,-1.242045760154724,1.242044448852539,1.3160970411263406e-06,0.9394203424453736,1.0,1.0,0.0,18.386817932128903,65.0,29038.037109375,-0.0,145.55279541015625,1.0,283.1499938964844,285.4390563964844,297.14324951171875,298.04913330078125,293.1499938964844,293.1499938964844,283.1499938964844,20487.447265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852164506912231,1.0,0.0,0.0,3.014865159988404,3.014880895614624,6.064976219022356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6005.61962890625,0.0,838.8233032226562,1895.4371337890625,0.0,2337.099609375,0.7431029677391052,1.0,0.0,3.0,1.0,0.0
17735520,297.5457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9107971191406,0.8940469622612,0.1334594935178756,0.1202094703912735,297.7000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9120788574219,0.9635684490203856,0.16334068775177,0.155054971575737,297.8645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117126464844,0.9408385753631592,0.1894583702087402,0.1072397455573082,297.611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91143798828125,0.9239060282707214,0.1459825485944748,0.1385457664728164,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9094543457031,0.8446704149246216,0.1113868281245231,0.5064041614532471,285.9129333496094,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,297.7331237792969,285.9270935058594,1.0,0.2298858910799026,1.0,1.0,0.0,1.0,-1.254878044128418,1.2548766136169434,1.340426592832955e-06,0.9504515528678894,1.0,1.0,0.0,19.69915580749512,85.0,29296.625,-0.0,152.05679321289062,1.0,283.1499938964844,285.44610595703125,297.1445007324219,298.072509765625,293.1499938964844,293.1499938964844,283.1499938964844,20668.96484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906838059425354,1.0,0.0,0.0,3.028191566467285,3.028207302093506,6.118711439739855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.220703125,0.0,849.995849609375,1895.4371337890625,0.0,2386.572998046875,0.7492948770523071,1.0,0.0,3.0,1.0,0.0
17735580,297.5057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9310302734375,0.747573733329773,0.1343923509120941,0.1215750351548194,297.6298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9305419921875,0.7975842356681824,0.1631339937448501,0.1553432494401931,297.7356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9302978515625,0.8319572806358337,0.1853062361478805,0.130704715847969,297.5611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9307861328125,0.769149661064148,0.1466764509677887,0.1396548151969909,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9316711425781,0.7007005214691162,0.1089475378394126,0.4967292547225952,285.93023681640625,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6414794921875,285.92535400390625,1.0,0.2537288665771484,1.0,1.0,0.0,1.0,-1.2532069683074951,1.25320565700531,1.3372124385568895e-06,0.948980987071991,1.0,1.0,0.0,36.521263122558594,73.0,29628.09765625,-0.0,190.0716247558593,1.0,283.1499938964844,285.4189758300781,297.1152038574219,298.1258544921875,293.1499938964844,293.1499938964844,283.1499938964844,22035.837890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195115327835083,1.0,0.0,0.0,3.126718521118164,3.126735210418701,6.523353022203082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.1357421875,0.0,935.6927490234376,1895.4371337890625,0.0,2651.044677734375,0.7733927965164185,1.0,0.0,3.0,1.0,0.0
17735640,297.5057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9310302734375,0.747573733329773,0.1343923509120941,0.1215750351548194,297.6298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9305419921875,0.7975842356681824,0.1631339937448501,0.1553432494401931,297.7356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9302978515625,0.8319572806358337,0.1853062361478805,0.130704715847969,297.5611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9307861328125,0.769149661064148,0.1466764509677887,0.1396548151969909,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9316711425781,0.7007005214691162,0.1089475378394126,0.4967292547225952,285.93023681640625,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6414794921875,285.92535400390625,1.0,0.2537288665771484,1.0,1.0,0.0,1.0,-1.2532069683074951,1.25320565700531,1.3372124385568895e-06,0.948980987071991,1.0,1.0,0.0,36.521263122558594,73.0,29628.09765625,-0.0,190.0716247558593,1.0,283.1499938964844,285.4189758300781,297.1152038574219,298.1258544921875,293.1499938964844,293.1499938964844,283.1499938964844,22035.837890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195115327835083,1.0,0.0,0.0,3.126718521118164,3.126735210418701,6.523353022203082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.1357421875,0.0,935.6927490234376,1895.4371337890625,0.0,2651.044677734375,0.7733927965164185,1.0,0.0,3.0,1.0,0.0
