time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735700,297.4879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015197753906,0.7241328358650208,0.1348868459463119,0.1222411915659904,297.6040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.90087890625,0.7696860432624817,0.1636283695697784,0.1558886021375656,297.6981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9005126953125,0.8031802177429199,0.1853107810020446,0.1304411143064499,297.54052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012145996094,0.743842601776123,0.1472491025924682,0.1403730511665344,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9023742675781,0.672813892364502,0.1081103682518005,0.4935524463653564,285.9005126953125,284.95001220703125,294.7684936523437,293.9761047363281,294.7684326171875,297.61090087890625,285.8948669433594,1.0,0.2609085142612457,1.0,1.0,0.0,1.0,-1.2511367797851562,1.2511354684829712,1.333330601482885e-06,0.9472679495811462,1.0,1.0,0.0,42.54964447021485,73.0,29675.537109375,-0.0,202.2603302001953,1.0,283.1499938964844,285.3838195800781,297.0840759277344,298.1036376953125,293.1499938964844,293.1499938964844,283.1499938964844,22808.65625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285431265830994,1.0,0.0,0.0,3.181074380874634,3.181091785430908,6.752133003828931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.40283203125,0.0,985.3453979492188,1895.4371337890625,0.0,2734.8876953125,0.7839035987854004,1.0,0.0,3.0,1.0,0.0
17735760,297.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8780517578125,0.7114999890327454,0.1354105919599533,0.1228469684720039,297.5824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8775939941406,0.7557968497276306,0.164364293217659,0.1566288918256759,297.6701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8773498535156,0.7876413464546204,0.186021476984024,0.1308088302612304,297.5223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778381347656,0.7313634157180786,0.1479296833276748,0.1411229372024536,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8786926269531,0.6578388810157776,0.107488639652729,0.4910349249839782,285.8773498535156,284.95001220703125,294.7694396972656,293.97674560546875,294.76934814453125,297.5870361328125,285.87359619140625,1.0,0.2658587992191314,1.0,1.0,0.0,1.0,-1.2510703802108765,1.2510690689086914,1.3331854233911145e-06,0.9471887946128844,1.0,1.0,0.0,46.51311874389648,61.0,29717.12890625,-0.0,210.67535400390625,1.0,283.1499938964844,285.36053466796875,297.0545959472656,298.07501220703125,293.1499938964844,293.1499938964844,283.1499938964844,23330.591796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344545364379883,1.0,0.0,0.0,3.2172651290893555,3.217283010482788,6.906643648108002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6041.5078125,0.0,1019.360107421875,1895.4371337890625,0.0,2789.95068359375,0.7955626845359802,1.0,0.0,3.0,1.0,0.0
17735820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8472900390625,0.7022625207901001,0.1362435966730117,0.1236923038959503,297.5557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8468933105469,0.7470901608467102,0.1657141745090484,0.1579253524541854,297.6385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8466796875,0.777991533279419,0.1876891255378723,0.131884828209877,297.4991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8470764160156,0.7232356667518616,0.1490697115659713,0.1422725170850753,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8478698730469,0.6469491124153137,0.1068559885025024,0.4882666170597076,285.8466796875,284.95001220703125,294.77117919921875,293.9779357910156,294.77105712890625,297.55889892578125,285.8434143066406,1.0,0.2700084149837494,1.0,1.0,0.0,1.0,-1.2529886960983276,1.2529873847961426,1.3367144902076689e-06,0.9486970901489258,1.0,1.0,0.0,49.800025939941406,61.0,29851.87109375,-0.0,218.3497009277344,1.0,283.1499938964844,285.3241882324219,297.0227355957031,298.0447998046875,293.1499938964844,293.1499938964844,283.1499938964844,24329.080078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839838981628418,1.0,0.0,0.0,3.2853891849517822,3.285407781600952,7.202229994618392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.68359375,0.0,1085.4945068359375,1895.4371337890625,0.0,2840.2109375,0.8093544244766235,1.0,0.0,3.0,1.0,0.0
17735880,297.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8396301269531,0.701537549495697,0.136568009853363,0.123989351093769,297.5474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8393249511719,0.7465962171554565,0.1662665456533432,0.1584372520446777,297.6291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8391418457031,0.7775478959083557,0.1884118318557739,0.1323659718036651,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8394775390625,0.7227110862731934,0.1495204865932464,0.1426987051963806,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8401184082031,0.64549720287323,0.1067037507891655,0.4875108897686004,285.83917236328125,284.95001220703125,294.7718811035156,293.9783935546875,294.77178955078125,297.5503845214844,285.8365783691406,1.0,0.2705917954444885,1.0,1.0,0.0,1.0,-1.2541414499282837,1.2541401386260986,1.3388452089202474e-06,0.9496119022369384,1.0,1.0,0.0,50.2285270690918,49.0,29894.466796875,-0.0,219.67176818847656,1.0,283.1499938964844,285.3159484863281,297.0150451660156,298.03729248046875,293.1499938964844,293.1499938964844,283.1499938964844,24575.298828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410358428955078,1.0,0.0,0.0,3.3019721508026123,3.3019907474517822,7.27511860532104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6043.31298828125,0.0,1102.0145263671875,1895.4371337890625,0.0,2851.39453125,0.8163205981254578,1.0,0.0,3.0,1.0,0.0
17735940,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8098449707031,0.7061070799827576,0.1378567814826965,0.1250904202461242,297.51983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8096008300781,0.7519012093544006,0.1684904396533966,0.1604449599981308,297.598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8094787597656,0.7839964628219604,0.1913492083549499,0.1343202888965606,297.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8097229003906,0.7274037003517151,0.1513155698776245,0.1443229019641876,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81024169921875,0.6465456485748291,0.1063295304775238,0.485275536775589,285.8095092773437,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5224609375,285.8075866699219,1.0,0.2700580954551697,1.0,1.0,0.0,1.0,-1.2594847679138184,1.2594833374023438,1.3487618844010283e-06,0.9538642168045044,1.0,1.0,0.0,49.57299041748047,37.0,30109.056640625,-0.0,220.16775512695312,1.0,283.1499938964844,285.2789611816406,296.9985656738281,298.0268249511719,293.1499938964844,293.1499938964844,283.1499938964844,25791.4921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443254828453064,1.0,0.0,0.0,3.382689952850342,3.3827097415924072,7.635152314833249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.70654296875,0.0,1184.8240966796875,1895.4371337890625,0.0,2882.15380859375,0.836108386516571,1.0,0.0,3.0,1.0,0.0
17736000,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8098449707031,0.7061070799827576,0.1378567814826965,0.1250904202461242,297.51983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8096008300781,0.7519012093544006,0.1684904396533966,0.1604449599981308,297.598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8094787597656,0.7839964628219604,0.1913492083549499,0.1343202888965606,297.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8097229003906,0.7274037003517151,0.1513155698776245,0.1443229019641876,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81024169921875,0.6465456485748291,0.1063295304775238,0.485275536775589,285.8095092773437,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5224609375,285.8075866699219,1.0,0.2700580954551697,1.0,1.0,0.0,1.0,-1.2594847679138184,1.2594833374023438,1.3487618844010283e-06,0.9538642168045044,1.0,1.0,0.0,49.57299041748047,37.0,30109.056640625,-0.0,220.16775512695312,1.0,283.1499938964844,285.2789611816406,296.9985656738281,298.0268249511719,293.1499938964844,293.1499938964844,283.1499938964844,25791.4921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443254828453064,1.0,0.0,0.0,3.382689952850342,3.3827097415924072,7.635152314833249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.70654296875,0.0,1184.8240966796875,1895.4371337890625,0.0,2882.15380859375,0.836108386516571,1.0,0.0,3.0,1.0,0.0
17736060,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7897644042969,0.7177129983901978,0.1389629244804382,0.125955656170845,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7895202636719,0.7647772431373596,0.1703987121582031,0.1621054261922836,297.577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7893981933594,0.7985784411430359,0.1938614398241043,0.1359655112028122,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7896423339844,0.7388666868209839,0.1528501212596893,0.1456351727247238,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7901611328125,0.654967188835144,0.1062157079577446,0.483998954296112,285.7894287109375,284.95001220703125,294.7782592773437,293.9825439453125,294.778076171875,297.5039978027344,285.7875366210937,1.0,0.2666374444961548,1.0,1.0,0.0,1.0,-1.2645341157913208,1.2645328044891355,1.3581817484009662e-06,0.9578872919082642,1.0,1.0,0.0,46.60874176025391,37.0,30300.123046875,-0.0,215.5914764404297,1.0,283.1499938964844,285.2518920898437,296.9955444335937,298.0322265625,293.1499938964844,293.1499938964844,283.1499938964844,26796.833984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462082743644714,1.0,0.0,0.0,3.447987794876098,3.4480082988739014,7.93276797139697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.07080078125,0.0,1254.77099609375,1895.4371337890625,0.0,2899.770263671875,0.8492058515548706,1.0,0.0,3.0,1.0,0.0
17736120,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7864074707031,0.7213112711906433,0.1392337679862976,0.1261593699455261,297.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78619384765625,0.7690367698669434,0.1708629727363586,0.1625020503997802,297.5733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7861022949219,0.8032642006874084,0.1944695860147476,0.1363589167594909,297.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78631591796875,0.7426452040672302,0.1532241255044937,0.1459469646215438,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7867431640625,0.658000648021698,0.1062050387263298,0.4837323725223541,285.7861328125,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.4999694824219,285.7845458984375,1.0,0.2654949426651001,1.0,1.0,0.0,1.0,-1.265781044960022,1.2657796144485474,1.3605143749373385e-06,0.9588805437088012,1.0,1.0,0.0,45.64651870727539,25.0,30337.283203125,-0.0,213.9594116210937,1.0,283.1499938964844,285.24786376953125,296.995361328125,298.0338439941406,293.1499938964844,293.1499938964844,283.1499938964844,26960.66015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466139435768127,1.0,0.0,0.0,3.4585115909576416,3.4585323333740234,7.981266207934823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.1806640625,0.0,1266.2955322265625,1895.4371337890625,0.0,2903.56689453125,0.8547184467315674,1.0,0.0,3.0,1.0,0.0
17736180,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7655639648437,0.7457297444343567,0.1406460404396057,0.1271914988756179,297.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7654113769531,0.7988229990005493,0.173273280262947,0.1645321100950241,297.5516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76531982421875,0.8330091834068298,0.1976124048233032,0.1383717954158783,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7654724121094,0.7696582674980164,0.1551704704761505,0.1475383341312408,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.765869140625,0.6805312037467957,0.106204979121685,0.4824618697166443,285.7653503417969,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.4808044433594,285.76397705078125,1.0,0.2581420540809631,1.0,1.0,0.0,1.0,-1.2722580432891846,1.2722567319869995,1.372670340060722e-06,0.9640353322029114,1.0,1.0,0.0,39.61864471435547,25.0,30565.1875,-0.0,203.19761657714844,1.0,283.1499938964844,285.2195129394531,296.9971923828125,298.0480041503906,293.1499938964844,293.1499938964844,283.1499938964844,28117.783203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488035202026367,1.0,0.0,0.0,3.531949758529663,3.5319712162017822,8.323813176502881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.8017578125,0.0,1348.6864013671875,1895.4371337890625,0.0,2924.065185546875,0.872745931148529,1.0,0.0,3.0,1.0,0.0
17736240,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7655639648437,0.7457297444343567,0.1406460404396057,0.1271914988756179,297.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7654113769531,0.7988229990005493,0.173273280262947,0.1645321100950241,297.5516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76531982421875,0.8330091834068298,0.1976124048233032,0.1383717954158783,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7654724121094,0.7696582674980164,0.1551704704761505,0.1475383341312408,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.765869140625,0.6805312037467957,0.106204979121685,0.4824618697166443,285.7653503417969,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.4808044433594,285.76397705078125,1.0,0.2581420540809631,1.0,1.0,0.0,1.0,-1.2722580432891846,1.2722567319869995,1.372670340060722e-06,0.9640353322029114,1.0,1.0,0.0,39.61864471435547,25.0,30565.1875,-0.0,203.19761657714844,1.0,283.1499938964844,285.2195129394531,296.9971923828125,298.0480041503906,293.1499938964844,293.1499938964844,283.1499938964844,28117.783203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488035202026367,1.0,0.0,0.0,3.531949758529663,3.5319712162017822,8.323813176502881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.8017578125,0.0,1348.6864013671875,1895.4371337890625,0.0,2924.065185546875,0.872745931148529,1.0,0.0,3.0,1.0,0.0
17736300,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7553100585937,0.7580038905143738,0.1413516104221344,0.1277334094047546,297.4689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.75506591796875,0.8131272196769714,0.1744729131460189,0.1655707210302353,297.5416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75494384765625,0.8472585082054138,0.1991689056158065,0.1393897831439972,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75518798828125,0.7833608984947205,0.1561419516801834,0.148360326886177,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557067871094,0.6916883587837219,0.1062288209795951,0.4820748567581177,285.7550048828125,284.95001220703125,294.7864990234375,293.9877624511719,294.7862548828125,297.47216796875,285.7530517578125,1.0,0.2555347681045532,1.0,1.0,0.0,1.0,-1.275899052619934,1.2758976221084597,1.3795249742543092e-06,0.9669215083122252,1.0,1.0,0.0,37.19139862060547,25.0,30700.8359375,-0.0,199.18458557128903,1.0,283.1499938964844,285.20361328125,296.9990234375,298.05731201171875,293.1499938964844,293.1499938964844,283.1499938964844,28818.9609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499372601509094,1.0,0.0,0.0,3.575716972351074,3.575738906860352,8.531385446985951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.1484375,0.0,1399.448486328125,1895.4371337890625,0.0,2934.682861328125,0.8806883096694946,1.0,0.0,3.0,1.0,0.0
17736360,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7480163574219,0.7696341276168823,0.1420465111732483,0.1282849609851837,297.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74786376953125,0.8254815340042114,0.1756572276353836,0.1666155606508255,297.5321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.747802734375,0.8608224391937256,0.2007026076316833,0.1404070854187011,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7479553222656,0.7961356043815613,0.1571019142866134,0.1491919159889221,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7482604980469,0.7018438577651978,0.1062564924359321,0.4818080067634582,285.7478332519531,284.95001220703125,294.7893371582031,293.9895324707031,294.7890930175781,297.4639892578125,285.7467956542969,1.0,0.2533771693706512,1.0,1.0,0.0,1.0,-1.2797143459320068,1.2797129154205322,1.3867319239579956e-06,0.9699453711509703,1.0,1.0,0.0,35.21501159667969,25.0,30807.140625,-0.0,196.18814086914065,1.0,283.1499938964844,285.1947021484375,297.0008239746094,298.065185546875,293.1499938964844,293.1499938964844,283.1499938964844,29256.103515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510649800300598,1.0,0.0,0.0,3.602734088897705,3.6027565002441406,8.660794605930278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6096.70849609375,0.0,1431.4105224609375,1895.4371337890625,0.0,2945.246337890625,0.8901294469833374,1.0,0.0,3.0,1.0,0.0
17736420,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.73687744140625,0.7845391631126404,0.1429362595081329,0.1290067136287689,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7366943359375,0.8408295512199402,0.1771796643733978,0.1679759472608566,297.5201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7366027832031,0.8783852458000183,0.2026718407869339,0.1417262107133865,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367858886719,0.811963677406311,0.1583363711833953,0.1502782851457595,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7372131347656,0.7141671180725098,0.1062899604439735,0.481538861989975,285.73663330078125,284.95001220703125,294.7933654785156,293.9920349121094,294.7931213378906,297.4538269042969,285.7352600097656,1.0,0.2510717213153839,1.0,1.0,0.0,1.0,-1.2847778797149658,1.2847764492034912,1.3963284573037529e-06,0.9739510416984558,1.0,1.0,0.0,33.0219612121582,25.0,30980.111328125,-0.0,193.1215057373047,1.0,283.1499938964844,285.1773681640625,297.0038452148437,298.0782470703125,293.1499938964844,293.1499938964844,283.1499938964844,30099.8515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526338338851929,1.0,0.0,0.0,3.6543164253234863,3.654339551925659,8.91057197804912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.58544921875,0.0,1493.7779541015625,1895.4371337890625,0.0,2959.945556640625,0.8999266028404236,1.0,0.0,3.0,1.0,0.0
17736480,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.73309326171875,0.7919841408729553,0.1433969885110855,0.1293862015008926,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.73297119140625,0.848584771156311,0.1779703050851822,0.1686891615390777,297.5140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.73291015625,0.887259840965271,0.2036940306425094,0.142415702342987,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7330322265625,0.8193482160568237,0.1589775085449218,0.1508492231369018,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333068847656,0.7197877764701843,0.1063038110733032,0.4814176261425018,285.7329406738281,284.95001220703125,294.795654296875,293.9934387207031,294.7953796386719,297.44873046875,285.7320556640625,1.0,0.2500944435596466,1.0,1.0,0.0,1.0,-1.2874572277069092,1.2874557971954346,1.401420377078466e-06,0.9760661125183104,1.0,1.0,0.0,32.04517364501953,25.0,31054.001953125,-0.0,191.890365600586,1.0,283.1499938964844,285.1723327636719,297.0052490234375,298.0840148925781,293.1499938964844,293.1499938964844,283.1499938964844,30384.796875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534501791000366,1.0,0.0,0.0,3.6715729236602783,3.671596050262451,8.994925906335993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.28369140625,0.0,1515.0399169921875,1895.4371337890625,0.0,2967.59619140625,0.9070397019386292,1.0,0.0,3.0,1.0,0.0
17736540,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7193908691406,0.8119269013404846,0.1446870863437652,0.1304663717746734,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7192687988281,0.8703048229217529,0.1801953166723251,0.1707160025835037,297.4970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7192077636719,0.91196209192276,0.2065705955028534,0.1443709433078766,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7193298339844,0.8389044404029846,0.1607809215784073,0.1524745970964431,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7195739746094,0.7342602014541626,0.1063222885131836,0.4810777604579925,285.71923828125,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.43463134765625,285.7184753417969,1.0,0.2479020208120346,1.0,1.0,0.0,1.0,-1.2950769662857056,1.295075535774231,1.4159521697365562e-06,0.9820631146430968,1.0,1.0,0.0,29.70558357238769,25.0,31297.486328125,-0.0,189.3236541748047,1.0,283.1499938964844,285.1513366699219,297.0099182128906,298.1031799316406,293.1499938964844,293.1499938964844,283.1499938964844,31512.12109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559024333953857,1.0,0.0,0.0,3.739063262939453,3.7390873432159424,9.328651913165232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.779296875,0.0,1600.133056640625,1895.4371337890625,0.0,2990.581787109375,0.9236186742782592,1.0,0.0,3.0,1.0,0.0
17736600,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7193908691406,0.8119269013404846,0.1446870863437652,0.1304663717746734,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7192687988281,0.8703048229217529,0.1801953166723251,0.1707160025835037,297.4970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7192077636719,0.91196209192276,0.2065705955028534,0.1443709433078766,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7193298339844,0.8389044404029846,0.1607809215784073,0.1524745970964431,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7195739746094,0.7342602014541626,0.1063222885131836,0.4810777604579925,285.71923828125,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.43463134765625,285.7184753417969,1.0,0.2479020208120346,1.0,1.0,0.0,1.0,-1.2950769662857056,1.295075535774231,1.4159521697365562e-06,0.9820631146430968,1.0,1.0,0.0,29.70558357238769,25.0,31297.486328125,-0.0,189.3236541748047,1.0,283.1499938964844,285.1513366699219,297.0099182128906,298.1031799316406,293.1499938964844,293.1499938964844,283.1499938964844,31512.12109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559024333953857,1.0,0.0,0.0,3.739063262939453,3.7390873432159424,9.328651913165232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.779296875,0.0,1600.133056640625,1895.4371337890625,0.0,2990.581787109375,0.9236186742782592,1.0,0.0,3.0,1.0,0.0
17736660,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7066345214844,0.8280233144760132,0.1459143161773681,0.1315138339996338,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7065124511719,0.889984667301178,0.1823240667581558,0.17267806828022,297.48101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7064819335937,0.9359889030456544,0.2093246430158615,0.1462598592042923,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7065734863281,0.8564554452896118,0.1625042855739593,0.1540505290031433,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7068176269531,0.7466461062431335,0.1062999963760376,0.4806843101978302,285.7065124511719,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4215393066406,285.7057800292969,1.0,0.2465192973613739,1.0,1.0,0.0,1.0,-1.302376389503479,1.3023749589920044,1.429914391337661e-06,0.9877493977546692,1.0,1.0,0.0,27.99274444580078,25.0,31533.734375,-0.0,188.0030975341797,1.0,283.1499938964844,285.1314392089844,297.0146484375,298.1221008300781,293.1499938964844,293.1499938964844,283.1499938964844,32633.677734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583405017852783,1.0,0.0,0.0,3.805020332336426,3.805045366287232,9.660669775257702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6145.9169921875,0.0,1686.3150634765625,1895.4371337890625,0.0,3013.442138671875,0.9398232698440552,1.0,0.0,3.0,1.0,0.0
17736720,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7066345214844,0.8280233144760132,0.1459143161773681,0.1315138339996338,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7065124511719,0.889984667301178,0.1823240667581558,0.17267806828022,297.48101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7064819335937,0.9359889030456544,0.2093246430158615,0.1462598592042923,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7065734863281,0.8564554452896118,0.1625042855739593,0.1540505290031433,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7068176269531,0.7466461062431335,0.1062999963760376,0.4806843101978302,285.7065124511719,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4215393066406,285.7057800292969,1.0,0.2465192973613739,1.0,1.0,0.0,1.0,-1.302376389503479,1.3023749589920044,1.429914391337661e-06,0.9877493977546692,1.0,1.0,0.0,27.99274444580078,25.0,31533.734375,-0.0,188.0030975341797,1.0,283.1499938964844,285.1314392089844,297.0146484375,298.1221008300781,293.1499938964844,293.1499938964844,283.1499938964844,32633.677734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583405017852783,1.0,0.0,0.0,3.805020332336426,3.805045366287232,9.660669775257702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6145.9169921875,0.0,1686.3150634765625,1895.4371337890625,0.0,3013.442138671875,0.9398232698440552,1.0,0.0,3.0,1.0,0.0
17736780,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944885253906,0.8415785431861877,0.1470816433429718,0.1325245350599289,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.69439697265625,0.9071260690689088,0.1843553036451339,0.1745668351650238,297.4657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943359375,0.9560151100158693,0.2119556814432144,0.1480767130851745,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944580078125,0.8719813823699951,0.164146140217781,0.1555683314800262,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6946716308594,0.7571139335632324,0.1062323227524757,0.4801805317401886,285.6943664550781,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4093017578125,285.6936950683594,1.0,0.2457241266965866,1.0,1.0,0.0,1.0,-1.3092552423477173,1.3092536926269531,1.4430000874199322e-06,0.9929351210594176,1.0,1.0,0.0,26.747859954833984,25.0,31760.921875,-0.0,187.5640106201172,1.0,283.1499938964844,285.11236572265625,297.0195617675781,298.1406555175781,293.1499938964844,293.1499938964844,283.04998779296875,33750.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607047200202942,1.0,0.0,0.0,3.8696038722991934,3.869629621505737,9.99139956547879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.2158203125,0.0,1773.6478271484375,1895.4371337890625,0.0,3035.6142578125,0.9546920657157898,1.0,0.0,3.0,1.0,0.0
17736840,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944885253906,0.8415785431861877,0.1470816433429718,0.1325245350599289,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.69439697265625,0.9071260690689088,0.1843553036451339,0.1745668351650238,297.4657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943359375,0.9560151100158693,0.2119556814432144,0.1480767130851745,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944580078125,0.8719813823699951,0.164146140217781,0.1555683314800262,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6946716308594,0.7571139335632324,0.1062323227524757,0.4801805317401886,285.6943664550781,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4093017578125,285.6936950683594,1.0,0.2457241266965866,1.0,1.0,0.0,1.0,-1.3092552423477173,1.3092536926269531,1.4430000874199322e-06,0.9929351210594176,1.0,1.0,0.0,26.747859954833984,25.0,31760.921875,-0.0,187.5640106201172,1.0,283.1499938964844,285.11236572265625,297.0195617675781,298.1406555175781,293.1499938964844,293.1499938964844,283.04998779296875,33750.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607047200202942,1.0,0.0,0.0,3.8696038722991934,3.869629621505737,9.99139956547879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.2158203125,0.0,1773.6478271484375,1895.4371337890625,0.0,3035.6142578125,0.9546920657157898,1.0,0.0,3.0,1.0,0.0
17736900,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6473388671875,0.8476197123527527,0.1476101875305175,0.1330080777406692,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64569091796875,0.9152751564979552,0.1853077709674835,0.1754771322011947,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.64483642578125,0.9642940759658812,0.2131903022527694,0.1489520967006683,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.646484375,0.8789512515068054,0.1649124473333358,0.1562991142272949,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.7616463899612427,0.1061643064022064,0.4798599183559418,285.64532470703125,284.95001220703125,294.8238830566406,294.0105895996094,294.823486328125,297.4032287597656,285.6331481933594,1.0,0.2454792857170105,1.0,1.0,0.0,1.0,-1.312471628189087,1.3124700784683228,1.4491245110548334e-06,0.9953360557556152,1.0,1.0,0.0,26.25760078430176,25.0,32139.11328125,-0.0,187.56105041503903,1.0,283.0638122558594,285.03887939453125,297.0390625,298.2108459472656,293.1499938964844,293.1499938964844,283.04998779296875,34337.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643988966941833,1.0,0.0,0.0,3.903088331222534,3.9031145572662354,1.016506189444044e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6210.17236328125,0.0,1820.0906982421875,1895.4371337890625,0.0,3070.266357421875,0.9610004425048828,1.0,0.0,3.0,1.0,0.0
17736960,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6106262207031,0.8526015877723694,0.1480561792850494,0.133423775434494,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6101989746094,0.9222923517227172,0.1861750781536102,0.1763148158788681,297.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6100158691406,0.9708549380302428,0.214320421218872,0.1497589647769928,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.61041259765625,0.884761393070221,0.1656030863523483,0.156966358423233,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.611572265625,0.7651883959770203,0.1060430780053138,0.4793436825275421,285.6101379394531,284.95001220703125,294.8287048339844,294.0134582519531,294.8282775878906,297.3967590332031,285.607666015625,1.0,0.2453159242868423,1.0,1.0,0.0,1.0,-1.3151264190673828,1.3151249885559082,1.4541867585649015e-06,0.9973112940788268,1.0,1.0,0.0,25.88104820251465,25.0,32210.375,-0.0,187.62091064453125,1.0,283.05194091796875,285.01519775390625,297.0376892089844,298.19891357421875,293.1499938964844,293.1499938964844,282.75,34710.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666782975196838,1.0,0.0,0.0,3.924233913421631,3.92426061630249,1.0275502972945103e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.099609375,0.0,1849.8333740234373,1895.4371337890625,0.0,3091.649658203125,0.9660196900367736,1.0,0.0,3.0,1.0,0.0
17737020,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3761291503906,0.8585681319236755,0.1484607607126236,0.1339413523674011,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3753967285156,0.9314164519309998,0.1874973177909851,0.1776918321847915,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.37506103515625,0.9788897037506104,0.2160769551992416,0.1511004567146301,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.375732421875,0.8921549320220947,0.1666142046451568,0.1580354571342468,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778381347656,0.7686593532562256,0.1055426448583602,0.4774513244628906,285.37530517578125,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3814697265625,285.37060546875,1.0,0.2451165169477462,1.0,1.0,0.0,1.0,-1.3180246353149414,1.3180232048034668,1.4597169410990318e-06,0.9994569420814514,1.0,1.0,0.0,25.45627784729004,25.0,33071.92578125,-0.0,187.65509033203125,1.0,282.7574157714844,284.7602844238281,297.0658874511719,298.3065490722656,293.1499938964844,293.1499938964844,282.45001220703125,35229.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794263005256653,1.0,0.0,0.0,3.9534716606140137,3.953498601913452,1.0429189387650697e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6606.47314453125,0.0,1891.4892578125,1895.4371337890625,0.0,3211.203857421875,0.9729760885238647,1.0,0.0,3.0,1.0,0.0
17737080,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3761291503906,0.8585681319236755,0.1484607607126236,0.1339413523674011,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3753967285156,0.9314164519309998,0.1874973177909851,0.1776918321847915,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.37506103515625,0.9788897037506104,0.2160769551992416,0.1511004567146301,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.375732421875,0.8921549320220947,0.1666142046451568,0.1580354571342468,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778381347656,0.7686593532562256,0.1055426448583602,0.4774513244628906,285.37530517578125,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3814697265625,285.37060546875,1.0,0.2451165169477462,1.0,1.0,0.0,1.0,-1.3180246353149414,1.3180232048034668,1.4597169410990318e-06,0.9994569420814514,1.0,1.0,0.0,25.45627784729004,25.0,33071.92578125,-0.0,187.65509033203125,1.0,282.7574157714844,284.7602844238281,297.0658874511719,298.3065490722656,293.1499938964844,293.1499938964844,282.45001220703125,35229.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794263005256653,1.0,0.0,0.0,3.9534716606140137,3.953498601913452,1.0429189387650697e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6606.47314453125,0.0,1891.4892578125,1895.4371337890625,0.0,3211.203857421875,0.9729760885238647,1.0,0.0,3.0,1.0,0.0
17737140,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273498535156,0.8585203289985657,0.1482556611299514,0.1338742226362228,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263427734375,0.9333568215370178,0.188335582613945,0.1785869002342224,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258850097656,0.9807737469673156,0.2172863930463791,0.1520280241966247,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268005371094,0.8934828639030457,0.1671847701072693,0.1586689352989196,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297302246094,0.7669291496276855,0.1047186851501464,0.4740898311138153,285.1261901855469,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3637390136719,285.1205749511719,1.0,0.2449207752943039,1.0,1.0,0.0,1.0,-1.316859006881714,1.3168574571609497,1.4574162605640597e-06,0.9985112547874452,1.0,1.0,0.0,25.42873954772949,25.0,33841.53125,-0.0,187.19650268554688,1.0,282.4547424316406,284.494384765625,297.0679016113281,298.3623962402344,293.1499938964844,293.1499938964844,282.1499938964844,35541.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904879093170166,1.0,0.0,0.0,3.970909357070923,3.970936536788941,1.0521392823648057e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.82421875,0.0,1916.6285400390625,1895.4371337890625,0.0,3314.770263671875,0.9771241545677184,1.0,0.0,3.0,1.0,0.0
17737200,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273498535156,0.8585203289985657,0.1482556611299514,0.1338742226362228,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263427734375,0.9333568215370178,0.188335582613945,0.1785869002342224,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258850097656,0.9807737469673156,0.2172863930463791,0.1520280241966247,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268005371094,0.8934828639030457,0.1671847701072693,0.1586689352989196,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297302246094,0.7669291496276855,0.1047186851501464,0.4740898311138153,285.1261901855469,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3637390136719,285.1205749511719,1.0,0.2449207752943039,1.0,1.0,0.0,1.0,-1.316859006881714,1.3168574571609497,1.4574162605640597e-06,0.9985112547874452,1.0,1.0,0.0,25.42873954772949,25.0,33841.53125,-0.0,187.19650268554688,1.0,282.4547424316406,284.494384765625,297.0679016113281,298.3623962402344,293.1499938964844,293.1499938964844,282.1499938964844,35541.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904879093170166,1.0,0.0,0.0,3.970909357070923,3.970936536788941,1.0521392823648057e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.82421875,0.0,1916.6285400390625,1895.4371337890625,0.0,3314.770263671875,0.9771241545677184,1.0,0.0,3.0,1.0,0.0
17737260,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8550841212272644,0.1477459669113159,0.1334720253944397,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9311180710792542,0.1888315975666046,0.1791359186172485,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.9793128967285156,0.2181212157011032,0.1526736319065094,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8912636041641235,0.1674430519342422,0.1589873284101486,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.7621636986732483,0.1036566048860549,0.4696066975593567,284.8856506347656,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3427429199219,284.8834228515625,1.0,0.2446306347846985,1.0,1.0,0.0,1.0,-1.3128118515014648,1.3128104209899902,1.4495552704829606e-06,0.9953476190567015,0.9286515712738036,0.9286515712738036,0.0,25.610719680786133,25.0,34417.98828125,-0.0,186.2307586669922,1.0,282.15582275390625,284.2503662109375,297.0628356933594,298.3944702148437,293.1499938964844,293.1499938964844,281.8500061035156,38223.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988615274429321,1.0,0.0,0.0,3.9260549545288086,3.926081895828247,1.0285040161761572e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6694.72021484375,0.0,1880.420654296875,1895.4371337890625,0.0,3392.9697265625,0.9679864645004272,1.0,0.0,3.0,1.0,0.0
17737320,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8550841212272644,0.1477459669113159,0.1334720253944397,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9311180710792542,0.1888315975666046,0.1791359186172485,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.9793128967285156,0.2181212157011032,0.1526736319065094,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8912636041641235,0.1674430519342422,0.1589873284101486,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.7621636986732483,0.1036566048860549,0.4696066975593567,284.8856506347656,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3427429199219,284.8834228515625,1.0,0.2446306347846985,1.0,1.0,0.0,1.0,-1.3128118515014648,1.3128104209899902,1.4495552704829606e-06,0.9953476190567015,0.9286515712738036,0.9286515712738036,0.0,25.610719680786133,25.0,34417.98828125,-0.0,186.2307586669922,1.0,282.15582275390625,284.2503662109375,297.0628356933594,298.3944702148437,293.1499938964844,293.1499938964844,281.8500061035156,38223.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988615274429321,1.0,0.0,0.0,3.9260549545288086,3.926081895828247,1.0285040161761572e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6694.72021484375,0.0,1880.420654296875,1895.4371337890625,0.0,3392.9697265625,0.9679864645004272,1.0,0.0,3.0,1.0,0.0
17737380,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864990234375,0.851153552532196,0.1473025828599929,0.1330267935991287,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894592285156,0.9279757142066956,0.1892598122358322,0.1795268207788467,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909240722656,0.9771215915679932,0.2189106345176696,0.1532026529312133,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7880859375,0.8882850408554077,0.1676392406225204,0.1591616868972778,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814636230469,0.7567732334136963,0.1025402545928955,0.4645865559577942,284.7897644042969,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3233642578125,284.81500244140625,1.0,0.2442279160022735,1.0,1.0,0.0,1.0,-1.3075647354125977,1.3075631856918335,1.4393918945643236e-06,0.9912311434745787,0.7632993459701538,0.7632993459701538,0.0,25.82253646850586,25.0,34173.89453125,-0.0,184.932373046875,1.0,281.85699462890625,284.2327575683594,297.0484924316406,298.3623352050781,293.1499938964844,293.1499938964844,282.1499938964844,50210.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028323888778688,1.0,0.0,0.0,3.410846471786499,3.4108707904815674,7.762786253806553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.46923828125,0.0,1382.375732421875,1895.4371337890625,0.0,3429.9716796875,0.8646795749664307,1.0,0.0,3.0,1.0,0.0
17737440,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864990234375,0.851153552532196,0.1473025828599929,0.1330267935991287,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894592285156,0.9279757142066956,0.1892598122358322,0.1795268207788467,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909240722656,0.9771215915679932,0.2189106345176696,0.1532026529312133,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7880859375,0.8882850408554077,0.1676392406225204,0.1591616868972778,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814636230469,0.7567732334136963,0.1025402545928955,0.4645865559577942,284.7897644042969,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3233642578125,284.81500244140625,1.0,0.2442279160022735,1.0,1.0,0.0,1.0,-1.3075647354125977,1.3075631856918335,1.4393918945643236e-06,0.9912311434745787,0.7632993459701538,0.7632993459701538,0.0,25.82253646850586,25.0,34173.89453125,-0.0,184.932373046875,1.0,281.85699462890625,284.2327575683594,297.0484924316406,298.3623352050781,293.1499938964844,293.1499938964844,282.1499938964844,50210.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028323888778688,1.0,0.0,0.0,3.410846471786499,3.4108707904815674,7.762786253806553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.46923828125,0.0,1382.375732421875,1895.4371337890625,0.0,3429.9716796875,0.8646795749664307,1.0,0.0,3.0,1.0,0.0
17737500,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8512200117111206,0.1475254446268081,0.1330258697271347,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.9287880063056946,0.1898221671581268,0.1798855662345886,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9780262112617492,0.2197571098804474,0.1536306142807006,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.8888074159622192,0.1680513024330139,0.1593953371047973,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.7557418346405029,0.1021955460309982,0.4625308215618133,284.9901428222656,284.95001220703125,294.886962890625,294.0488586425781,294.8861999511719,297.3180847167969,285.0187072753906,1.0,0.2440330386161804,1.0,1.0,0.0,1.0,-1.3063184022903442,1.3063169717788696,1.4369588825502433e-06,0.990224301815033,0.8750403523445129,0.8750403523445129,0.0,25.795869827270508,25.0,33821.01953125,-0.0,184.45445251464844,1.0,282.0952453613281,284.4368591308594,296.9799194335937,298.14874267578125,293.1499938964844,293.1499938964844,282.1499938964844,37750.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919151425361633,1.0,0.0,0.0,3.433532238006592,3.433554649353028,7.866391911193205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.1943359375,0.0,1317.7294921875,1895.4371337890625,0.0,3328.11328125,0.8630167841911316,1.0,0.0,3.0,1.0,0.0
17737560,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.8541659116744995,0.1479874849319458,0.1333540827035904,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.9330482482910156,0.1905862540006637,0.1805285364389419,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9817189574241638,0.2208250015974044,0.1543169170618057,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.89225172996521,0.1686516851186752,0.1598872989416122,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.7571340799331665,0.1020058169960975,0.4613537490367889,285.0335388183594,284.95001220703125,294.8962707519531,294.05474853515625,294.8954467773437,297.3157043457031,285.0295104980469,1.0,0.2439120411872863,1.0,1.0,0.0,1.0,-1.307484149932861,1.3074827194213867,1.4391944205272011e-06,0.9911212921142578,0.929302990436554,0.929302990436554,0.0,25.591773986816406,25.0,34025.6953125,-0.0,184.39239501953125,1.0,282.140869140625,284.4225158691406,296.99493408203125,298.2132873535156,293.1499938964844,293.1499938964844,281.8500061035156,32624.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859659433364868,1.0,0.0,0.0,3.567887544631958,3.5679101943969727,8.494065468767076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.71728515625,0.0,1419.030029296875,1895.4371337890625,0.0,3272.4619140625,0.8847225308418274,1.0,0.0,3.0,1.0,0.0
