time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737620,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.8578996062278748,0.148300364613533,0.1338070929050445,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.9388652443885804,0.1915994882583618,0.1816386133432388,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.9865598678588868,0.2222172617912292,0.155446708202362,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.8969395756721497,0.1694107949733734,0.1607358306646347,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.7583367228507996,0.1014143824577331,0.4590019881725311,284.8552551269531,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.3059387207031,284.8678283691406,1.0,0.2437634766101837,1.0,1.0,0.0,1.0,-1.3089141845703125,1.308912754058838,1.4419397302845027e-06,0.9922213554382324,0.7894246578216553,0.7894246578216553,0.0,25.348690032958984,25.0,34300.4765625,-0.0,184.3316650390625,1.0,281.8581237792969,284.2795104980469,297.0816345214844,298.38507080078125,293.1499938964844,293.1499938964844,282.1499938964844,42913.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929465413093567,1.0,0.0,0.0,3.36948561668396,3.3695082664489746,7.575661129521905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.6630859375,0.0,1290.65478515625,1895.4371337890625,0.0,3337.75244140625,0.8481594324111938,1.0,0.0,3.0,1.0,0.0
17737680,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.8578996062278748,0.148300364613533,0.1338070929050445,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.9388652443885804,0.1915994882583618,0.1816386133432388,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.9865598678588868,0.2222172617912292,0.155446708202362,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.8969395756721497,0.1694107949733734,0.1607358306646347,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.7583367228507996,0.1014143824577331,0.4590019881725311,284.8552551269531,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.3059387207031,284.8678283691406,1.0,0.2437634766101837,1.0,1.0,0.0,1.0,-1.3089141845703125,1.308912754058838,1.4419397302845027e-06,0.9922213554382324,0.7894246578216553,0.7894246578216553,0.0,25.348690032958984,25.0,34300.4765625,-0.0,184.3316650390625,1.0,281.8581237792969,284.2795104980469,297.0816345214844,298.38507080078125,293.1499938964844,293.1499938964844,282.1499938964844,42913.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929465413093567,1.0,0.0,0.0,3.36948561668396,3.3695082664489746,7.575661129521905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.6630859375,0.0,1290.65478515625,1895.4371337890625,0.0,3337.75244140625,0.8481594324111938,1.0,0.0,3.0,1.0,0.0
17737740,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.8615393042564392,0.1490428000688552,0.1342781782150268,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.9443879723548888,0.1929494440555572,0.1827436238527298,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.9909935593605042,0.224063366651535,0.156575322151184,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9014621376991272,0.1704778671264648,0.1615885645151138,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.759465217590332,0.1010423153638839,0.4567988812923431,285.0604858398437,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.300537109375,285.0547790527344,1.0,0.2436829209327697,1.0,1.0,0.0,1.0,-1.310537576675415,1.3105361461639404,1.444989379706385e-06,0.9933908581733704,0.9533246755599976,0.9533246755599976,0.0,25.12820816040039,25.0,34182.47265625,-0.0,184.38674926757807,1.0,282.14068603515625,284.4448547363281,297.0443115234375,298.2702941894531,293.1499938964844,293.1499938964844,281.8500061035156,30939.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812544345855713,1.0,0.0,0.0,3.5521397590637207,3.552161931991577,8.419249866165046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.40576171875,0.0,1390.1456298828125,1895.4371337890625,0.0,3228.335693359375,0.8798372745513916,1.0,0.0,3.0,1.0,0.0
17737800,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.8615393042564392,0.1490428000688552,0.1342781782150268,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.9443879723548888,0.1929494440555572,0.1827436238527298,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.9909935593605042,0.224063366651535,0.156575322151184,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9014621376991272,0.1704778671264648,0.1615885645151138,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.759465217590332,0.1010423153638839,0.4567988812923431,285.0604858398437,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.300537109375,285.0547790527344,1.0,0.2436829209327697,1.0,1.0,0.0,1.0,-1.310537576675415,1.3105361461639404,1.444989379706385e-06,0.9933908581733704,0.9533246755599976,0.9533246755599976,0.0,25.12820816040039,25.0,34182.47265625,-0.0,184.38674926757807,1.0,282.14068603515625,284.4448547363281,297.0443115234375,298.2702941894531,293.1499938964844,293.1499938964844,281.8500061035156,30939.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812544345855713,1.0,0.0,0.0,3.5521397590637207,3.552161931991577,8.419249866165046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.40576171875,0.0,1390.1456298828125,1895.4371337890625,0.0,3228.335693359375,0.8798372745513916,1.0,0.0,3.0,1.0,0.0
17737860,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.864224910736084,0.1493048071861267,0.1347119659185409,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.9486097097396852,0.1938719004392624,0.1837985217571258,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.9942708015441896,0.2253018617630005,0.1576176285743713,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.9049858450889589,0.171180248260498,0.162412941455841,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.7599087953567505,0.100499503314495,0.4547978341579437,284.8550720214844,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.29168701171875,284.86407470703125,1.0,0.243709459900856,1.0,1.0,0.0,1.0,-1.3121657371520996,1.3121641874313354,1.4481067864835495e-06,0.9946245551109314,0.8048654198646545,0.8048654198646545,0.0,24.994348526000977,25.0,34577.38671875,-0.0,184.6361389160156,1.0,281.8584899902344,284.2649841308594,297.12847900390625,298.4510803222656,293.1499938964844,293.1499938964844,282.1499938964844,41343.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915477991104126,1.0,0.0,0.0,3.4219555854797363,3.42197847366333,7.813436013748287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6058.89697265625,0.0,1331.43505859375,1895.4371337890625,0.0,3324.6796875,0.8577392101287842,1.0,0.0,3.0,1.0,0.0
17737920,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.864224910736084,0.1493048071861267,0.1347119659185409,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.9486097097396852,0.1938719004392624,0.1837985217571258,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.9942708015441896,0.2253018617630005,0.1576176285743713,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.9049858450889589,0.171180248260498,0.162412941455841,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.7599087953567505,0.100499503314495,0.4547978341579437,284.8550720214844,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.29168701171875,284.86407470703125,1.0,0.243709459900856,1.0,1.0,0.0,1.0,-1.3121657371520996,1.3121641874313354,1.4481067864835495e-06,0.9946245551109314,0.8048654198646545,0.8048654198646545,0.0,24.994348526000977,25.0,34577.38671875,-0.0,184.6361389160156,1.0,281.8584899902344,284.2649841308594,297.12847900390625,298.4510803222656,293.1499938964844,293.1499938964844,282.1499938964844,41343.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915477991104126,1.0,0.0,0.0,3.4219555854797363,3.42197847366333,7.813436013748287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6058.89697265625,0.0,1331.43505859375,1895.4371337890625,0.0,3324.6796875,0.8577392101287842,1.0,0.0,3.0,1.0,0.0
17737980,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.8663100004196167,0.1499719470739364,0.1351133584976196,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.9519688487052916,0.1950916051864624,0.184782788157463,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.9968535900115968,0.2269794642925262,0.1585972011089325,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.907897174358368,0.1721494793891906,0.1631773263216018,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.7597679495811462,0.1001173257827758,0.4526078999042511,285.05865478515625,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.2867126464844,285.05340576171875,1.0,0.2437384277582168,1.0,1.0,0.0,1.0,-1.3132885694503784,1.3132871389389038,1.450238755751343e-06,0.9954525232315063,0.9642972350120544,0.9642972350120544,0.0,24.902467727661133,28.0,34407.35546875,-0.0,184.81033325195312,1.0,282.14117431640625,284.4368591308594,297.085693359375,298.3270568847656,293.1499938964844,293.1499938964844,281.8500061035156,30987.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813724517822266,1.0,0.0,0.0,3.588326930999756,3.5883493423461914,8.591663913648517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.58349609375,0.0,1428.7562255859375,1895.4371337890625,0.0,3229.44140625,0.8880560994148254,1.0,0.0,3.0,1.0,0.0
17738040,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.8663100004196167,0.1499719470739364,0.1351133584976196,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.9519688487052916,0.1950916051864624,0.184782788157463,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.9968535900115968,0.2269794642925262,0.1585972011089325,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.907897174358368,0.1721494793891906,0.1631773263216018,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.7597679495811462,0.1001173257827758,0.4526078999042511,285.05865478515625,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.2867126464844,285.05340576171875,1.0,0.2437384277582168,1.0,1.0,0.0,1.0,-1.3132885694503784,1.3132871389389038,1.450238755751343e-06,0.9954525232315063,0.9642972350120544,0.9642972350120544,0.0,24.902467727661133,28.0,34407.35546875,-0.0,184.81033325195312,1.0,282.14117431640625,284.4368591308594,297.085693359375,298.3270568847656,293.1499938964844,293.1499938964844,281.8500061035156,30987.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813724517822266,1.0,0.0,0.0,3.588326930999756,3.5883493423461914,8.591663913648517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.58349609375,0.0,1428.7562255859375,1895.4371337890625,0.0,3229.44140625,0.8880560994148254,1.0,0.0,3.0,1.0,0.0
17738100,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8654641509056091,0.1502126902341842,0.1354489475488662,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9512214660644532,0.1956149190664291,0.1853870302438736,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9965010285377502,0.2276852875947952,0.159227043390274,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.907098114490509,0.172562301158905,0.1636644601821899,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.7580409049987793,0.0999063923954963,0.4519180357456207,284.9091491699219,284.95001220703125,295.0057678222656,294.12567138671875,295.0045166015625,297.2839660644531,284.8766784667969,1.0,0.2442581355571746,1.0,1.0,0.0,1.0,-1.3149443864822388,1.3149428367614746,1.4534840602209442e-06,0.996781885623932,0.8814181685447693,0.8814181685447693,0.0,25.06649208068848,28.0,35166.42578125,-0.0,185.734603881836,1.0,281.898193359375,284.23565673828125,297.1631164550781,298.5557556152344,293.1499938964844,293.1499938964844,281.8500061035156,34193.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886435627937317,1.0,0.0,0.0,3.624806880950928,3.62483024597168,8.76724243425997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.99853515625,0.0,1491.89794921875,1895.4371337890625,0.0,3297.519775390625,0.8962428569793701,1.0,0.0,3.0,1.0,0.0
17738160,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.8601130843162537,0.1502005159854889,0.1355449259281158,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.9451087713241576,0.1959119439125061,0.1857718825340271,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.992224931716919,0.2280924171209335,0.159604474902153,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.9015091061592102,0.1727717816829681,0.1639587432146072,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.7526251077651978,0.0995678976178169,0.4507292509078979,284.849365234375,284.95001220703125,295.0205383300781,294.1353454589844,295.0192565917969,297.2785339355469,284.8574523925781,1.0,0.2449773997068405,1.0,1.0,0.0,1.0,-1.31489098072052,1.3148895502090454,1.453426193620544e-06,0.9967909455299376,0.8120102882385254,0.8120102882385254,0.0,25.573240280151367,31.0,34839.30859375,-0.0,186.851791381836,1.0,281.8579406738281,284.2497253417969,297.1684265136719,298.50750732421875,293.1499938964844,293.1499938964844,282.1499938964844,41120.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892177939414978,1.0,0.0,0.0,3.4683125019073486,3.4683358669281006,8.026565865293378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.083984375,0.0,1376.67529296875,1895.4371337890625,0.0,3330.5693359375,0.8677398562431335,1.0,0.0,3.0,1.0,0.0
17738220,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.8482521772384644,0.1508366465568542,0.1359657496213913,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.9304394125938416,0.1970384418964386,0.1867164373397827,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.9813522100448608,0.2296402901411056,0.1605550497770309,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8888134360313416,0.1736618429422378,0.1646984815597534,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.740716278553009,0.0991680771112442,0.4487260282039642,285.0588684082031,284.95001220703125,295.051513671875,294.1556396484375,295.0501708984375,297.2742004394531,285.0541076660156,1.0,0.2469912618398666,1.0,1.0,0.0,1.0,-1.3161520957946775,1.3161505460739136,1.45604303725122e-06,0.9979607462882996,0.9730857014656068,0.9730857014656068,0.0,26.871585845947266,34.0,34649.34375,-0.0,190.18820190429688,1.0,282.1415405273437,284.43072509765625,297.1258544921875,298.3817443847656,293.1499938964844,293.1499938964844,281.8500061035156,31157.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821128010749817,1.0,0.0,0.0,3.6233668327331534,3.623389720916748,8.760277978581144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6685.5546875,0.0,1467.7740478515625,1895.4371337890625,0.0,3236.377685546875,0.896072506904602,1.0,0.0,3.0,1.0,0.0
17738280,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.8482521772384644,0.1508366465568542,0.1359657496213913,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.9304394125938416,0.1970384418964386,0.1867164373397827,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.9813522100448608,0.2296402901411056,0.1605550497770309,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8888134360313416,0.1736618429422378,0.1646984815597534,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.740716278553009,0.0991680771112442,0.4487260282039642,285.0588684082031,284.95001220703125,295.051513671875,294.1556396484375,295.0501708984375,297.2742004394531,285.0541076660156,1.0,0.2469912618398666,1.0,1.0,0.0,1.0,-1.3161520957946775,1.3161505460739136,1.45604303725122e-06,0.9979607462882996,0.9730857014656068,0.9730857014656068,0.0,26.871585845947266,34.0,34649.34375,-0.0,190.18820190429688,1.0,282.1415405273437,284.43072509765625,297.1258544921875,298.3817443847656,293.1499938964844,293.1499938964844,281.8500061035156,31157.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821128010749817,1.0,0.0,0.0,3.6233668327331534,3.623389720916748,8.760277978581144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6685.5546875,0.0,1467.7740478515625,1895.4371337890625,0.0,3236.377685546875,0.896072506904602,1.0,0.0,3.0,1.0,0.0
17738340,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.8342428207397461,0.1510412544012069,0.136418268084526,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.9123303890228271,0.1977729201316833,0.1876691877841949,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.9659402966499328,0.2306260764598846,0.161478966474533,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.8733868598937988,0.1742150783538818,0.1654576957225799,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.7271114587783813,0.0986024662852287,0.4469785392284393,284.8497619628906,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.2666015625,284.85723876953125,1.0,0.2496475875377655,1.0,1.0,0.0,1.0,-1.317764163017273,1.3177627325057983,1.4595386801374843e-06,0.9996174573898317,0.8210265636444092,0.8210265636444092,0.0,28.631874084472656,37.0,35119.0234375,-0.0,194.6871795654297,1.0,281.8578796386719,284.2405700683594,297.2100830078125,298.5653381347656,293.1499938964844,293.1499938964844,282.1499938964844,40902.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929455876350403,1.0,0.0,0.0,3.51167368888855,3.511697292327881,8.22851802695368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6103.53759765625,0.0,1419.9384765625,1895.4371337890625,0.0,3337.743408203125,0.8769787549972534,1.0,0.0,3.0,1.0,0.0
17738400,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.8342428207397461,0.1510412544012069,0.136418268084526,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.9123303890228271,0.1977729201316833,0.1876691877841949,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.9659402966499328,0.2306260764598846,0.161478966474533,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.8733868598937988,0.1742150783538818,0.1654576957225799,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.7271114587783813,0.0986024662852287,0.4469785392284393,284.8497619628906,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.2666015625,284.85723876953125,1.0,0.2496475875377655,1.0,1.0,0.0,1.0,-1.317764163017273,1.3177627325057983,1.4595386801374843e-06,0.9996174573898317,0.8210265636444092,0.8210265636444092,0.0,28.631874084472656,37.0,35119.0234375,-0.0,194.6871795654297,1.0,281.8578796386719,284.2405700683594,297.2100830078125,298.5653381347656,293.1499938964844,293.1499938964844,282.1499938964844,40902.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929455876350403,1.0,0.0,0.0,3.51167368888855,3.511697292327881,8.22851802695368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6103.53759765625,0.0,1419.9384765625,1895.4371337890625,0.0,3337.743408203125,0.8769787549972534,1.0,0.0,3.0,1.0,0.0
17738460,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.8196075558662415,0.1516578644514084,0.1368481665849685,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.8947232961654663,0.1988188177347183,0.1885654181241989,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.9474347829818726,0.2320645302534103,0.1623732596635818,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8573443293571472,0.1750437468290329,0.1661674678325653,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.7123986482620239,0.0981837809085846,0.4450417160987854,285.0606384277344,284.95001220703125,295.1186828613281,294.1997985839844,295.1172180175781,297.26287841796875,285.0563659667969,1.0,0.2526952624320984,1.0,1.0,0.0,1.0,-1.318954348564148,1.3189527988433838,1.4621437003370374e-06,1.000863552093506,0.9827954173088074,0.9827954173088074,0.0,30.733800888061523,40.0,34909.16796875,-0.0,199.8170166015625,1.0,282.14190673828125,284.4256896972656,297.1701354980469,298.4415588378906,293.1499938964844,293.1499938964844,281.8500061035156,31315.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829310536384583,1.0,0.0,0.0,3.658778667449951,3.658802032470703,8.93234698651213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.984375,0.0,1507.8189697265625,1895.4371337890625,0.0,3244.042724609375,0.9041737914085388,1.0,0.0,3.0,1.0,0.0
17738520,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.8196075558662415,0.1516578644514084,0.1368481665849685,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.8947232961654663,0.1988188177347183,0.1885654181241989,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.9474347829818726,0.2320645302534103,0.1623732596635818,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8573443293571472,0.1750437468290329,0.1661674678325653,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.7123986482620239,0.0981837809085846,0.4450417160987854,285.0606384277344,284.95001220703125,295.1186828613281,294.1997985839844,295.1172180175781,297.26287841796875,285.0563659667969,1.0,0.2526952624320984,1.0,1.0,0.0,1.0,-1.318954348564148,1.3189527988433838,1.4621437003370374e-06,1.000863552093506,0.9827954173088074,0.9827954173088074,0.0,30.733800888061523,40.0,34909.16796875,-0.0,199.8170166015625,1.0,282.14190673828125,284.4256896972656,297.1701354980469,298.4415588378906,293.1499938964844,293.1499938964844,281.8500061035156,31315.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829310536384583,1.0,0.0,0.0,3.658778667449951,3.658802032470703,8.93234698651213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.984375,0.0,1507.8189697265625,1895.4371337890625,0.0,3244.042724609375,0.9041737914085388,1.0,0.0,3.0,1.0,0.0
17738580,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.8046703934669495,0.151849165558815,0.1373131722211837,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.8780386447906494,0.1994776725769043,0.1894725859165191,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.927828311920166,0.2329428791999817,0.1632427871227264,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.8421754837036133,0.175540804862976,0.1668989658355713,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.6966848373413086,0.0976049229502677,0.4433442056179046,284.8495788574219,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.2558898925781,284.85614013671875,1.0,0.2560924887657165,1.0,1.0,0.0,1.0,-1.3204880952835083,1.3204866647720337,1.4653576272394275e-06,1.0023062229156494,0.830607533454895,0.830607533454895,0.0,33.0986328125,43.0,35418.28515625,-0.0,205.6677703857422,1.0,281.85760498046875,284.2298889160156,297.2564392089844,298.6293640136719,293.1499938964844,293.1499938964844,282.1499938964844,40592.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937677145004272,1.0,0.0,0.0,3.558174133300781,3.5581982135772705,8.447879622508481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.037109375,0.0,1466.887451171875,1895.4371337890625,0.0,3345.42431640625,0.8869757056236267,1.0,0.0,3.0,1.0,0.0
17738640,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.8046703934669495,0.151849165558815,0.1373131722211837,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.8780386447906494,0.1994776725769043,0.1894725859165191,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.927828311920166,0.2329428791999817,0.1632427871227264,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.8421754837036133,0.175540804862976,0.1668989658355713,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.6966848373413086,0.0976049229502677,0.4433442056179046,284.8495788574219,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.2558898925781,284.85614013671875,1.0,0.2560924887657165,1.0,1.0,0.0,1.0,-1.3204880952835083,1.3204866647720337,1.4653576272394275e-06,1.0023062229156494,0.830607533454895,0.830607533454895,0.0,33.0986328125,43.0,35418.28515625,-0.0,205.6677703857422,1.0,281.85760498046875,284.2298889160156,297.2564392089844,298.6293640136719,293.1499938964844,293.1499938964844,282.1499938964844,40592.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937677145004272,1.0,0.0,0.0,3.558174133300781,3.5581982135772705,8.447879622508481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.037109375,0.0,1466.887451171875,1895.4371337890625,0.0,3345.42431640625,0.8869757056236267,1.0,0.0,3.0,1.0,0.0
17738700,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.796290934085846,0.1520279943943023,0.1374026387929916,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8693230748176575,0.199861004948616,0.1897834688425064,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.917335569858551,0.2334810346364975,0.1635489463806152,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8343405723571777,0.1758350729942321,0.1671382784843444,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.6883118748664856,0.0973286926746368,0.4421206414699554,285.0077209472656,284.95001220703125,295.1732482910156,294.23565673828125,295.17169189453125,297.2528991699219,285.03759765625,1.0,0.2578369081020355,1.0,1.0,0.0,1.0,-1.3201537132263184,1.3201521635055542,1.464773504267214e-06,1.002120852470398,0.9238585233688354,0.9238585233688354,0.0,34.428009033203125,43.0,34911.75390625,-0.0,208.5357208251953,1.0,282.0992431640625,284.4263000488281,297.2019348144531,298.4340515136719,293.1499938964844,293.1499938964844,282.1499938964844,35350.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869186043739319,1.0,0.0,0.0,3.5635669231414795,3.5635900497436523,8.473506341033499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.1162109375,0.0,1434.3690185546875,1895.4371337890625,0.0,3281.37890625,0.8885834217071533,1.0,0.0,3.0,1.0,0.0
17738760,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.7896985411643982,0.1524502784013748,0.1377450078725814,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.8624208569526672,0.2004483789205551,0.1903138309717178,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.9092494249343872,0.2342747300863266,0.1640735566616058,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.8281043767929077,0.1763133257627487,0.1675722002983093,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.6814131140708923,0.0971698015928268,0.4414242506027221,285.0611572265625,284.95001220703125,295.1921691894531,294.2480773925781,295.1905517578125,297.2526550292969,285.0577697753906,1.0,0.2596588134765625,1.0,1.0,0.0,1.0,-1.3215147256851196,1.321513295173645,1.4675238162453752e-06,1.003285527229309,0.9925168752670288,0.9925168752670288,0.0,35.66073226928711,46.0,35180.3515625,-0.0,211.79405212402344,1.0,282.1420593261719,284.4195861816406,297.21881103515625,298.5065612792969,293.1499938964844,293.1499938964844,281.8500061035156,31534.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838216066360474,1.0,0.0,0.0,3.696486711502075,3.6965103149414062,9.117411536863074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6751.974609375,0.0,1551.6712646484375,1895.4371337890625,0.0,3252.384033203125,0.9128526449203492,1.0,0.0,3.0,1.0,0.0
17738820,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.7760169506072998,0.152635395526886,0.1382172405719757,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.8484470844268799,0.2010410577058792,0.1911719590425491,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.8936384320259094,0.235056847333908,0.1648865789175033,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.8151274919509888,0.1767622232437133,0.1682715564966201,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.6675145626068115,0.0965832844376564,0.4397434890270233,284.8495178222656,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.244140625,284.85516357421875,1.0,0.2634072601795196,1.0,1.0,0.0,1.0,-1.3229119777679443,1.3229105472564695,1.4704729665027116e-06,1.0046155452728271,0.8409757018089294,0.8409757018089294,0.0,38.3698844909668,34.0,35728.1171875,-0.0,218.3951416015625,1.0,281.8573303222656,284.21893310546875,297.30645751953125,298.69781494140625,293.1499938964844,293.1499938964844,282.1499938964844,40282.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946091532707214,1.0,0.0,0.0,3.606587648391724,3.606611967086792,8.679331813254976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.859375,0.0,1517.0654296875,1895.4371337890625,0.0,3353.2841796875,0.8974475860595703,1.0,0.0,3.0,1.0,0.0
17738880,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.7760169506072998,0.152635395526886,0.1382172405719757,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.8484470844268799,0.2010410577058792,0.1911719590425491,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.8936384320259094,0.235056847333908,0.1648865789175033,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.8151274919509888,0.1767622232437133,0.1682715564966201,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.6675145626068115,0.0965832844376564,0.4397434890270233,284.8495178222656,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.244140625,284.85516357421875,1.0,0.2634072601795196,1.0,1.0,0.0,1.0,-1.3229119777679443,1.3229105472564695,1.4704729665027116e-06,1.0046155452728271,0.8409757018089294,0.8409757018089294,0.0,38.3698844909668,34.0,35728.1171875,-0.0,218.3951416015625,1.0,281.8573303222656,284.21893310546875,297.30645751953125,298.69781494140625,293.1499938964844,293.1499938964844,282.1499938964844,40282.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946091532707214,1.0,0.0,0.0,3.606587648391724,3.606611967086792,8.679331813254976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.859375,0.0,1517.0654296875,1895.4371337890625,0.0,3353.2841796875,0.8974475860595703,1.0,0.0,3.0,1.0,0.0
17738940,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.7816778421401978,0.1532454192638397,0.1385141760110855,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.8546580076217651,0.2019583284854889,0.1918142288923263,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.9007970094680786,0.2363084852695465,0.1655494719743728,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.8208397030830383,0.1774987429380417,0.1687630116939544,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.6706494092941284,0.0961626917123794,0.4371907114982605,285.0631408691406,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.23779296875,285.0596618652344,1.0,0.2615714371204376,1.0,1.0,0.0,1.0,-1.322359323501587,1.3223578929901123,1.46953595958621e-06,1.004342555999756,1.0,1.0,0.0,37.38706970214844,25.0,35434.21875,-0.0,215.9823303222656,1.0,282.14263916015625,284.4134216308594,297.2701416015625,298.5742492675781,293.1499938964844,293.1499938964844,281.8500061035156,31723.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846108317375183,1.0,0.0,0.0,3.7341599464416495,3.73418402671814,9.304201853410632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6786.42529296875,0.0,1596.097412109375,1895.4371337890625,0.0,3259.774658203125,0.9214790463447572,1.0,0.0,3.0,1.0,0.0
17739000,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.7816778421401978,0.1532454192638397,0.1385141760110855,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.8546580076217651,0.2019583284854889,0.1918142288923263,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.9007970094680786,0.2363084852695465,0.1655494719743728,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.8208397030830383,0.1774987429380417,0.1687630116939544,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.6706494092941284,0.0961626917123794,0.4371907114982605,285.0631408691406,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.23779296875,285.0596618652344,1.0,0.2615714371204376,1.0,1.0,0.0,1.0,-1.322359323501587,1.3223578929901123,1.46953595958621e-06,1.004342555999756,1.0,1.0,0.0,37.38706970214844,25.0,35434.21875,-0.0,215.9823303222656,1.0,282.14263916015625,284.4134216308594,297.2701416015625,298.5742492675781,293.1499938964844,293.1499938964844,281.8500061035156,31723.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846108317375183,1.0,0.0,0.0,3.7341599464416495,3.73418402671814,9.304201853410632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6786.42529296875,0.0,1596.097412109375,1895.4371337890625,0.0,3259.774658203125,0.9214790463447572,1.0,0.0,3.0,1.0,0.0
17739060,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.8010941743850708,0.1534940600395202,0.1388152539730072,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459777832031,0.8755319714546204,0.2025402784347534,0.1924239099025726,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.9256078004837036,0.2370575964450836,0.166164830327034,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.8395153284072876,0.1779537200927734,0.1692290604114532,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.6859197616577148,0.095640905201435,0.4346359074115753,284.845947265625,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.22528076171875,284.8509826660156,1.0,0.2570650577545166,1.0,1.0,0.0,1.0,-1.321686625480652,1.3216850757598877,1.4684098914585777e-06,1.0040258169174194,0.8479790687561035,0.8479790687561035,0.0,34.146461486816406,25.0,35956.83984375,-0.0,208.44960021972656,1.0,281.85650634765625,284.2065124511719,297.3591003417969,298.7652893066406,293.1499938964844,293.1499938964844,282.1499938964844,40166.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89519202709198,1.0,0.0,0.0,3.647207498550415,3.6472322940826416,8.875937851371418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.857421875,0.0,1561.2164306640625,1895.4371337890625,0.0,3358.726806640625,0.906465709209442,1.0,0.0,3.0,1.0,0.0
17739120,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.8010941743850708,0.1534940600395202,0.1388152539730072,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459777832031,0.8755319714546204,0.2025402784347534,0.1924239099025726,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.9256078004837036,0.2370575964450836,0.166164830327034,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.8395153284072876,0.1779537200927734,0.1692290604114532,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.6859197616577148,0.095640905201435,0.4346359074115753,284.845947265625,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.22528076171875,284.8509826660156,1.0,0.2570650577545166,1.0,1.0,0.0,1.0,-1.321686625480652,1.3216850757598877,1.4684098914585777e-06,1.0040258169174194,0.8479790687561035,0.8479790687561035,0.0,34.146461486816406,25.0,35956.83984375,-0.0,208.44960021972656,1.0,281.85650634765625,284.2065124511719,297.3591003417969,298.7652893066406,293.1499938964844,293.1499938964844,282.1499938964844,40166.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89519202709198,1.0,0.0,0.0,3.647207498550415,3.6472322940826416,8.875937851371418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.857421875,0.0,1561.2164306640625,1895.4371337890625,0.0,3358.726806640625,0.906465709209442,1.0,0.0,3.0,1.0,0.0
17739180,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.8178338408470154,0.1541790962219238,0.1391194313764572,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.8946985602378845,0.2034585177898407,0.1930037140846252,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.9486107230186462,0.2382866144180297,0.1667638123035431,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.8566554188728333,0.1787083894014358,0.1696750372648239,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.6993955373764038,0.0952972099184989,0.4321543276309967,285.063720703125,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.22003173828125,285.0609130859375,1.0,0.2538367807865143,1.0,1.0,0.0,1.0,-1.3210203647613523,1.321018934249878,1.4672499446533038e-06,1.003661870956421,1.0,1.0,0.0,31.66783142089844,25.0,35632.2109375,0.0,202.64051818847656,1.0,282.1429138183594,284.4082336425781,297.3233337402344,298.6395874023437,293.1499938964844,293.1499938964844,281.8500061035156,32046.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848549723625183,1.0,0.0,0.0,3.763006687164306,3.763031244277954,9.448509104004188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6815.16943359375,0.0,1632.0706787109375,1895.4371337890625,0.0,3262.060791015625,0.92812180519104,1.0,0.0,3.0,1.0,0.0
17739240,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.8178338408470154,0.1541790962219238,0.1391194313764572,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.8946985602378845,0.2034585177898407,0.1930037140846252,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.9486107230186462,0.2382866144180297,0.1667638123035431,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.8566554188728333,0.1787083894014358,0.1696750372648239,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.6993955373764038,0.0952972099184989,0.4321543276309967,285.063720703125,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.22003173828125,285.0609130859375,1.0,0.2538367807865143,1.0,1.0,0.0,1.0,-1.3210203647613523,1.321018934249878,1.4672499446533038e-06,1.003661870956421,1.0,1.0,0.0,31.66783142089844,25.0,35632.2109375,0.0,202.64051818847656,1.0,282.1429138183594,284.4082336425781,297.3233337402344,298.6395874023437,293.1499938964844,293.1499938964844,281.8500061035156,32046.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848549723625183,1.0,0.0,0.0,3.763006687164306,3.763031244277954,9.448509104004188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6815.16943359375,0.0,1632.0706787109375,1895.4371337890625,0.0,3262.060791015625,0.92812180519104,1.0,0.0,3.0,1.0,0.0
17739300,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.825649082660675,0.1544787138700485,0.1394542753696441,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.9040827751159668,0.2038676291704177,0.1934497505426406,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.9591681361198424,0.2388028055429458,0.1672000885009765,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.8652308583259583,0.1790475398302078,0.1700415909290313,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.705907940864563,0.0951244607567787,0.4313827157020569,284.9180908203125,284.95001220703125,295.3760986328125,294.3684997558594,295.374267578125,297.21710205078125,284.8864440917969,1.0,0.252592921257019,1.0,1.0,0.0,1.0,-1.3219960927963257,1.321994662284851,1.4692808463223628e-06,1.0045599937438965,0.930609166622162,0.930609166622162,0.0,30.636688232421875,25.0,36437.21484375,0.0,200.66485595703125,1.0,281.8949890136719,284.20721435546875,297.4040832519531,298.8734130859375,293.1499938964844,293.1499938964844,281.8500061035156,34298.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919100165367126,1.0,0.0,0.0,3.796961069107056,3.79698634147644,9.619789125281386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6618.0087890625,0.0,1689.6578369140625,1895.4371337890625,0.0,3328.065185546875,0.9355703592300416,1.0,0.0,3.0,1.0,0.0
17739360,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.8312518000602722,0.1545293182134628,0.1395574063062667,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.9113730788230896,0.2040364891290664,0.1936704367399215,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.9665103554725648,0.2390076667070388,0.1674057394266128,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.8716366291046143,0.1791740804910659,0.1702122837305069,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.7103986144065857,0.0948337838053703,0.4301550388336181,284.8492126464844,284.95001220703125,295.3977966308594,294.3826599121094,295.3959655761719,297.208984375,284.8533630371094,1.0,0.2515006363391876,1.0,1.0,0.0,1.0,-1.3213642835617063,1.3213627338409424,1.4681489801660064e-06,1.0041804313659668,0.8573198318481445,0.8573198318481445,0.0,29.87946891784668,25.0,36208.25,0.0,198.74024963378903,1.0,281.8566589355469,284.2003479003906,297.4139099121094,298.8346252441406,293.1499938964844,293.1499938964844,282.1499938964844,39844.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952210545539856,1.0,0.0,0.0,3.683640480041504,3.6836655139923096,9.054151632881258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.1650390625,0.0,1599.9478759765625,1895.4371337890625,0.0,3358.998046875,0.9143668413162231,1.0,0.0,3.0,1.0,0.0
17739420,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.8424763679504395,0.1553728431463241,0.1400340497493744,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.926377296447754,0.2049296051263809,0.1942767649888992,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.9797370433807372,0.2401831001043319,0.1680048555135727,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.8842189311981201,0.1799167245626449,0.1706975996494293,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.7184938788414001,0.0945177972316742,0.4280496537685394,285.0653076171875,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.204833984375,285.0636901855469,1.0,0.2497569620609283,1.0,1.0,0.0,1.0,-1.3214361667633057,1.321434736251831,1.4684749203297542e-06,1.0044405460357666,1.0,1.0,0.0,28.562694549560547,25.0,35872.4921875,0.0,195.8048248291016,1.0,282.1425170898437,284.4041442871094,297.38140869140625,298.7124938964844,293.1499938964844,293.1499938964844,281.8500061035156,32406.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850827813148499,1.0,0.0,0.0,3.792805433273315,3.792830228805542,9.59874341788236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6847.03759765625,0.0,1669.9830322265625,1895.4371337890625,0.0,3264.193603515625,0.9347991943359376,1.0,0.0,3.0,1.0,0.0
