time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739480,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.8424763679504395,0.1553728431463241,0.1400340497493744,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.926377296447754,0.2049296051263809,0.1942767649888992,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.9797370433807372,0.2401831001043319,0.1680048555135727,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.8842189311981201,0.1799167245626449,0.1706975996494293,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.7184938788414001,0.0945177972316742,0.4280496537685394,285.0653076171875,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.204833984375,285.0636901855469,1.0,0.2497569620609283,1.0,1.0,0.0,1.0,-1.3214361667633057,1.321434736251831,1.4684749203297542e-06,1.0044405460357666,1.0,1.0,0.0,28.562694549560547,25.0,35872.4921875,0.0,195.8048248291016,1.0,282.1425170898437,284.4041442871094,297.38140869140625,298.7124938964844,293.1499938964844,293.1499938964844,281.8500061035156,32406.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850827813148499,1.0,0.0,0.0,3.792805433273315,3.792830228805542,9.59874341788236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6847.03759765625,0.0,1669.9830322265625,1895.4371337890625,0.0,3264.193603515625,0.9347991943359376,1.0,0.0,3.0,1.0,0.0
17739540,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.8524606227874756,0.1558986753225326,0.1406621038913726,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.9393148422241212,0.2054809778928756,0.1949493885040283,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.9897751212120056,0.240849494934082,0.1686317473649978,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.8950611352920532,0.1803668737411499,0.1712514907121658,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.7248713374137878,0.0940734893083572,0.426286518573761,284.8543701171875,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.1950378417969,284.8578491210937,1.0,0.2485354244709015,1.0,1.0,0.0,1.0,-1.322300910949707,1.3222993612289429,1.4704276054544607e-06,1.0054035186767578,0.8692051768302917,0.8692051768302917,0.0,27.5725154876709,25.0,36499.5390625,0.0,193.87701416015625,1.0,281.8568725585937,284.1954040527344,297.4716796875,298.9095153808594,293.1499938964844,293.1499938964844,282.1499938964844,39452.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954843282699585,1.0,0.0,0.0,3.7234935760498047,3.723519086837769,9.251124311049352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.298828125,0.0,1642.831298828125,1895.4371337890625,0.0,3361.456298828125,0.9230053424835204,1.0,0.0,3.0,1.0,0.0
17739600,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.8524606227874756,0.1558986753225326,0.1406621038913726,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.9393148422241212,0.2054809778928756,0.1949493885040283,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.9897751212120056,0.240849494934082,0.1686317473649978,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.8950611352920532,0.1803668737411499,0.1712514907121658,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.7248713374137878,0.0940734893083572,0.426286518573761,284.8543701171875,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.1950378417969,284.8578491210937,1.0,0.2485354244709015,1.0,1.0,0.0,1.0,-1.322300910949707,1.3222993612289429,1.4704276054544607e-06,1.0054035186767578,0.8692051768302917,0.8692051768302917,0.0,27.5725154876709,25.0,36499.5390625,0.0,193.87701416015625,1.0,281.8568725585937,284.1954040527344,297.4716796875,298.9095153808594,293.1499938964844,293.1499938964844,282.1499938964844,39452.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954843282699585,1.0,0.0,0.0,3.7234935760498047,3.723519086837769,9.251124311049352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.298828125,0.0,1642.831298828125,1895.4371337890625,0.0,3361.456298828125,0.9230053424835204,1.0,0.0,3.0,1.0,0.0
17739660,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.8606572151184082,0.156862586736679,0.1412796527147293,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.9492690563201904,0.2063445597887039,0.195549339056015,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.9969478845596312,0.2419679164886474,0.1692057847976684,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.9036388397216796,0.1810906380414962,0.1717409342527389,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.7294336557388306,0.0937668606638908,0.4243430495262146,285.0704345703125,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.1913757324219,285.0697021484375,1.0,0.2476204186677932,1.0,1.0,0.0,1.0,-1.3226990699768066,1.3226975202560425,1.4714152030137484e-06,1.0059435367584229,1.0,1.0,0.0,26.84921836853028,25.0,36133.37890625,0.0,192.3878631591797,1.0,282.1428527832031,284.4026184082031,297.4405517578125,298.7884826660156,293.1499938964844,293.1499938964844,281.8500061035156,32927.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88555908203125,1.0,0.0,0.0,3.82265853881836,3.822683572769165,9.7504414497962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.384765625,0.0,1709.800537109375,1895.4371337890625,0.0,3268.653076171875,0.941431760787964,1.0,0.0,3.0,1.0,0.0
17739720,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.8606572151184082,0.156862586736679,0.1412796527147293,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.9492690563201904,0.2063445597887039,0.195549339056015,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.9969478845596312,0.2419679164886474,0.1692057847976684,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.9036388397216796,0.1810906380414962,0.1717409342527389,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.7294336557388306,0.0937668606638908,0.4243430495262146,285.0704345703125,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.1913757324219,285.0697021484375,1.0,0.2476204186677932,1.0,1.0,0.0,1.0,-1.3226990699768066,1.3226975202560425,1.4714152030137484e-06,1.0059435367584229,1.0,1.0,0.0,26.84921836853028,25.0,36133.37890625,0.0,192.3878631591797,1.0,282.1428527832031,284.4026184082031,297.4405517578125,298.7884826660156,293.1499938964844,293.1499938964844,281.8500061035156,32927.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88555908203125,1.0,0.0,0.0,3.82265853881836,3.822683572769165,9.7504414497962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.384765625,0.0,1709.800537109375,1895.4371337890625,0.0,3268.653076171875,0.941431760787964,1.0,0.0,3.0,1.0,0.0
17739780,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.8645468950271606,0.1574760675430297,0.1420230865478515,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.9533847570419312,0.2068618535995483,0.1962243765592575,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.9923256039619446,0.2439325004816055,0.1647194474935531,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.9073836207389832,0.1815165877342224,0.1723057627677917,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.7304629683494568,0.0933275669813156,0.4227378666400909,284.8499755859375,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.1908569335937,284.8533020019531,1.0,0.2467840015888214,1.0,1.0,0.0,1.0,-1.31937575340271,1.3193742036819458,1.4644676866737427e-06,1.0028502941131592,0.8725413084030151,0.8725413084030151,0.0,26.548545837402344,28.0,36629.88671875,0.0,190.33642578125,1.0,281.8558959960937,284.1834411621094,297.5289306640625,298.9762268066406,293.1499938964844,293.1499938964844,282.1499938964844,39493.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956316709518433,1.0,0.0,0.0,3.751936197280884,3.751961708068848,9.392996389578911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.90771484375,0.0,1676.432861328125,1895.4371337890625,0.0,3362.83203125,0.9293755888938904,1.0,0.0,3.0,1.0,0.0
17739840,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.8645468950271606,0.1574760675430297,0.1420230865478515,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.9533847570419312,0.2068618535995483,0.1962243765592575,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.9923256039619446,0.2439325004816055,0.1647194474935531,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.9073836207389832,0.1815165877342224,0.1723057627677917,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.7304629683494568,0.0933275669813156,0.4227378666400909,284.8499755859375,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.1908569335937,284.8533020019531,1.0,0.2467840015888214,1.0,1.0,0.0,1.0,-1.31937575340271,1.3193742036819458,1.4644676866737427e-06,1.0028502941131592,0.8725413084030151,0.8725413084030151,0.0,26.548545837402344,28.0,36629.88671875,0.0,190.33642578125,1.0,281.8558959960937,284.1834411621094,297.5289306640625,298.9762268066406,293.1499938964844,293.1499938964844,282.1499938964844,39493.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956316709518433,1.0,0.0,0.0,3.751936197280884,3.751961708068848,9.392996389578911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.90771484375,0.0,1676.432861328125,1895.4371337890625,0.0,3362.83203125,0.9293755888938904,1.0,0.0,3.0,1.0,0.0
17739900,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.856383204460144,0.1578387469053268,0.1422720551490783,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9430107474327089,0.2071378976106643,0.1964315772056579,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9943270683288574,0.2453510761260986,0.1711692214012146,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8980986475944519,0.1817408949136734,0.1724772751331329,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.7230758666992188,0.0931018814444542,0.4217457175254822,285.005615234375,284.95001220703125,295.60089111328125,294.51397705078125,295.5989074707031,297.1914367675781,285.0297241210937,1.0,0.2466853410005569,1.0,1.0,0.0,1.0,-1.3090842962265017,1.3090828657150269,1.4409883988264482e-06,0.9909261465072632,0.9634222388267516,0.9634222388267516,0.0,27.20220375061035,28.0,35827.984375,0.0,190.82046508789065,1.0,282.1026306152344,284.3746643066406,297.4772033691406,298.7785339355469,293.1499938964844,293.1499938964844,282.1499938964844,35637.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884049654006958,1.0,0.0,0.0,3.745709180831909,3.745733976364136,9.361843353872246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.96142578125,0.0,1639.49853515625,1895.4371337890625,0.0,3295.287841796875,0.9289900064468384,1.0,0.0,3.0,1.0,0.0
17739960,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.8637295961380005,0.1585238575935363,0.1427464336156845,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732727050781,0.951686143875122,0.2076846361160278,0.1968197971582412,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07342529296875,0.9926548600196838,0.2461054474115371,0.1662436872720718,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.9057392477989196,0.1822104454040527,0.1728018820285797,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.7277666330337524,0.0930319726467132,0.4210203289985657,285.0731811523437,284.95001220703125,295.6240539550781,294.52880859375,295.6220703125,297.19561767578125,285.0747985839844,1.0,0.2472835928201675,1.0,1.0,0.0,1.0,-1.3197401762008667,1.319738745689392,1.465999389438366e-06,1.0040384531021118,1.0,1.0,0.0,26.798402786254883,31.0,36298.2265625,0.0,191.2511138916016,1.0,282.1429138183594,284.4032287597656,297.49658203125,298.85125732421875,293.1499938964844,293.1499938964844,281.8500061035156,33196.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849969506263733,1.0,0.0,0.0,3.837419271469116,3.83744478225708,9.825887445913397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.2744140625,0.0,1729.7989501953125,1895.4371337890625,0.0,3263.390380859375,0.9453967213630676,1.0,0.0,3.0,1.0,0.0
17740020,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.8616742491722107,0.1592871993780136,0.143638864159584,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.9482566118240356,0.2082331031560897,0.1975355297327041,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.9976257085800172,0.2462636083364486,0.1718990355730056,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.9026098251342772,0.182670846581459,0.1734122037887573,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.7240508198738098,0.0926343202590942,0.4197083413600921,284.8699645996094,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.1839599609375,284.8729858398437,1.0,0.2490958273410797,1.0,1.0,0.0,1.0,-1.3275562524795532,1.3275548219680786,1.481643266743049e-06,1.0105023384094238,0.8945650458335876,0.8945650458335876,0.0,27.31938743591309,34.0,37151.63671875,0.0,195.1363067626953,1.0,281.855712890625,284.1922912597656,297.5917053222656,299.0644226074219,293.1499938964844,293.1499938964844,281.54998779296875,38495.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955727219581604,1.0,0.0,0.0,3.7937090396881104,3.793734788894653,9.603318176232278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.337890625,0.0,1718.4122314453125,1895.4371337890625,0.0,3362.281494140625,0.9382582306861876,1.0,0.0,3.0,1.0,0.0
17740080,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.8616742491722107,0.1592871993780136,0.143638864159584,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.9482566118240356,0.2082331031560897,0.1975355297327041,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.9976257085800172,0.2462636083364486,0.1718990355730056,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.9026098251342772,0.182670846581459,0.1734122037887573,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.7240508198738098,0.0926343202590942,0.4197083413600921,284.8699645996094,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.1839599609375,284.8729858398437,1.0,0.2490958273410797,1.0,1.0,0.0,1.0,-1.3275562524795532,1.3275548219680786,1.481643266743049e-06,1.0105023384094238,0.8945650458335876,0.8945650458335876,0.0,27.31938743591309,34.0,37151.63671875,0.0,195.1363067626953,1.0,281.855712890625,284.1922912597656,297.5917053222656,299.0644226074219,293.1499938964844,293.1499938964844,281.54998779296875,38495.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955727219581604,1.0,0.0,0.0,3.7937090396881104,3.793734788894653,9.603318176232278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.337890625,0.0,1718.4122314453125,1895.4371337890625,0.0,3362.281494140625,0.9382582306861876,1.0,0.0,3.0,1.0,0.0
17740140,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144836425781,0.846271812915802,0.1596827059984207,0.1440673917531967,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177490234375,0.9276933073997498,0.208397090435028,0.1977859139442443,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194274902344,0.9823957085609436,0.2453851997852325,0.171993687748909,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81622314453125,0.8850317001342773,0.1827851086854934,0.1736151427030563,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80572509765625,0.7091668844223022,0.092011958360672,0.4173711836338043,284.817138671875,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.16241455078125,284.84393310546875,1.0,0.2514858543872833,1.0,1.0,0.0,1.0,-1.3267077207565308,1.3267062902450562,1.4801772749706288e-06,1.0100606679916382,0.7640001773834229,0.7640001773834229,0.0,29.14220428466797,37.0,37073.6171875,0.0,198.8388671875,1.0,281.55780029296875,284.2089233398437,297.609375,299.0917663574219,293.1499938964844,293.1499938964844,281.8500061035156,48377.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030871987342834,1.0,0.0,0.0,3.31915545463562,3.319178581237793,7.351035264946404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.63525390625,0.0,1279.513671875,1895.4371337890625,0.0,3432.3447265625,0.844018280506134,1.0,0.0,3.0,1.0,0.0
17740200,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144836425781,0.846271812915802,0.1596827059984207,0.1440673917531967,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177490234375,0.9276933073997498,0.208397090435028,0.1977859139442443,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194274902344,0.9823957085609436,0.2453851997852325,0.171993687748909,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81622314453125,0.8850317001342773,0.1827851086854934,0.1736151427030563,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80572509765625,0.7091668844223022,0.092011958360672,0.4173711836338043,284.817138671875,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.16241455078125,284.84393310546875,1.0,0.2514858543872833,1.0,1.0,0.0,1.0,-1.3267077207565308,1.3267062902450562,1.4801772749706288e-06,1.0100606679916382,0.7640001773834229,0.7640001773834229,0.0,29.14220428466797,37.0,37073.6171875,0.0,198.8388671875,1.0,281.55780029296875,284.2089233398437,297.609375,299.0917663574219,293.1499938964844,293.1499938964844,281.8500061035156,48377.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030871987342834,1.0,0.0,0.0,3.31915545463562,3.319178581237793,7.351035264946404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.63525390625,0.0,1279.513671875,1895.4371337890625,0.0,3432.3447265625,0.844018280506134,1.0,0.0,3.0,1.0,0.0
17740260,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.8334875106811523,0.161062404513359,0.1451302915811538,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.9094613790512084,0.2093477845191955,0.1985461264848709,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.9660582542419434,0.2462429702281952,0.1723539233207702,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8695886135101318,0.1835927367210388,0.1742644608020782,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.694570004940033,0.0917430445551872,0.4160358011722564,285.03863525390625,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1603698730469,285.0334777832031,1.0,0.2543302178382873,1.0,1.0,0.0,1.0,-1.3277592658996582,1.3277578353881836,1.4823801848251603e-06,1.0110299587249756,0.9266127943992616,0.9266127943992616,0.0,31.1158390045166,40.0,37127.3671875,0.0,203.7790069580078,1.0,281.84039306640625,284.3642883300781,297.57843017578125,298.9835205078125,293.1499938964844,293.1499938964844,281.54998779296875,31891.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906328678131104,1.0,0.0,0.0,3.520670175552368,3.520692110061645,8.27073222353647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.33837890625,0.0,1364.3367919921875,1895.4371337890625,0.0,3316.1259765625,0.8733973503112793,1.0,0.0,3.0,1.0,0.0
17740320,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.8334875106811523,0.161062404513359,0.1451302915811538,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.9094613790512084,0.2093477845191955,0.1985461264848709,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.9660582542419434,0.2462429702281952,0.1723539233207702,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8695886135101318,0.1835927367210388,0.1742644608020782,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.694570004940033,0.0917430445551872,0.4160358011722564,285.03863525390625,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1603698730469,285.0334777832031,1.0,0.2543302178382873,1.0,1.0,0.0,1.0,-1.3277592658996582,1.3277578353881836,1.4823801848251603e-06,1.0110299587249756,0.9266127943992616,0.9266127943992616,0.0,31.1158390045166,40.0,37127.3671875,0.0,203.7790069580078,1.0,281.84039306640625,284.3642883300781,297.57843017578125,298.9835205078125,293.1499938964844,293.1499938964844,281.54998779296875,31891.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906328678131104,1.0,0.0,0.0,3.520670175552368,3.520692110061645,8.27073222353647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.33837890625,0.0,1364.3367919921875,1895.4371337890625,0.0,3316.1259765625,0.8733973503112793,1.0,0.0,3.0,1.0,0.0
17740380,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8210755586624146,0.1619598567485809,0.1462153792381286,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.893147885799408,0.209855318069458,0.1992997527122497,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9481286406517028,0.2465769350528717,0.1728390753269195,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.8547784090042114,0.1840182542800903,0.1749177575111389,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.6802778840065002,0.0913180708885192,0.4149089157581329,284.8641357421875,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.1524353027344,284.8779602050781,1.0,0.2576099634170532,1.0,1.0,0.0,1.0,-1.3299826383590698,1.3299810886383057,1.4869316373733454e-06,1.012955904006958,0.791895866394043,0.791895866394043,0.0,33.33959197998047,43.0,37469.48828125,0.0,209.60096740722656,1.0,281.5584411621094,284.22662353515625,297.66943359375,299.1665344238281,293.1499938964844,293.1499938964844,281.8500061035156,42144.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991566896438599,1.0,0.0,0.0,3.3415706157684326,3.341592788696289,7.45065733553929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.09130859375,0.0,1258.4271240234375,1895.4371337890625,0.0,3395.72216796875,0.8416284918785095,1.0,0.0,3.0,1.0,0.0
17740440,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8210755586624146,0.1619598567485809,0.1462153792381286,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.893147885799408,0.209855318069458,0.1992997527122497,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9481286406517028,0.2465769350528717,0.1728390753269195,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.8547784090042114,0.1840182542800903,0.1749177575111389,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.6802778840065002,0.0913180708885192,0.4149089157581329,284.8641357421875,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.1524353027344,284.8779602050781,1.0,0.2576099634170532,1.0,1.0,0.0,1.0,-1.3299826383590698,1.3299810886383057,1.4869316373733454e-06,1.012955904006958,0.791895866394043,0.791895866394043,0.0,33.33959197998047,43.0,37469.48828125,0.0,209.60096740722656,1.0,281.5584411621094,284.22662353515625,297.66943359375,299.1665344238281,293.1499938964844,293.1499938964844,281.8500061035156,42144.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991566896438599,1.0,0.0,0.0,3.3415706157684326,3.341592788696289,7.45065733553929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.09130859375,0.0,1258.4271240234375,1895.4371337890625,0.0,3395.72216796875,0.8416284918785095,1.0,0.0,3.0,1.0,0.0
17740500,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8143382668495178,0.1625569313764572,0.1466566026210785,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.8846901655197144,0.2102028727531433,0.1995628029108047,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.9380044937133788,0.2468770742416381,0.1729656457901001,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8471485376358032,0.1843190491199493,0.1751471608877182,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.6728720664978027,0.0911534279584884,0.4141460657119751,285.02783203125,284.95001220703125,295.8342590332031,294.6619567871094,295.8323059082031,297.14996337890625,285.0531311035156,1.0,0.2593252062797546,1.0,1.0,0.0,1.0,-1.3303383588790894,1.3303368091583252,1.4876653722240007e-06,1.013269066810608,0.8965851068496704,0.8965851068496704,0.0,34.58782958984375,43.0,37174.6875,0.0,212.55479431152344,1.0,281.7940979003906,284.4031066894531,297.62451171875,298.9898681640625,293.1499938964844,293.1499938964844,281.8500061035156,34430.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922575116157532,1.0,0.0,0.0,3.3910133838653564,3.3910346031188965,7.672772426303709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.4580078125,0.0,1252.757080078125,1895.4371337890625,0.0,3331.313232421875,0.8497982621192932,1.0,0.0,3.0,1.0,0.0
17740560,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.8089597225189209,0.1633712649345398,0.1473616808652877,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.877859354019165,0.2107192128896713,0.2000410258769989,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.9296354055404664,0.2474090903997421,0.1733151525259018,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.8410525321960449,0.1847738027572631,0.1755715459585189,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.6668108105659485,0.0910753086209297,0.4138672649860382,285.0587463378906,284.95001220703125,295.8575744628906,294.6764831542969,295.8555908203125,297.1510314941406,285.0526123046875,1.0,0.2611329257488251,1.0,1.0,0.0,1.0,-1.3323520421981812,1.332350492477417,1.4916948885002055e-06,1.014902114868164,0.9529021382331848,0.9529021382331848,0.0,35.754390716552734,46.0,37491.01953125,0.0,215.92906188964844,1.0,281.8404846191406,284.3740539550781,297.64825439453125,299.0750732421875,293.1499938964844,293.1499938964844,281.54998779296875,30742.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895336389541626,1.0,0.0,0.0,3.542935371398926,3.5429575443267822,8.375674269700539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7008.23583984375,0.0,1379.09765625,1895.4371337890625,0.0,3305.845947265625,0.8775706887245178,1.0,0.0,3.0,1.0,0.0
17740620,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.7964625954627991,0.1643048524856567,0.1485000848770141,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.8632407784461975,0.2111058831214904,0.2007125467061996,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.9115479588508606,0.2475946843624115,0.173722431063652,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.8280512690544128,0.1851317137479782,0.1761859059333801,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.6541838645935059,0.0906537696719169,0.4128698408603668,284.8599548339844,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.14404296875,284.8704833984375,1.0,0.2648707926273346,1.0,1.0,0.0,1.0,-1.334556221961975,1.334554672241211,1.4961491388021386e-06,1.016728162765503,0.8080101013183594,0.8080101013183594,0.0,38.39396667480469,49.0,37929.7890625,0.0,222.72784423828125,1.0,281.5585632324219,284.2027282714844,297.7358093261719,299.2635803222656,293.1499938964844,293.1499938964844,281.8500061035156,41040.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998076915740967,1.0,0.0,0.0,3.416722536087036,3.416745185852051,7.789556093484862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.380859375,0.0,1324.0970458984375,1895.4371337890625,0.0,3401.791748046875,0.8565437197685242,1.0,0.0,3.0,1.0,0.0
17740680,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.7964625954627991,0.1643048524856567,0.1485000848770141,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.8632407784461975,0.2111058831214904,0.2007125467061996,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.9115479588508606,0.2475946843624115,0.173722431063652,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.8280512690544128,0.1851317137479782,0.1761859059333801,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.6541838645935059,0.0906537696719169,0.4128698408603668,284.8599548339844,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.14404296875,284.8704833984375,1.0,0.2648707926273346,1.0,1.0,0.0,1.0,-1.334556221961975,1.334554672241211,1.4961491388021386e-06,1.016728162765503,0.8080101013183594,0.8080101013183594,0.0,38.39396667480469,49.0,37929.7890625,0.0,222.72784423828125,1.0,281.5585632324219,284.2027282714844,297.7358093261719,299.2635803222656,293.1499938964844,293.1499938964844,281.8500061035156,41040.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998076915740967,1.0,0.0,0.0,3.416722536087036,3.416745185852051,7.789556093484862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.380859375,0.0,1324.0970458984375,1895.4371337890625,0.0,3401.791748046875,0.8565437197685242,1.0,0.0,3.0,1.0,0.0
17740740,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.7851804494857788,0.1658726185560226,0.1497482359409332,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.8501295447349548,0.2118664532899856,0.2013471275568008,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.8963174223899841,0.2483042776584625,0.1741067171096801,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.8160742521286011,0.1858265548944473,0.1767826378345489,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.6429484486579895,0.0903941914439201,0.4118140935897827,285.0590515136719,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.14404296875,285.0532531738281,1.0,0.2686928808689117,1.0,1.0,0.0,1.0,-1.336724042892456,1.336722493171692,1.5004403621787787e-06,1.0184175968170166,0.9681214690208436,0.9681214690208436,0.0,41.13029861450195,52.0,37879.75390625,0.0,229.7559051513672,1.0,281.8412475585937,284.3631286621094,297.70904541015625,299.1614990234375,293.1499938964844,293.1499938964844,281.54998779296875,30877.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909040689468384,1.0,0.0,0.0,3.596128225326538,3.5961508750915527,8.629063472653797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.1259765625,0.0,1436.2926025390625,1895.4371337890625,0.0,3318.661376953125,0.889657735824585,1.0,0.0,3.0,1.0,0.0
17740800,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.7851804494857788,0.1658726185560226,0.1497482359409332,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.8501295447349548,0.2118664532899856,0.2013471275568008,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.8963174223899841,0.2483042776584625,0.1741067171096801,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.8160742521286011,0.1858265548944473,0.1767826378345489,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.6429484486579895,0.0903941914439201,0.4118140935897827,285.0590515136719,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.14404296875,285.0532531738281,1.0,0.2686928808689117,1.0,1.0,0.0,1.0,-1.336724042892456,1.336722493171692,1.5004403621787787e-06,1.0184175968170166,0.9681214690208436,0.9681214690208436,0.0,41.13029861450195,52.0,37879.75390625,0.0,229.7559051513672,1.0,281.8412475585937,284.3631286621094,297.70904541015625,299.1614990234375,293.1499938964844,293.1499938964844,281.54998779296875,30877.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909040689468384,1.0,0.0,0.0,3.596128225326538,3.5961508750915527,8.629063472653797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.1259765625,0.0,1436.2926025390625,1895.4371337890625,0.0,3318.661376953125,0.889657735824585,1.0,0.0,3.0,1.0,0.0
17740860,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.7761763334274292,0.1674456894397735,0.1513311117887497,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.8393213152885437,0.2125676274299621,0.202181875705719,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.8836795091629028,0.2487681955099105,0.1746151894330978,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.8054652810096741,0.1865061372518539,0.1775727272033691,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.6338967084884644,0.0903176888823509,0.4117384850978851,284.8551330566406,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.14306640625,284.8650817871094,1.0,0.2726850211620331,1.0,1.0,0.0,1.0,-1.3410943746566772,1.3410929441452026,1.5091558225321933e-06,1.0218663215637207,0.8196017742156982,0.8196017742156982,0.0,43.8355598449707,40.0,38407.30078125,0.0,237.5761260986328,1.0,281.5575866699219,284.18316650390625,297.7950439453125,299.3510437011719,293.1499938964844,293.1499938964844,281.8500061035156,40716.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013538956642152,1.0,0.0,0.0,3.483419418334961,3.483442783355713,8.096640158328228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.9794921875,0.0,1389.2950439453125,1895.4371337890625,0.0,3416.20166015625,0.8709961175918579,1.0,0.0,3.0,1.0,0.0
17740920,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.7761763334274292,0.1674456894397735,0.1513311117887497,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.8393213152885437,0.2125676274299621,0.202181875705719,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.8836795091629028,0.2487681955099105,0.1746151894330978,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.8054652810096741,0.1865061372518539,0.1775727272033691,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.6338967084884644,0.0903176888823509,0.4117384850978851,284.8551330566406,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.14306640625,284.8650817871094,1.0,0.2726850211620331,1.0,1.0,0.0,1.0,-1.3410943746566772,1.3410929441452026,1.5091558225321933e-06,1.0218663215637207,0.8196017742156982,0.8196017742156982,0.0,43.8355598449707,40.0,38407.30078125,0.0,237.5761260986328,1.0,281.5575866699219,284.18316650390625,297.7950439453125,299.3510437011719,293.1499938964844,293.1499938964844,281.8500061035156,40716.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013538956642152,1.0,0.0,0.0,3.483419418334961,3.483442783355713,8.096640158328228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.9794921875,0.0,1389.2950439453125,1895.4371337890625,0.0,3416.20166015625,0.8709961175918579,1.0,0.0,3.0,1.0,0.0
17740980,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.7865554690361023,0.1700641959905624,0.1532864719629287,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.8478143215179443,0.2141648381948471,0.2033213078975677,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.8928561806678772,0.2502416670322418,0.1753261387348175,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.8141029477119446,0.1880426853895187,0.1786786317825317,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.639953076839447,0.0909639000892639,0.4133489429950714,285.0682067871094,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1528015136719,285.0639343261719,1.0,0.2713258564472198,1.0,1.0,0.0,1.0,-1.3489199876785278,1.3489184379577637,1.5248166391756968e-06,1.028010606765747,0.9896606802940368,0.9896606802940368,0.0,42.38232421875,28.0,38457.68359375,0.0,237.2471160888672,1.0,281.841796875,284.3598937988281,297.7711181640625,299.2550354003906,293.1499938964844,293.1499938964844,281.54998779296875,30939.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925930857658386,1.0,0.0,0.0,3.6553139686584473,3.65533709526062,8.915437206269416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.41455078125,0.0,1501.17041015625,1895.4371337890625,0.0,3334.449462890625,0.9030748605728148,1.0,0.0,3.0,1.0,0.0
17741040,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.7865554690361023,0.1700641959905624,0.1532864719629287,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.8478143215179443,0.2141648381948471,0.2033213078975677,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.8928561806678772,0.2502416670322418,0.1753261387348175,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.8141029477119446,0.1880426853895187,0.1786786317825317,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.639953076839447,0.0909639000892639,0.4133489429950714,285.0682067871094,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1528015136719,285.0639343261719,1.0,0.2713258564472198,1.0,1.0,0.0,1.0,-1.3489199876785278,1.3489184379577637,1.5248166391756968e-06,1.028010606765747,0.9896606802940368,0.9896606802940368,0.0,42.38232421875,28.0,38457.68359375,0.0,237.2471160888672,1.0,281.841796875,284.3598937988281,297.7711181640625,299.2550354003906,293.1499938964844,293.1499938964844,281.54998779296875,30939.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925930857658386,1.0,0.0,0.0,3.6553139686584473,3.65533709526062,8.915437206269416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.41455078125,0.0,1501.17041015625,1895.4371337890625,0.0,3334.449462890625,0.9030748605728148,1.0,0.0,3.0,1.0,0.0
17741100,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.7991345524787903,0.1714141815900802,0.1545062661170959,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.8595247864723206,0.2150278985500335,0.2041192501783371,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.9057015180587769,0.2509852945804596,0.1758681386709213,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.8250808119773865,0.1888841092586517,0.1794433295726776,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.6488048434257507,0.0914233922958374,0.4149897992610931,284.9207763671875,284.95001220703125,296.08258056640625,294.8113708496094,296.0801086425781,297.1582336425781,284.89031982421875,1.0,0.2692968547344208,1.0,1.0,0.0,1.0,-1.354880928993225,1.354879379272461,1.536863805995381e-06,1.0327401161193848,0.9117336869239808,0.9117336869239808,0.0,40.30567169189453,28.0,39392.4140625,0.0,234.753173828125,1.0,281.5966186523437,284.1585693359375,297.8520812988281,299.50048828125,293.1499938964844,293.1499938964844,281.54998779296875,33650.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000353813171387,1.0,0.0,0.0,3.701483249664306,3.701507568359375,9.142077601609344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.81005859375,0.0,1573.380126953125,1895.4371337890625,0.0,3403.9140625,0.9134274125099182,1.0,0.0,3.0,1.0,0.0
17741160,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.8146317005157471,0.1725460290908813,0.1554910391569137,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.8751588463783264,0.2157168239355087,0.2047221809625625,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9239411950111388,0.2514618635177612,0.1761903166770935,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.8391785025596619,0.1895776540040969,0.1800420582294464,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.6608449220657349,0.0918634980916976,0.416461318731308,284.8635559082031,284.95001220703125,296.1130676269531,294.8284606933594,296.11053466796875,297.16021728515625,284.8706359863281,1.0,0.2664906084537506,1.0,1.0,0.0,1.0,-1.3596596717834473,1.359658122062683,1.5465579963347409e-06,1.0365222692489624,0.8486118912696838,0.8486118912696838,0.0,37.73590850830078,25.0,39279.8046875,0.0,230.641342163086,1.0,281.5572814941406,284.1639099121094,297.8644714355469,299.4688720703125,293.1499938964844,293.1499938964844,281.8500061035156,39285.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037984609603882,1.0,0.0,0.0,3.5920021533966064,3.592026233673096,8.609272867943218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6503.89453125,0.0,1493.78369140625,1895.4371337890625,0.0,3438.96533203125,0.893851101398468,1.0,0.0,3.0,1.0,0.0
17741220,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.8463450074195862,0.1757436692714691,0.1578989326953888,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.9103667736053468,0.217886209487915,0.2063266038894653,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.9633930921554564,0.2534083127975464,0.1771734803915023,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.8711990714073181,0.1916729658842086,0.18160380423069,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830383300781,0.6886568069458008,0.0932260751724243,0.420949786901474,285.0835876464844,284.95001220703125,296.1776733398437,294.8639221191406,296.1749267578125,297.1740417480469,285.0821533203125,1.0,0.2624804973602295,1.0,1.0,0.0,1.0,-1.3729151487350464,1.3729135990142822,1.57360625507863e-06,1.0469568967819214,1.0,1.0,0.0,33.22938919067383,25.0,39369.24609375,0.0,225.1986389160156,1.0,281.842529296875,284.3573303222656,297.84619140625,299.3832092285156,293.1499938964844,293.1499938964844,281.54998779296875,31594.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963074684143066,1.0,0.0,0.0,3.743685483932495,3.743709564208984,9.35173034122272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7220.96484375,0.0,1606.1064453125,1895.4371337890625,0.0,3369.140380859375,0.9231093525886536,1.0,0.0,3.0,1.0,0.0
17741280,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.8463450074195862,0.1757436692714691,0.1578989326953888,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.9103667736053468,0.217886209487915,0.2063266038894653,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.9633930921554564,0.2534083127975464,0.1771734803915023,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.8711990714073181,0.1916729658842086,0.18160380423069,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830383300781,0.6886568069458008,0.0932260751724243,0.420949786901474,285.0835876464844,284.95001220703125,296.1776733398437,294.8639221191406,296.1749267578125,297.1740417480469,285.0821533203125,1.0,0.2624804973602295,1.0,1.0,0.0,1.0,-1.3729151487350464,1.3729135990142822,1.57360625507863e-06,1.0469568967819214,1.0,1.0,0.0,33.22938919067383,25.0,39369.24609375,0.0,225.1986389160156,1.0,281.842529296875,284.3573303222656,297.84619140625,299.3832092285156,293.1499938964844,293.1499938964844,281.54998779296875,31594.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963074684143066,1.0,0.0,0.0,3.743685483932495,3.743709564208984,9.35173034122272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7220.96484375,0.0,1606.1064453125,1895.4371337890625,0.0,3369.140380859375,0.9231093525886536,1.0,0.0,3.0,1.0,0.0
