time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741340,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8807619214057922,0.1786716729402542,0.1605823934078216,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.9505202174186708,0.2198990136384964,0.2082366049289703,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.9953302145004272,0.2550177872180938,0.178360566496849,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9057744145393372,0.1936481446027755,0.1834577322006225,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7174144983291626,0.0946759507060051,0.4269298017024994,284.88189697265625,284.95001220703125,296.24664306640625,294.9010009765625,296.2437744140625,297.1843566894531,284.8858642578125,1.0,0.2602149546146393,1.0,1.0,0.0,1.0,-1.3892590999603271,1.389257550239563,1.6074596942416974e-06,1.059901237487793,0.8932905793190002,0.8932905793190002,0.0,29.77458953857422,28.0,40499.70703125,0.0,223.28944396972656,1.0,281.5561828613281,284.146728515625,297.9430236816406,299.6171875,293.1499938964844,293.1499938964844,281.25,37518.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085547924041748,1.0,0.0,0.0,3.7308003902435294,3.730825424194336,9.28746715089801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.07177734375,0.0,1636.5462646484375,1895.4371337890625,0.0,3483.1865234375,0.9236581921577454,1.0,0.0,3.0,1.0,0.0
17741400,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8807619214057922,0.1786716729402542,0.1605823934078216,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.9505202174186708,0.2198990136384964,0.2082366049289703,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.9953302145004272,0.2550177872180938,0.178360566496849,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9057744145393372,0.1936481446027755,0.1834577322006225,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7174144983291626,0.0946759507060051,0.4269298017024994,284.88189697265625,284.95001220703125,296.24664306640625,294.9010009765625,296.2437744140625,297.1843566894531,284.8858642578125,1.0,0.2602149546146393,1.0,1.0,0.0,1.0,-1.3892590999603271,1.389257550239563,1.6074596942416974e-06,1.059901237487793,0.8932905793190002,0.8932905793190002,0.0,29.77458953857422,28.0,40499.70703125,0.0,223.28944396972656,1.0,281.5561828613281,284.146728515625,297.9430236816406,299.6171875,293.1499938964844,293.1499938964844,281.25,37518.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085547924041748,1.0,0.0,0.0,3.7308003902435294,3.730825424194336,9.28746715089801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.07177734375,0.0,1636.5462646484375,1895.4371337890625,0.0,3483.1865234375,0.9236581921577454,1.0,0.0,3.0,1.0,0.0
17741460,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.8852262496948242,0.1812769174575805,0.1629087179899215,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471374511719,0.9534004330635072,0.2216428816318512,0.2098783254623413,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.9978095293045044,0.2583414912223816,0.1801059544086456,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456726074219,0.9088329076766968,0.1953857541084289,0.1850963830947876,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334350585937,0.7208253741264343,0.0960789173841476,0.4331731498241424,284.8463439941406,284.95001220703125,296.3196105957031,294.939453125,296.31658935546875,297.1929931640625,284.8681945800781,1.0,0.2595627605915069,1.0,1.0,0.0,1.0,-1.383315920829773,1.3833143711090088,1.595076469129708e-06,1.0551754236221311,0.7833483815193176,0.7833483815193176,0.0,29.660430908203125,31.0,40507.78125,0.0,224.3175811767578,1.0,281.2586975097656,284.1610717773437,297.9641418457031,299.65679931640625,293.1499938964844,293.1499938964844,281.54998779296875,45796.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166272878646852,1.0,0.0,0.0,3.326537609100342,3.3265602588653564,7.383770252999966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.12939453125,0.0,1268.999267578125,1895.4371337890625,0.0,3558.0009765625,0.8443242311477661,1.0,0.0,3.0,1.0,0.0
17741520,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.8852262496948242,0.1812769174575805,0.1629087179899215,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471374511719,0.9534004330635072,0.2216428816318512,0.2098783254623413,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.9978095293045044,0.2583414912223816,0.1801059544086456,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456726074219,0.9088329076766968,0.1953857541084289,0.1850963830947876,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334350585937,0.7208253741264343,0.0960789173841476,0.4331731498241424,284.8463439941406,284.95001220703125,296.3196105957031,294.939453125,296.31658935546875,297.1929931640625,284.8681945800781,1.0,0.2595627605915069,1.0,1.0,0.0,1.0,-1.383315920829773,1.3833143711090088,1.595076469129708e-06,1.0551754236221311,0.7833483815193176,0.7833483815193176,0.0,29.660430908203125,31.0,40507.78125,0.0,224.3175811767578,1.0,281.2586975097656,284.1610717773437,297.9641418457031,299.65679931640625,293.1499938964844,293.1499938964844,281.54998779296875,45796.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166272878646852,1.0,0.0,0.0,3.326537609100342,3.3265602588653564,7.383770252999966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.12939453125,0.0,1268.999267578125,1895.4371337890625,0.0,3558.0009765625,0.8443242311477661,1.0,0.0,3.0,1.0,0.0
17741580,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2435302734375,0.8426463603973389,0.1875678598880767,0.1676883548498153,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2314758300781,0.9006077647209167,0.2300397157669067,0.2155108600854873,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.22314453125,0.952904462814331,0.2662231922149658,0.1849380582571029,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24078369140625,0.8620084524154663,0.2019941359758377,0.189420148730278,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2780456542969,0.6827211380004883,0.0982860177755355,0.4423652589321136,285.3277587890625,284.95001220703125,296.3960876464844,294.9791259765625,296.3924865722656,297.2772216796875,284.77197265625,1.0,0.2563977539539337,1.0,1.0,0.0,1.0,-1.291616678237915,1.2916152477264404,1.3628994111059e-06,0.9252710938453674,1.0,1.0,0.0,34.012508392333984,34.0,36011.828125,0.0,220.33663940429688,1.0,281.5396728515625,284.0902404785156,297.9117126464844,299.3460693359375,293.1499938964844,293.1499938964844,281.8500061035156,38088.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010568857192992,1.0,0.0,0.0,3.348618507385254,3.348639965057373,7.482119599444559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.20068359375,0.0,1237.3392333984375,1895.4371337890625,0.0,3413.43408203125,0.8422362804412842,1.0,0.0,3.0,1.0,0.0
17741640,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2435302734375,0.8426463603973389,0.1875678598880767,0.1676883548498153,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2314758300781,0.9006077647209167,0.2300397157669067,0.2155108600854873,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.22314453125,0.952904462814331,0.2662231922149658,0.1849380582571029,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24078369140625,0.8620084524154663,0.2019941359758377,0.189420148730278,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2780456542969,0.6827211380004883,0.0982860177755355,0.4423652589321136,285.3277587890625,284.95001220703125,296.3960876464844,294.9791259765625,296.3924865722656,297.2772216796875,284.77197265625,1.0,0.2563977539539337,1.0,1.0,0.0,1.0,-1.291616678237915,1.2916152477264404,1.3628994111059e-06,0.9252710938453674,1.0,1.0,0.0,34.012508392333984,34.0,36011.828125,0.0,220.33663940429688,1.0,281.5396728515625,284.0902404785156,297.9117126464844,299.3460693359375,293.1499938964844,293.1499938964844,281.8500061035156,38088.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010568857192992,1.0,0.0,0.0,3.348618507385254,3.348639965057373,7.482119599444559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.20068359375,0.0,1237.3392333984375,1895.4371337890625,0.0,3413.43408203125,0.8422362804412842,1.0,0.0,3.0,1.0,0.0
17741700,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600952148437,0.9479315280914308,0.1899576634168625,0.1702488958835601,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.141357421875,0.9821901321411132,0.2318040579557418,0.1993811577558517,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1591796875,0.9821901321411132,0.2701353132724762,0.1472622752189636,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.161865234375,0.9715632796287536,0.2036712169647216,0.192421481013298,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12567138671875,0.7611809968948364,0.099479816854,0.4467361569404602,285.15643310546875,284.95001220703125,296.435546875,294.99932861328125,296.432373046875,297.3000183105469,285.2325134277344,1.0,0.2592736482620239,1.0,1.0,0.0,1.0,-1.4149339199066162,1.4149322509765625,1.6634206758681105e-06,1.0820807218551636,0.9970825910568236,0.9970825910568236,0.0,26.23824882507324,34.0,40219.0625,0.0,220.3460693359375,1.0,281.7919616699219,284.5381164550781,297.9009094238281,299.3191833496094,293.1499938964844,293.1499938964844,281.8500061035156,31327.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887280225753784,1.0,0.0,0.0,3.4626553058624268,3.462676763534546,8.000401976460125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6828.63134765625,0.0,1301.3875732421875,1895.4371337890625,0.0,3298.31005859375,0.8653993010520935,1.0,0.0,3.0,1.0,0.0
17741760,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1008605957031,0.7807050347328186,0.1945972591638565,0.174039289355278,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09539794921875,0.8319741487503052,0.2352487295866012,0.2222408652305603,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.8737695813179016,0.274205207824707,0.1909665465354919,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.7982138395309448,0.2067776471376419,0.1955251991748809,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202087402344,0.6302711963653564,0.1006475314497947,0.4570540189743042,285.0978088378906,284.95001220703125,296.4757080078125,295.019775390625,296.4721374511719,297.34228515625,285.0819091796875,1.0,0.2534176409244537,1.0,1.0,0.0,1.0,-1.099422574043274,1.099421501159668,1.1509313253554865e-06,0.9260829091072084,1.0,1.0,0.0,50.6148796081543,25.0,36607.390625,0.0,230.7068634033203,1.0,281.8403015136719,284.34625244140625,297.9751892089844,299.44989013671875,293.1499938964844,293.1499938964844,281.54998779296875,29770.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871846795082092,1.0,0.0,0.0,3.633829355239868,3.633852005004883,8.810941949377593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.5595703125,0.0,1468.846435546875,1895.4371337890625,0.0,3283.869140625,0.8968906998634338,1.0,0.0,3.0,1.0,0.0
17741820,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.9271530508995056,0.1962555050849914,0.1764667332172393,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.99044930934906,0.238452062010765,0.2256548553705215,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.993277370929718,0.2810579240322113,0.1685062646865844,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.9485653638839722,0.208187460899353,0.1972370892763137,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7464513182640076,0.1028869822621345,0.4618436396121979,284.9886474609375,284.95001220703125,296.5580139160156,295.06121826171875,296.5546569824219,297.38287353515625,284.9732360839844,1.0,0.2579677402973175,1.0,1.0,0.0,1.0,-1.380299687385559,1.380298137664795,1.5862766531427042e-06,1.0501185655593872,0.991063356399536,0.991063356399536,0.0,28.064680099487305,43.0,41228.2578125,0.0,230.81857299804688,1.0,281.55694580078125,284.1859741210937,298.1252136230469,299.8626708984375,293.1499938964844,293.1499938964844,281.25,32305.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036346673965454,1.0,0.0,0.0,3.776318311691284,3.776343107223511,9.515475767329916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.73095703125,0.0,1649.6973876953125,1895.4371337890625,0.0,3437.440673828125,0.9308480024337769,1.0,0.0,3.0,1.0,0.0
17741880,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.9271530508995056,0.1962555050849914,0.1764667332172393,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.99044930934906,0.238452062010765,0.2256548553705215,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.993277370929718,0.2810579240322113,0.1685062646865844,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.9485653638839722,0.208187460899353,0.1972370892763137,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7464513182640076,0.1028869822621345,0.4618436396121979,284.9886474609375,284.95001220703125,296.5580139160156,295.06121826171875,296.5546569824219,297.38287353515625,284.9732360839844,1.0,0.2579677402973175,1.0,1.0,0.0,1.0,-1.380299687385559,1.380298137664795,1.5862766531427042e-06,1.0501185655593872,0.991063356399536,0.991063356399536,0.0,28.064680099487305,43.0,41228.2578125,0.0,230.81857299804688,1.0,281.55694580078125,284.1859741210937,298.1252136230469,299.8626708984375,293.1499938964844,293.1499938964844,281.25,32305.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036346673965454,1.0,0.0,0.0,3.776318311691284,3.776343107223511,9.515475767329916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.73095703125,0.0,1649.6973876953125,1895.4371337890625,0.0,3437.440673828125,0.9308480024337769,1.0,0.0,3.0,1.0,0.0
17741940,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.8977587223052979,0.1987295597791671,0.1779903769493103,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466186523437,0.9666379690170288,0.242129310965538,0.2289828807115554,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.9988741278648376,0.286628246307373,0.1897277384996414,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453063964844,0.9159740209579468,0.209656074643135,0.1982066929340362,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389587402344,0.7291476726531982,0.1045329049229621,0.4713878929615021,284.8447570800781,284.95001220703125,296.642578125,295.10321044921875,296.63916015625,297.3822326660156,284.8421325683594,1.0,0.2649696171283722,1.0,1.0,0.0,1.0,-1.3936651945114136,1.39366352558136,1.6142550975928316e-06,1.0608935356140137,0.8465132117271423,0.8465132117271423,0.0,31.396472930908203,46.0,42100.59375,0.0,249.52001953125,1.0,281.2575988769531,284.052490234375,298.1635131835937,299.9892272949219,293.1499938964844,293.1499938964844,281.54998779296875,40952.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189143776893616,1.0,0.0,0.0,3.6170499324798575,3.617074489593506,8.729759883863153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.26904296875,0.0,1533.53955078125,1895.4371337890625,0.0,3579.13623046875,0.9015879034996032,1.0,0.0,3.0,1.0,0.0
17742000,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.8977587223052979,0.1987295597791671,0.1779903769493103,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466186523437,0.9666379690170288,0.242129310965538,0.2289828807115554,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.9988741278648376,0.286628246307373,0.1897277384996414,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453063964844,0.9159740209579468,0.209656074643135,0.1982066929340362,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389587402344,0.7291476726531982,0.1045329049229621,0.4713878929615021,284.8447570800781,284.95001220703125,296.642578125,295.10321044921875,296.63916015625,297.3822326660156,284.8421325683594,1.0,0.2649696171283722,1.0,1.0,0.0,1.0,-1.3936651945114136,1.39366352558136,1.6142550975928316e-06,1.0608935356140137,0.8465132117271423,0.8465132117271423,0.0,31.396472930908203,46.0,42100.59375,0.0,249.52001953125,1.0,281.2575988769531,284.052490234375,298.1635131835937,299.9892272949219,293.1499938964844,293.1499938964844,281.54998779296875,40952.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189143776893616,1.0,0.0,0.0,3.6170499324798575,3.617074489593506,8.729759883863153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.26904296875,0.0,1533.53955078125,1895.4371337890625,0.0,3579.13623046875,0.9015879034996032,1.0,0.0,3.0,1.0,0.0
17742060,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.9631947875022888,0.2058498710393905,0.1848212778568267,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.160888671875,0.9873381853103638,0.2472062706947326,0.2108525037765503,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611633300781,0.9873381853103638,0.2903712093830108,0.1557349562644958,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609802246094,0.9768197536468506,0.214985504746437,0.2032321542501449,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468200683594,0.7713505029678345,0.1074895039200782,0.4826216995716095,285.1620788574219,284.95001220703125,296.72900390625,295.1456298828125,296.7257080078125,297.4058837890625,285.18035888671875,1.0,0.2718382775783539,1.0,1.0,0.0,1.0,-1.4846478700637815,1.484645962715149,1.814713186831796e-06,1.1355489492416382,1.0,1.0,0.0,28.38147354125977,66.0,43635.10546875,0.0,258.3708801269531,1.0,281.5414123535156,284.3917236328125,298.11376953125,299.8265380859375,293.1499938964844,293.1499938964844,281.25,30901.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068333506584167,1.0,0.0,0.0,3.6584486961364746,3.6584720611572266,8.930736044021614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.67529296875,0.0,1504.3560791015625,1895.4371337890625,0.0,3467.193115234375,0.9051949977874756,1.0,0.0,3.0,1.0,0.0
17742120,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.9631947875022888,0.2058498710393905,0.1848212778568267,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.160888671875,0.9873381853103638,0.2472062706947326,0.2108525037765503,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611633300781,0.9873381853103638,0.2903712093830108,0.1557349562644958,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609802246094,0.9768197536468506,0.214985504746437,0.2032321542501449,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468200683594,0.7713505029678345,0.1074895039200782,0.4826216995716095,285.1620788574219,284.95001220703125,296.72900390625,295.1456298828125,296.7257080078125,297.4058837890625,285.18035888671875,1.0,0.2718382775783539,1.0,1.0,0.0,1.0,-1.4846478700637815,1.484645962715149,1.814713186831796e-06,1.1355489492416382,1.0,1.0,0.0,28.38147354125977,66.0,43635.10546875,0.0,258.3708801269531,1.0,281.5414123535156,284.3917236328125,298.11376953125,299.8265380859375,293.1499938964844,293.1499938964844,281.25,30901.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068333506584167,1.0,0.0,0.0,3.6584486961364746,3.6584720611572266,8.930736044021614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.67529296875,0.0,1504.3560791015625,1895.4371337890625,0.0,3467.193115234375,0.9051949977874756,1.0,0.0,3.0,1.0,0.0
17742180,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.92781662940979,0.2068887948989868,0.1861173808574676,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.9878882765769958,0.2478493750095367,0.2352805733680725,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.996952474117279,0.2935298085212707,0.180032417178154,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.9434019327163696,0.2159261405467987,0.2046399265527725,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.7499812245368958,0.1096884980797767,0.4934602975845337,285.0287170410156,284.95001220703125,296.8168029785156,295.188232421875,296.8136291503906,297.3716125488281,285.0333251953125,1.0,0.2881625592708587,1.0,1.0,0.0,1.0,-1.5604511499404907,1.5604491233825684,1.990440750887501e-06,1.1949329376220703,1.0,1.0,0.0,32.93935012817383,86.0,46593.453125,0.0,304.02301025390625,1.0,281.25616455078125,284.184326171875,298.2662353515625,300.27056884765625,293.1499938964844,293.1499938964844,280.95001220703125,32588.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267957210540771,1.0,0.0,0.0,3.80239486694336,3.802419900894165,9.647343404139974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.162109375,0.0,1682.8270263671875,1895.4371337890625,0.0,3651.736328125,0.9370207190513612,1.0,0.0,3.0,1.0,0.0
17742240,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.92781662940979,0.2068887948989868,0.1861173808574676,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.9878882765769958,0.2478493750095367,0.2352805733680725,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.996952474117279,0.2935298085212707,0.180032417178154,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.9434019327163696,0.2159261405467987,0.2046399265527725,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.7499812245368958,0.1096884980797767,0.4934602975845337,285.0287170410156,284.95001220703125,296.8168029785156,295.188232421875,296.8136291503906,297.3716125488281,285.0333251953125,1.0,0.2881625592708587,1.0,1.0,0.0,1.0,-1.5604511499404907,1.5604491233825684,1.990440750887501e-06,1.1949329376220703,1.0,1.0,0.0,32.93935012817383,86.0,46593.453125,0.0,304.02301025390625,1.0,281.25616455078125,284.184326171875,298.2662353515625,300.27056884765625,293.1499938964844,293.1499938964844,280.95001220703125,32588.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267957210540771,1.0,0.0,0.0,3.80239486694336,3.802419900894165,9.647343404139974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.162109375,0.0,1682.8270263671875,1895.4371337890625,0.0,3651.736328125,0.9370207190513612,1.0,0.0,3.0,1.0,0.0
17742300,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.8940799832344055,0.208014115691185,0.1871387064456939,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.9547046422958374,0.2476499825716018,0.2350833415985107,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.9990000128746032,0.2912209331989288,0.2027899175882339,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.9070188403129578,0.2166499197483062,0.2054103761911392,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.7279355525970459,0.1107053905725479,0.4988766610622406,284.9263000488281,284.95001220703125,296.861083984375,295.2095642089844,296.85797119140625,297.3308410644531,284.9100952148437,1.0,0.2982407212257385,1.0,1.0,0.0,1.0,-1.5953235626220703,1.595321536064148,2.07500147553219e-06,1.2224169969558716,0.9560590386390686,0.9560590386390686,0.0,37.48331451416016,86.0,48371.47265625,0.0,333.3507080078125,1.0,280.9954833984375,284.02349853515625,298.3174133300781,300.5116271972656,293.1499938964844,293.1499938964844,280.95001220703125,34171.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939208447933197,1.0,0.0,0.0,3.8347420692443848,3.8347675800323486,9.812181360757677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7802.01220703125,0.0,1734.20947265625,1895.4371337890625,0.0,3765.2451171875,0.9445658922195436,1.0,0.0,3.0,1.0,0.0
17742360,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8491544723510742,0.2091711163520813,0.1884303241968155,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8992182612419128,0.2477730810642242,0.2353389412164688,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9530938863754272,0.2880867719650268,0.2029737532138824,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8601062893867493,0.2174021303653717,0.2063933759927749,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.6923208236694336,0.1116354465484619,0.5046355128288269,284.89947509765625,284.95001220703125,296.90557861328125,295.2308349609375,296.9024658203125,297.29718017578125,284.9027404785156,1.0,0.308453619480133,1.0,1.0,0.0,1.0,-1.6057628393173218,1.6057608127593994,2.101080326610827e-06,1.230931282043457,0.92277991771698,0.92277991771698,0.0,45.34195327758789,104.0,48666.66015625,0.0,360.0165100097656,1.0,280.9562683105469,284.0169982910156,298.31591796875,300.493896484375,293.1499938964844,293.1499938964844,280.6499938964844,36752.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467841386795044,1.0,0.0,0.0,3.797236442565918,3.797261953353882,9.62118406278023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8204.2216796875,0.0,1709.085693359375,1895.4371337890625,0.0,3833.945556640625,0.9384329915046692,1.0,0.0,3.0,1.0,0.0
17742420,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.7917909622192383,0.2117667496204376,0.1912619620561599,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.8345701098442078,0.2488594800233841,0.2367349565029144,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.8729669451713562,0.2854548990726471,0.200849562883377,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.8014158606529236,0.2192018032073974,0.2086268812417984,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.644093930721283,0.1135316491127014,0.5161011815071106,284.8666687011719,284.95001220703125,296.9949035644531,295.2733154296875,296.9918212890625,297.2784729003906,284.8849792480469,1.0,0.3289359211921692,1.0,1.0,0.0,1.0,-1.6245640516281128,1.6245619058609009,2.147928171325475e-06,1.245712399482727,0.8274103403091431,0.8274103403091431,0.0,62.06583404541016,92.0,49375.734375,0.0,416.1502380371094,1.0,280.65740966796875,284.00701904296875,298.3208923339844,300.5467529296875,293.1499938964844,293.1499938964844,280.95001220703125,42826.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586653113365172,1.0,0.0,0.0,3.512622117996216,3.512645959854126,8.232963182308595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.15869140625,0.0,1434.7899169921875,1895.4371337890625,0.0,3940.679443359375,0.8816782832145691,1.0,0.0,3.0,1.0,0.0
17742480,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.7917909622192383,0.2117667496204376,0.1912619620561599,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.8345701098442078,0.2488594800233841,0.2367349565029144,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.8729669451713562,0.2854548990726471,0.200849562883377,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.8014158606529236,0.2192018032073974,0.2086268812417984,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.644093930721283,0.1135316491127014,0.5161011815071106,284.8666687011719,284.95001220703125,296.9949035644531,295.2733154296875,296.9918212890625,297.2784729003906,284.8849792480469,1.0,0.3289359211921692,1.0,1.0,0.0,1.0,-1.6245640516281128,1.6245619058609009,2.147928171325475e-06,1.245712399482727,0.8274103403091431,0.8274103403091431,0.0,62.06583404541016,92.0,49375.734375,0.0,416.1502380371094,1.0,280.65740966796875,284.00701904296875,298.3208923339844,300.5467529296875,293.1499938964844,293.1499938964844,280.95001220703125,42826.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586653113365172,1.0,0.0,0.0,3.512622117996216,3.512645959854126,8.232963182308595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.15869140625,0.0,1434.7899169921875,1895.4371337890625,0.0,3940.679443359375,0.8816782832145691,1.0,0.0,3.0,1.0,0.0
17742540,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.7759916186332703,0.2158334404230117,0.1948378682136535,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.8173161745071411,0.2516267895698547,0.2392378896474838,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.8515096306800842,0.2866353988647461,0.2012994438409805,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.7839679718017578,0.222170352935791,0.2114245742559433,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.6328394412994385,0.1159572005271911,0.5276714563369751,285.07275390625,284.95001220703125,297.0843811035156,295.3154296875,297.0813293457031,297.28387451171875,285.070556640625,1.0,0.339286208152771,1.0,1.0,0.0,1.0,-1.6496493816375732,1.649647235870361,2.2114079456514446e-06,1.2653961181640625,1.0,1.0,0.0,69.97625732421875,80.0,49999.70703125,0.0,452.5274963378906,1.0,280.9425354003906,284.1587829589844,298.3109741210937,300.49285888671875,293.1499938964844,293.1499938964844,280.6499938964844,31421.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538885951042176,1.0,0.0,0.0,3.7185230255126953,3.7185468673706055,9.226441193277424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.0185546875,0.0,1575.8468017578125,1895.4371337890625,0.0,3897.925048828125,0.9175758957862854,1.0,0.0,3.0,1.0,0.0
17742600,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.7759916186332703,0.2158334404230117,0.1948378682136535,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.8173161745071411,0.2516267895698547,0.2392378896474838,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.8515096306800842,0.2866353988647461,0.2012994438409805,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.7839679718017578,0.222170352935791,0.2114245742559433,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.6328394412994385,0.1159572005271911,0.5276714563369751,285.07275390625,284.95001220703125,297.0843811035156,295.3154296875,297.0813293457031,297.28387451171875,285.070556640625,1.0,0.339286208152771,1.0,1.0,0.0,1.0,-1.6496493816375732,1.649647235870361,2.2114079456514446e-06,1.2653961181640625,1.0,1.0,0.0,69.97625732421875,80.0,49999.70703125,0.0,452.5274963378906,1.0,280.9425354003906,284.1587829589844,298.3109741210937,300.49285888671875,293.1499938964844,293.1499938964844,280.6499938964844,31421.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538885951042176,1.0,0.0,0.0,3.7185230255126953,3.7185468673706055,9.226441193277424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.0185546875,0.0,1575.8468017578125,1895.4371337890625,0.0,3897.925048828125,0.9175758957862854,1.0,0.0,3.0,1.0,0.0
17742660,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7785273194313049,0.2193929404020309,0.1982903778553009,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8181767463684082,0.2543430924415588,0.2419556975364685,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8509219288825989,0.2881970405578613,0.2024755477905273,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7853655815124512,0.2249628752470016,0.2142270356416702,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.6353763937950134,0.1183096691966056,0.5386966466903687,284.902587890625,284.95001220703125,297.17352294921875,295.3570251464844,297.1705627441406,297.2889404296875,284.9096374511719,1.0,0.343331515789032,1.0,1.0,0.0,1.0,-1.675074577331543,1.675072193145752,2.277005705764168e-06,1.285405516624451,0.8950843811035156,0.8950843811035156,0.0,71.3305892944336,68.0,51453.6328125,0.0,471.4502258300781,1.0,280.656494140625,283.97808837890625,298.3960876464844,300.73809814453125,293.1499938964844,293.1499938964844,280.95001220703125,37337.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650791883468628,1.0,0.0,0.0,3.697122097015381,3.697146892547608,9.120546451413248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7595.3173828125,0.0,1596.3653564453125,1895.4371337890625,0.0,3997.731201171875,0.916557550430298,1.0,0.0,3.0,1.0,0.0
17742720,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7785273194313049,0.2193929404020309,0.1982903778553009,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8181767463684082,0.2543430924415588,0.2419556975364685,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8509219288825989,0.2881970405578613,0.2024755477905273,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7853655815124512,0.2249628752470016,0.2142270356416702,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.6353763937950134,0.1183096691966056,0.5386966466903687,284.902587890625,284.95001220703125,297.17352294921875,295.3570251464844,297.1705627441406,297.2889404296875,284.9096374511719,1.0,0.343331515789032,1.0,1.0,0.0,1.0,-1.675074577331543,1.675072193145752,2.277005705764168e-06,1.285405516624451,0.8950843811035156,0.8950843811035156,0.0,71.3305892944336,68.0,51453.6328125,0.0,471.4502258300781,1.0,280.656494140625,283.97808837890625,298.3960876464844,300.73809814453125,293.1499938964844,293.1499938964844,280.95001220703125,37337.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650791883468628,1.0,0.0,0.0,3.697122097015381,3.697146892547608,9.120546451413248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7595.3173828125,0.0,1596.3653564453125,1895.4371337890625,0.0,3997.731201171875,0.916557550430298,1.0,0.0,3.0,1.0,0.0
17742780,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190490722656,0.7928645014762878,0.2237204611301422,0.2017229795455932,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192321777344,0.8304697871208191,0.2578167617321014,0.2447967231273651,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.119384765625,0.8630899786949158,0.2908637523651123,0.2039436548948288,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190795898437,0.7987453937530518,0.2283677458763122,0.2170474380254745,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177673339844,0.6469174027442932,0.1210283935070037,0.5495026707649231,285.11920166015625,284.95001220703125,297.2619323730469,295.39794921875,297.2590637207031,297.3007507324219,285.1221618652344,1.0,0.3430509567260742,1.0,1.0,0.0,1.0,-1.7007261514663696,1.7007237672805786,2.344255108255311e-06,1.3054734468460083,1.0,1.0,0.0,68.21440887451172,56.0,51767.6484375,0.0,478.0611877441406,1.0,280.9435119628906,284.1737060546875,298.3962097167969,300.6884765625,293.1499938964844,293.1499938964844,280.6499938964844,32994.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614809155464172,1.0,0.0,0.0,3.827927589416504,3.8279526233673096,9.777339755601131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.1962890625,0.0,1716.69287109375,1895.4371337890625,0.0,3965.775634765625,0.9429686665534972,1.0,0.0,3.0,1.0,0.0
17742840,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190490722656,0.7928645014762878,0.2237204611301422,0.2017229795455932,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192321777344,0.8304697871208191,0.2578167617321014,0.2447967231273651,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.119384765625,0.8630899786949158,0.2908637523651123,0.2039436548948288,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190795898437,0.7987453937530518,0.2283677458763122,0.2170474380254745,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177673339844,0.6469174027442932,0.1210283935070037,0.5495026707649231,285.11920166015625,284.95001220703125,297.2619323730469,295.39794921875,297.2590637207031,297.3007507324219,285.1221618652344,1.0,0.3430509567260742,1.0,1.0,0.0,1.0,-1.7007261514663696,1.7007237672805786,2.344255108255311e-06,1.3054734468460083,1.0,1.0,0.0,68.21440887451172,56.0,51767.6484375,0.0,478.0611877441406,1.0,280.9435119628906,284.1737060546875,298.3962097167969,300.6884765625,293.1499938964844,293.1499938964844,280.6499938964844,32994.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614809155464172,1.0,0.0,0.0,3.827927589416504,3.8279526233673096,9.777339755601131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.1962890625,0.0,1716.69287109375,1895.4371337890625,0.0,3965.775634765625,0.9429686665534972,1.0,0.0,3.0,1.0,0.0
17742900,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8046199083328247,0.2258413136005401,0.2036342769861221,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8409606218338013,0.2595911622047424,0.2464269548654556,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8741537928581238,0.2922030687332153,0.2048736363649368,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8098780512809753,0.2300973087549209,0.2186289131641388,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.6565055847167969,0.1224366277456283,0.5553673505783081,284.9966735839844,284.95001220703125,297.3057556152344,295.4181213378906,297.3028869628906,297.3068542480469,284.9773254394531,1.0,0.3418354392051697,1.0,1.0,0.0,1.0,-1.715036153793335,1.715033769607544,2.382342017881456e-06,1.3167037963867188,1.0,1.0,0.0,65.36334228515625,56.0,53146.12109375,0.0,478.54791259765625,1.0,280.6933288574219,283.9976501464844,298.4643249511719,300.9512634277344,293.1499938964844,293.1499938964844,280.6499938964844,33689.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96867173910141,1.0,0.0,0.0,3.865534543991089,3.865560293197632,9.970395922209718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.62109375,0.0,1768.1376953125,1895.4371337890625,0.0,4029.49853515625,0.9520447254180908,1.0,0.0,3.0,1.0,0.0
17742960,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.8174331188201904,0.227621927857399,0.2052126973867416,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.8534672260284424,0.2611326873302459,0.2478217780590057,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.8873049020767212,0.2932411730289459,0.2055689841508865,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.8220312595367432,0.2316149920225143,0.2199956476688385,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.667929470539093,0.1237415298819542,0.5607268214225769,284.9429016113281,284.95001220703125,297.3492126464844,295.43804931640625,297.3464050292969,297.30926513671875,284.9434509277344,1.0,0.3399891853332519,1.0,1.0,0.0,1.0,-1.7275187969207764,1.7275162935256958,2.4158641735994024e-06,1.3264920711517334,0.969614565372467,0.969614565372467,0.0,62.08850860595703,44.0,53546.0546875,0.0,476.6399230957031,1.0,280.6568908691406,283.9618530273437,298.4785461425781,300.9500427246094,293.1499938964844,293.1499938964844,280.3500061035156,35159.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726643562316896,1.0,0.0,0.0,3.872375726699829,3.872401714324951,1.0005717285821447e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.3740234375,0.0,1788.2628173828125,1895.4371337890625,0.0,4064.638427734375,0.9543411135673524,1.0,0.0,3.0,1.0,0.0
17743020,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8491920232772827,0.230947196483612,0.2079233974218368,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8879523277282715,0.2640677690505981,0.2502864599227905,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.924389660358429,0.2951597273349762,0.2066781669855117,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.853516161441803,0.2345057427883148,0.222422257065773,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.6984125971794128,0.126286894083023,0.5706496834754944,284.8688659667969,284.95001220703125,297.43487548828125,295.4771423339844,297.4321594238281,297.31268310546875,284.8826599121094,1.0,0.33486407995224,1.0,1.0,0.0,1.0,-1.7498931884765625,1.749890685081482,2.476565668985131e-06,1.34395432472229,0.8628516793251038,0.8628516793251038,0.0,54.389892578125,32.0,54544.24609375,0.0,467.6557312011719,1.0,280.35662841796875,283.8961486816406,298.5080261230469,301.0508117675781,293.1499938964844,293.1499938964844,280.6499938964844,41137.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9812467694282532,1.0,0.0,0.0,3.674154043197632,3.6741793155670166,9.007577546071844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.31494140625,0.0,1598.903076171875,1895.4371337890625,0.0,4139.5517578125,0.9152141213417052,1.0,0.0,3.0,1.0,0.0
17743080,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8491920232772827,0.230947196483612,0.2079233974218368,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8879523277282715,0.2640677690505981,0.2502864599227905,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.924389660358429,0.2951597273349762,0.2066781669855117,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.853516161441803,0.2345057427883148,0.222422257065773,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.6984125971794128,0.126286894083023,0.5706496834754944,284.8688659667969,284.95001220703125,297.43487548828125,295.4771423339844,297.4321594238281,297.31268310546875,284.8826599121094,1.0,0.33486407995224,1.0,1.0,0.0,1.0,-1.7498931884765625,1.749890685081482,2.476565668985131e-06,1.34395432472229,0.8628516793251038,0.8628516793251038,0.0,54.389892578125,32.0,54544.24609375,0.0,467.6557312011719,1.0,280.35662841796875,283.8961486816406,298.5080261230469,301.0508117675781,293.1499938964844,293.1499938964844,280.6499938964844,41137.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9812467694282532,1.0,0.0,0.0,3.674154043197632,3.6741793155670166,9.007577546071844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.31494140625,0.0,1598.903076171875,1895.4371337890625,0.0,4139.5517578125,0.9152141213417052,1.0,0.0,3.0,1.0,0.0
17743140,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.906847894191742,0.2355825006961822,0.2113559544086456,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.9526886343955994,0.2680853009223938,0.2533687651157379,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.986356258392334,0.2984186112880707,0.2083829939365387,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.9110336303710938,0.2383577227592468,0.2253823280334472,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849609375,0.7446839213371277,0.1294078826904297,0.5819447040557861,285.0856018066406,284.95001220703125,297.5185241699219,295.51513671875,297.51593017578125,297.326171875,285.08721923828125,1.0,0.3285234570503235,1.0,1.0,0.0,1.0,-1.7768731117248535,1.776870608329773,2.550768158471328e-06,1.3648439645767212,1.0,1.0,0.0,44.82798004150391,35.0,54998.40625,0.0,455.5997924804688,1.0,280.6429138183594,284.0776672363281,298.5078430175781,301.0008239746094,293.1499938964844,293.1499938964844,280.3500061035156,32990.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762770533561708,1.0,0.0,0.0,3.824737310409546,3.82476258277893,9.761049568624005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.8701171875,0.0,1712.802978515625,1895.4371337890625,0.0,4096.2783203125,0.942114531993866,1.0,0.0,3.0,1.0,0.0
