time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743200,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.906847894191742,0.2355825006961822,0.2113559544086456,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.9526886343955994,0.2680853009223938,0.2533687651157379,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.986356258392334,0.2984186112880707,0.2083829939365387,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.9110336303710938,0.2383577227592468,0.2253823280334472,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849609375,0.7446839213371277,0.1294078826904297,0.5819447040557861,285.0856018066406,284.95001220703125,297.5185241699219,295.51513671875,297.51593017578125,297.326171875,285.08721923828125,1.0,0.3285234570503235,1.0,1.0,0.0,1.0,-1.7768731117248535,1.776870608329773,2.550768158471328e-06,1.3648439645767212,1.0,1.0,0.0,44.82798004150391,35.0,54998.40625,0.0,455.5997924804688,1.0,280.6429138183594,284.0776672363281,298.5078430175781,301.0008239746094,293.1499938964844,293.1499938964844,280.3500061035156,32990.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762770533561708,1.0,0.0,0.0,3.824737310409546,3.82476258277893,9.761049568624005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.8701171875,0.0,1712.802978515625,1895.4371337890625,0.0,4096.2783203125,0.942114531993866,1.0,0.0,3.0,1.0,0.0
17743260,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7461242675781,0.9436089992523192,0.2392003983259201,0.2149327844381332,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7454833984375,0.984390676021576,0.2716620862483978,0.2567859888076782,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7448425292969,0.9990000128746032,0.3022906184196472,0.2014824748039245,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460327148437,0.9472431540489196,0.2416533380746841,0.2286621928215026,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539978027344,0.771720826625824,0.1322726160287857,0.5949203968048096,284.7452697753906,284.95001220703125,297.5997314453125,295.55181884765625,297.52056884765625,297.333984375,284.728759765625,1.0,0.3259467780590057,0.8951733708381653,0.8951733708381653,0.4000000059604645,1.0,-1.7862857580184937,1.2388148307800293,0.5474709272384644,0.8259521722793579,0.7902475595474243,0.7902475595474243,0.0,41.03867721557617,38.0,50287.06640625,0.0,451.3968505859375,1.0,280.3562927246094,283.6365661621094,298.55792236328125,301.023681640625,293.1499938964844,293.1499938964844,280.6499938964844,44358.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822166562080384,1.0,0.0,0.0,3.674000024795532,3.674025774002075,9.006822097035183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7544.81787109375,0.0,1622.9847412109375,1895.4371337890625,0.0,4147.9619140625,0.9120689034461976,1.0,0.0,3.0,1.0,0.0
17743320,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7461242675781,0.9436089992523192,0.2392003983259201,0.2149327844381332,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7454833984375,0.984390676021576,0.2716620862483978,0.2567859888076782,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7448425292969,0.9990000128746032,0.3022906184196472,0.2014824748039245,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460327148437,0.9472431540489196,0.2416533380746841,0.2286621928215026,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539978027344,0.771720826625824,0.1322726160287857,0.5949203968048096,284.7452697753906,284.95001220703125,297.5997314453125,295.55181884765625,297.52056884765625,297.333984375,284.728759765625,1.0,0.3259467780590057,0.8951733708381653,0.8951733708381653,0.4000000059604645,1.0,-1.7862857580184937,1.2388148307800293,0.5474709272384644,0.8259521722793579,0.7902475595474243,0.7902475595474243,0.0,41.03867721557617,38.0,50287.06640625,0.0,451.3968505859375,1.0,280.3562927246094,283.6365661621094,298.55792236328125,301.023681640625,293.1499938964844,293.1499938964844,280.6499938964844,44358.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822166562080384,1.0,0.0,0.0,3.674000024795532,3.674025774002075,9.006822097035183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7544.81787109375,0.0,1622.9847412109375,1895.4371337890625,0.0,4147.9619140625,0.9120689034461976,1.0,0.0,3.0,1.0,0.0
17743380,297.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370361328125,0.9683434367179872,0.2426051944494247,0.2176952511072158,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83721923828125,0.9987417459487916,0.2750064432621002,0.2556589543819427,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83721923828125,0.9987417459487916,0.3096218705177307,0.1888288259506225,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370361328125,0.9713130593299866,0.2448191195726394,0.2314094603061676,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363037109375,0.7929316759109497,0.1350816190242767,0.6066667437553406,284.8371887207031,284.95001220703125,297.6780700683594,295.58709716796875,297.4940185546875,297.34356689453125,284.8443603515625,1.0,0.3256471455097198,0.7903467416763306,0.7903467416763306,0.800000011920929,1.0,-1.8006691932678225,0.809816837310791,0.990852415561676,0.3951515853404999,0.7562593817710876,0.7562593817710876,0.0,39.03118896484375,58.0,42857.85546875,0.0,451.0250549316406,1.0,280.6404724121094,283.75946044921875,298.4369812011719,300.3010559082031,293.1499938964844,293.1499938964844,280.95001220703125,45119.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485738277435304,1.0,0.0,0.0,3.266050338745117,3.2660722732543945,7.117689619917655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.80126953125,0.0,1207.5472412109375,1895.4371337890625,0.0,3850.10498046875,0.8271092772483826,1.0,0.0,3.0,1.0,0.0
17743440,297.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370361328125,0.9683434367179872,0.2426051944494247,0.2176952511072158,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83721923828125,0.9987417459487916,0.2750064432621002,0.2556589543819427,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83721923828125,0.9987417459487916,0.3096218705177307,0.1888288259506225,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370361328125,0.9713130593299866,0.2448191195726394,0.2314094603061676,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363037109375,0.7929316759109497,0.1350816190242767,0.6066667437553406,284.8371887207031,284.95001220703125,297.6780700683594,295.58709716796875,297.4940185546875,297.34356689453125,284.8443603515625,1.0,0.3256471455097198,0.7903467416763306,0.7903467416763306,0.800000011920929,1.0,-1.8006691932678225,0.809816837310791,0.990852415561676,0.3951515853404999,0.7562593817710876,0.7562593817710876,0.0,39.03118896484375,58.0,42857.85546875,0.0,451.0250549316406,1.0,280.6404724121094,283.75946044921875,298.4369812011719,300.3010559082031,293.1499938964844,293.1499938964844,280.95001220703125,45119.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485738277435304,1.0,0.0,0.0,3.266050338745117,3.2660722732543945,7.117689619917655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.80126953125,0.0,1207.5472412109375,1895.4371337890625,0.0,3850.10498046875,0.8271092772483826,1.0,0.0,3.0,1.0,0.0
17743500,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9690561890602112,0.2447913438081741,0.2194627821445465,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9989320039749146,0.2774998247623443,0.2573609352111816,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9989320039749146,0.313855916261673,0.1900859028100967,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.9717508554458618,0.246763214468956,0.2330932468175888,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.7943916320800781,0.1366955786943435,0.6135032773017883,285.01690673828125,284.95001220703125,297.71600341796875,295.6041564941406,297.5098571777344,297.35284423828125,285.02886962890625,1.0,0.3288775384426117,0.7379334568977356,0.7379334568977356,1.0,1.0,-1.8165690898895264,0.7861694693565369,1.0303996801376345,0.3678562939167022,0.8660455942153931,0.8660455942153931,0.0,39.583892822265625,58.0,42181.234375,0.0,462.6499328613281,1.0,280.88671875,283.94207763671875,298.4165954589844,300.0833435058594,293.1499938964844,293.1499938964844,280.95001220703125,35448.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275385737419128,1.0,0.0,0.0,3.2932207584381104,3.293241262435913,7.236607189042843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.87158203125,0.0,1167.5594482421875,1895.4371337890625,0.0,3658.559326171875,0.829792857170105,1.0,0.0,3.0,1.0,0.0
17743560,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9654933214187622,0.247177168726921,0.2215903401374817,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9990000128746032,0.2798783779144287,0.2631706595420837,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9990000128746032,0.3175694644451141,0.1945014894008636,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9678795337677002,0.2488913387060165,0.2350785583257675,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.792151153087616,0.1384219527244568,0.6212275624275208,285.0245361328125,284.95001220703125,297.7530822753906,295.6208190917969,297.5322570800781,297.36376953125,285.0258178710937,1.0,0.3341072201728821,0.7484543323516846,0.7484543323516846,1.0,1.0,-1.843045711517334,0.7995699048042297,1.0434757471084597,0.3754523694515228,0.896677553653717,0.896677553653717,0.0,40.94218826293945,78.0,42719.1953125,0.0,483.8023376464844,1.0,280.93853759765625,283.9219970703125,298.4767761230469,300.1981811523437,293.1499938964844,293.1499938964844,281.25,32263.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149211645126344,1.0,0.0,0.0,3.4202795028686523,3.4203004837036133,7.805783184267057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.6884765625,0.0,1266.09619140625,1895.4371337890625,0.0,3542.21630859375,0.8511749505996704,1.0,0.0,3.0,1.0,0.0
17743620,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2069091796875,0.9341232180595398,0.2521490752696991,0.2261258959770202,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20709228515625,0.9749218821525574,0.2842832505702972,0.2685267031192779,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2072448730469,0.9990000128746032,0.3209567368030548,0.2177312672138214,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2069091796875,0.936090886592865,0.253416508436203,0.2394199818372726,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.20556640625,0.7698766589164734,0.1420640051364898,0.6380616426467896,285.2071228027344,284.95001220703125,297.82440185546875,295.6528625488281,297.5700988769531,297.3729858398437,285.2107849121094,1.0,0.3493564128875732,0.7694960832595825,0.7694960832595825,1.0,1.0,-1.90823495388031,0.8347170352935791,1.073517918586731,0.3965051472187042,1.0,1.0,0.0,47.07950210571289,98.0,43610.234375,0.0,547.3673706054688,1.0,281.2414855957031,284.0840148925781,298.5894775390625,300.345458984375,293.1499938964844,293.1499938964844,280.95001220703125,30225.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001900553703308,1.0,0.0,0.0,3.66368579864502,3.663708925247192,8.956322403719241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.94580078125,0.0,1505.0771484375,1895.4371337890625,0.0,3405.356201171875,0.9038669466972352,1.0,0.0,3.0,1.0,0.0
17743680,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2069091796875,0.9341232180595398,0.2521490752696991,0.2261258959770202,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20709228515625,0.9749218821525574,0.2842832505702972,0.2685267031192779,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2072448730469,0.9990000128746032,0.3209567368030548,0.2177312672138214,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2069091796875,0.936090886592865,0.253416508436203,0.2394199818372726,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.20556640625,0.7698766589164734,0.1420640051364898,0.6380616426467896,285.2071228027344,284.95001220703125,297.82440185546875,295.6528625488281,297.5700988769531,297.3729858398437,285.2107849121094,1.0,0.3493564128875732,0.7694960832595825,0.7694960832595825,1.0,1.0,-1.90823495388031,0.8347170352935791,1.073517918586731,0.3965051472187042,1.0,1.0,0.0,47.07950210571289,98.0,43610.234375,0.0,547.3673706054688,1.0,281.2414855957031,284.0840148925781,298.5894775390625,300.345458984375,293.1499938964844,293.1499938964844,280.95001220703125,30225.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001900553703308,1.0,0.0,0.0,3.66368579864502,3.663708925247192,8.956322403719241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.94580078125,0.0,1505.0771484375,1895.4371337890625,0.0,3405.356201171875,0.9038669466972352,1.0,0.0,3.0,1.0,0.0
17743740,297.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8730356097221375,0.2560446560382843,0.2304563522338867,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.9090582132339478,0.2881951928138733,0.2729343771934509,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.9467436075210572,0.3192664980888366,0.2241198122501373,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8744504451751709,0.257335364818573,0.2438483238220214,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.7269518971443176,0.1453793197870254,0.6559122800827026,285.02276611328125,284.95001220703125,297.8915405273437,295.68310546875,297.59930419921875,297.3698425292969,285.0221252441406,1.0,0.3681037425994873,0.7905378341674805,0.7905378341674805,1.0,1.0,-1.9555894136428835,0.8608251810073853,1.094764232635498,0.4128459393978119,1.0,1.0,0.0,60.17584991455078,118.0,45941.359375,0.0,624.1137084960938,1.0,280.9583435058594,283.8544311523437,298.7299194335937,300.7190246582031,293.1499938964844,293.1499938964844,280.6499938964844,32482.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139809012413024,1.0,0.0,0.0,3.796188354492188,3.796213150024414,9.61587488745863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.5390625,0.0,1674.5987548828125,1895.4371337890625,0.0,3533.51025390625,0.9355424046516418,1.0,0.0,3.0,1.0,0.0
17743800,297.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8730356097221375,0.2560446560382843,0.2304563522338867,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.9090582132339478,0.2881951928138733,0.2729343771934509,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.9467436075210572,0.3192664980888366,0.2241198122501373,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8744504451751709,0.257335364818573,0.2438483238220214,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.7269518971443176,0.1453793197870254,0.6559122800827026,285.02276611328125,284.95001220703125,297.8915405273437,295.68310546875,297.59930419921875,297.3698425292969,285.0221252441406,1.0,0.3681037425994873,0.7905378341674805,0.7905378341674805,1.0,1.0,-1.9555894136428835,0.8608251810073853,1.094764232635498,0.4128459393978119,1.0,1.0,0.0,60.17584991455078,118.0,45941.359375,0.0,624.1137084960938,1.0,280.9583435058594,283.8544311523437,298.7299194335937,300.7190246582031,293.1499938964844,293.1499938964844,280.6499938964844,32482.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139809012413024,1.0,0.0,0.0,3.796188354492188,3.796213150024414,9.61587488745863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.5390625,0.0,1674.5987548828125,1895.4371337890625,0.0,3533.51025390625,0.9355424046516418,1.0,0.0,3.0,1.0,0.0
17743860,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8236444592475891,0.2587053477764129,0.2336446791887283,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8546701073646545,0.2912606298923492,0.2766171097755432,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.881686270236969,0.3192925751209259,0.22425477206707,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8251907825469971,0.2603849172592163,0.2475270330905914,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.6858561038970947,0.1480603814125061,0.6716346740722656,284.86944580078125,284.95001220703125,297.9541320800781,295.7113952636719,297.62384033203125,297.3636474609375,284.8758544921875,1.0,0.3878196477890014,0.7890830039978027,0.7890830039978027,1.0,1.0,-1.984897255897522,0.8747023344039917,1.1101949214935305,0.4201951622962951,0.8866138458251953,0.8866138458251953,0.0,77.6633071899414,121.0,47308.09765625,0.0,706.38720703125,1.0,280.6571044921875,283.6882629394531,298.76641845703125,300.8724060058594,293.1499938964844,293.1499938964844,280.95001220703125,38598.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281184673309326,1.0,0.0,0.0,3.723761320114136,3.723786592483521,9.252455015484884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7284.966796875,0.0,1636.6251220703125,1895.4371337890625,0.0,3663.8828125,0.9234069585800172,1.0,0.0,3.0,1.0,0.0
17743920,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8236444592475891,0.2587053477764129,0.2336446791887283,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8546701073646545,0.2912606298923492,0.2766171097755432,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.881686270236969,0.3192925751209259,0.22425477206707,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8251907825469971,0.2603849172592163,0.2475270330905914,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.6858561038970947,0.1480603814125061,0.6716346740722656,284.86944580078125,284.95001220703125,297.9541320800781,295.7113952636719,297.62384033203125,297.3636474609375,284.8758544921875,1.0,0.3878196477890014,0.7890830039978027,0.7890830039978027,1.0,1.0,-1.984897255897522,0.8747023344039917,1.1101949214935305,0.4201951622962951,0.8866138458251953,0.8866138458251953,0.0,77.6633071899414,121.0,47308.09765625,0.0,706.38720703125,1.0,280.6571044921875,283.6882629394531,298.76641845703125,300.8724060058594,293.1499938964844,293.1499938964844,280.95001220703125,38598.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281184673309326,1.0,0.0,0.0,3.723761320114136,3.723786592483521,9.252455015484884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7284.966796875,0.0,1636.6251220703125,1895.4371337890625,0.0,3663.8828125,0.9234069585800172,1.0,0.0,3.0,1.0,0.0
17743980,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.8005275130271912,0.2625486552715301,0.2371509671211242,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.8311138153076172,0.2952667474746704,0.2805332839488983,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.8541097640991211,0.3216870129108429,0.2258264869451522,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07940673828125,0.8022814393043518,0.2642269432544708,0.2513315975666046,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.666786789894104,0.1511234641075134,0.6868184208869934,285.0794982910156,284.95001220703125,298.0116882324219,295.73760986328125,297.65216064453125,297.3680114746094,285.0814819335937,1.0,0.4025680720806122,0.7876281142234802,0.7876281142234802,1.0,1.0,-2.018496513366699,0.8905075192451477,1.1279890537261963,0.4285751581192016,1.0,1.0,0.0,90.2807388305664,109.0,47319.125,0.0,777.157958984375,1.0,280.94354248046875,283.8851318359375,298.7359924316406,300.7699890136719,293.1499938964844,293.1499938964844,280.6499938964844,33247.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241105914115906,1.0,0.0,0.0,3.8423376083374015,3.842363119125366,9.8510906809679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.4423828125,0.0,1736.187255859375,1895.4371337890625,0.0,3627.044189453125,0.9463938474655152,1.0,0.0,3.0,1.0,0.0
17744040,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.8005275130271912,0.2625486552715301,0.2371509671211242,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.8311138153076172,0.2952667474746704,0.2805332839488983,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.8541097640991211,0.3216870129108429,0.2258264869451522,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07940673828125,0.8022814393043518,0.2642269432544708,0.2513315975666046,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.666786789894104,0.1511234641075134,0.6868184208869934,285.0794982910156,284.95001220703125,298.0116882324219,295.73760986328125,297.65216064453125,297.3680114746094,285.0814819335937,1.0,0.4025680720806122,0.7876281142234802,0.7876281142234802,1.0,1.0,-2.018496513366699,0.8905075192451477,1.1279890537261963,0.4285751581192016,1.0,1.0,0.0,90.2807388305664,109.0,47319.125,0.0,777.157958984375,1.0,280.94354248046875,283.8851318359375,298.7359924316406,300.7699890136719,293.1499938964844,293.1499938964844,280.6499938964844,33247.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241105914115906,1.0,0.0,0.0,3.8423376083374015,3.842363119125366,9.8510906809679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.4423828125,0.0,1736.187255859375,1895.4371337890625,0.0,3627.044189453125,0.9463938474655152,1.0,0.0,3.0,1.0,0.0
17744100,297.44140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.7976067662239075,0.2643802165985107,0.2390420585870742,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.828228235244751,0.2972667515277862,0.2826187014579773,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8502753376960754,0.3230036199092865,0.226890817284584,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.7993482351303101,0.2661423981189728,0.253328263759613,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.6650330424308777,0.1526684165000915,0.694433331489563,284.95037841796875,284.95001220703125,298.0384521484375,295.7499389648437,297.66552734375,297.37042236328125,284.9353332519531,1.0,0.4067638218402862,0.7869006991386414,0.7869006991386414,1.0,1.0,-2.036096334457397,0.898784339427948,1.137311935424805,0.4330171048641205,0.973716914653778,0.973716914653778,0.0,93.1487808227539,109.0,48641.01171875,0.0,802.141845703125,1.0,280.6928405761719,283.7115478515625,298.798583984375,301.01776123046875,293.1499938964844,293.1499938964844,280.6499938964844,34203.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316349029541016,1.0,0.0,0.0,3.8728606700897217,3.872886657714844,1.0008224080593209e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.26904296875,0.0,1781.2735595703125,1895.4371337890625,0.0,3696.117431640625,0.9536380767822266,1.0,0.0,3.0,1.0,0.0
17744160,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.7976071238517761,0.2658601999282837,0.2405122816562652,297.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8282551765441895,0.2990205883979797,0.2843863666057586,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8495847582817078,0.3240655362606048,0.2277107983827591,297.4156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.7995046377182007,0.2678343653678894,0.2550315260887146,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.6658393144607544,0.1540845781564712,0.7011449337005615,284.91357421875,284.95001220703125,298.06378173828125,295.7616882324219,297.67694091796875,297.3703918457031,284.9164123535156,1.0,0.4094231128692627,0.7864048480987549,0.7864048480987549,1.0,1.0,-2.0510783195495605,0.905853509902954,1.1452248096466064,0.4368065595626831,0.939191460609436,0.939191460609436,0.0,94.35448455810548,97.0,48865.15625,0.0,819.3985595703125,1.0,280.65594482421875,283.6923828125,298.8043518066406,300.9980163574219,293.1499938964844,293.1499938964844,280.3500061035156,36532.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935888648033142,1.0,0.0,0.0,3.8437466621398926,3.843772649765015,9.858316616373486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.6669921875,0.0,1763.7855224609375,1895.4371337890625,0.0,3734.99609375,0.948813021183014,1.0,0.0,3.0,1.0,0.0
17744220,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8047943711280823,0.2686937153339386,0.2429685741662979,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8352445960044861,0.3024521172046661,0.2875258028507232,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.855703592300415,0.3262176811695099,0.2291093319654464,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8071466684341431,0.2711489796638489,0.2580628991127014,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.6736098527908325,0.1568759679794311,0.7132353782653809,284.8712463378906,284.95001220703125,298.11004638671875,295.7834167480469,297.6974792480469,297.3697814941406,284.8809814453125,1.0,0.4112204909324646,0.7854130864143372,0.7854130864143372,1.0,1.0,-2.0776402950286865,0.9183921217918396,1.1592482328414917,0.4434470236301422,0.8442348837852478,0.8442348837852478,0.0,92.94254302978516,85.0,49614.24609375,0.0,837.9744873046875,1.0,280.3570556640625,283.6462707519531,298.8153076171875,301.0663146972656,293.1499938964844,293.1499938964844,280.6499938964844,41851.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447876811027528,1.0,0.0,0.0,3.5978262424468994,3.597850799560547,8.637213113615871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.2109375,0.0,1519.0467529296875,1895.4371337890625,0.0,3815.88623046875,0.8991968631744385,1.0,0.0,3.0,1.0,0.0
17744280,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8047943711280823,0.2686937153339386,0.2429685741662979,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8352445960044861,0.3024521172046661,0.2875258028507232,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.855703592300415,0.3262176811695099,0.2291093319654464,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8071466684341431,0.2711489796638489,0.2580628991127014,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.6736098527908325,0.1568759679794311,0.7132353782653809,284.8712463378906,284.95001220703125,298.11004638671875,295.7834167480469,297.6974792480469,297.3697814941406,284.8809814453125,1.0,0.4112204909324646,0.7854130864143372,0.7854130864143372,1.0,1.0,-2.0776402950286865,0.9183921217918396,1.1592482328414917,0.4434470236301422,0.8442348837852478,0.8442348837852478,0.0,92.94254302978516,85.0,49614.24609375,0.0,837.9744873046875,1.0,280.3570556640625,283.6462707519531,298.8153076171875,301.0663146972656,293.1499938964844,293.1499938964844,280.6499938964844,41851.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447876811027528,1.0,0.0,0.0,3.5978262424468994,3.597850799560547,8.637213113615871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.2109375,0.0,1519.0467529296875,1895.4371337890625,0.0,3815.88623046875,0.8991968631744385,1.0,0.0,3.0,1.0,0.0
17744340,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.8224509358406067,0.2728025317192077,0.2460959553718567,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.8532746434211731,0.3069945275783539,0.2912498414516449,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.8738415837287903,0.3297901153564453,0.2311392873525619,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.824891209602356,0.2755035161972046,0.2616285383701324,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.6912813186645508,0.1603363007307052,0.726615846157074,285.0542907714844,284.95001220703125,298.1499938964844,295.8027648925781,297.7206115722656,297.3786926269531,285.05291748046875,1.0,0.410035103559494,0.7844213247299194,0.7844213247299194,1.0,1.0,-2.10865330696106,0.9330804944038392,1.1755727529525757,0.4511783123016357,0.999485194683075,0.999485194683075,0.0,87.10157012939453,73.0,49749.9375,0.0,845.081787109375,1.0,280.6430358886719,283.8053894042969,298.7903747558594,300.9729309082031,293.1499938964844,293.1499938964844,280.3500061035156,32247.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938689649105072,1.0,0.0,0.0,3.7622299194335938,3.762254238128662,9.444607940167772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.0263671875,0.0,1632.709716796875,1895.4371337890625,0.0,3760.523193359375,0.9278698563575744,1.0,0.0,3.0,1.0,0.0
17744400,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.8224509358406067,0.2728025317192077,0.2460959553718567,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.8532746434211731,0.3069945275783539,0.2912498414516449,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.8738415837287903,0.3297901153564453,0.2311392873525619,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.824891209602356,0.2755035161972046,0.2616285383701324,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.6912813186645508,0.1603363007307052,0.726615846157074,285.0542907714844,284.95001220703125,298.1499938964844,295.8027648925781,297.7206115722656,297.3786926269531,285.05291748046875,1.0,0.410035103559494,0.7844213247299194,0.7844213247299194,1.0,1.0,-2.10865330696106,0.9330804944038392,1.1755727529525757,0.4511783123016357,0.999485194683075,0.999485194683075,0.0,87.10157012939453,73.0,49749.9375,0.0,845.081787109375,1.0,280.6430358886719,283.8053894042969,298.7903747558594,300.9729309082031,293.1499938964844,293.1499938964844,280.3500061035156,32247.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938689649105072,1.0,0.0,0.0,3.7622299194335938,3.762254238128662,9.444607940167772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.0263671875,0.0,1632.709716796875,1895.4371337890625,0.0,3760.523193359375,0.9278698563575744,1.0,0.0,3.0,1.0,0.0
17744460,297.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8463378548622131,0.2756747007369995,0.2487679123878479,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8799952864646912,0.3107030093669891,0.2947431802749634,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9006760716438293,0.3323695063591003,0.2329673320055008,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8494728207588196,0.2791129648685455,0.2650037407875061,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.715322732925415,0.1632863283157348,0.7393309473991394,284.9020690917969,284.95001220703125,298.17987060546875,295.81842041015625,297.7348327636719,297.379638671875,284.9067687988281,1.0,0.4069808423519134,0.7833190560340881,0.7833190560340881,1.0,1.0,-2.1375861167907715,0.9467219710350036,1.190864086151123,0.4585062563419342,0.8942970633506775,0.8942970633506775,0.0,79.23512268066406,61.0,51045.0625,0.0,842.9736938476562,1.0,280.3563232421875,283.6383056640625,298.8531188964844,301.1850891113281,293.1499938964844,293.1499938964844,280.6499938964844,37795.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489805698394777,1.0,0.0,0.0,3.713387966156006,3.713413000106812,9.200977046930348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7644.9140625,0.0,1618.51171875,1895.4371337890625,0.0,3853.7734375,0.9207006692886353,1.0,0.0,3.0,1.0,0.0
17744520,297.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8463378548622131,0.2756747007369995,0.2487679123878479,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8799952864646912,0.3107030093669891,0.2947431802749634,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9006760716438293,0.3323695063591003,0.2329673320055008,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8494728207588196,0.2791129648685455,0.2650037407875061,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.715322732925415,0.1632863283157348,0.7393309473991394,284.9020690917969,284.95001220703125,298.17987060546875,295.81842041015625,297.7348327636719,297.379638671875,284.9067687988281,1.0,0.4069808423519134,0.7833190560340881,0.7833190560340881,1.0,1.0,-2.1375861167907715,0.9467219710350036,1.190864086151123,0.4585062563419342,0.8942970633506775,0.8942970633506775,0.0,79.23512268066406,61.0,51045.0625,0.0,842.9736938476562,1.0,280.3563232421875,283.6383056640625,298.8531188964844,301.1850891113281,293.1499938964844,293.1499938964844,280.6499938964844,37795.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489805698394777,1.0,0.0,0.0,3.713387966156006,3.713413000106812,9.200977046930348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7644.9140625,0.0,1618.51171875,1895.4371337890625,0.0,3853.7734375,0.9207006692886353,1.0,0.0,3.0,1.0,0.0
17744580,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805358886719,0.8803150653839111,0.2788729965686798,0.2510447800159454,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.9180843830108644,0.3145543038845062,0.2978244721889496,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.9411875009536744,0.3352867364883423,0.2345491349697113,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805358886719,0.8843904137611389,0.282812237739563,0.2679668068885803,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.7435106039047241,0.1660601645708084,0.7497541308403015,285.08056640625,284.95001220703125,298.1967163085937,295.8294677734375,297.7433166503906,297.38067626953125,285.08111572265625,1.0,0.4024381637573242,0.7822167277336121,0.7822167277336121,1.0,1.0,-2.161996841430664,0.9582188725471495,1.2037779092788696,0.4645866453647613,1.0,1.0,0.0,70.14948272705078,49.0,50852.05859375,0.0,832.0520629882812,1.0,280.6435241699219,283.809814453125,298.8244934082031,301.0826721191406,293.1499938964844,293.1499938964844,280.3500061035156,33170.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448426961898804,1.0,0.0,0.0,3.837693929672241,3.837719202041626,9.827293752096011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.375,0.0,1729.9288330078125,1895.4371337890625,0.0,3816.38427734375,0.9453127384185792,1.0,0.0,3.0,1.0,0.0
17744640,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805358886719,0.8803150653839111,0.2788729965686798,0.2510447800159454,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.9180843830108644,0.3145543038845062,0.2978244721889496,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.9411875009536744,0.3352867364883423,0.2345491349697113,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805358886719,0.8843904137611389,0.282812237739563,0.2679668068885803,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.7435106039047241,0.1660601645708084,0.7497541308403015,285.08056640625,284.95001220703125,298.1967163085937,295.8294677734375,297.7433166503906,297.38067626953125,285.08111572265625,1.0,0.4024381637573242,0.7822167277336121,0.7822167277336121,1.0,1.0,-2.161996841430664,0.9582188725471495,1.2037779092788696,0.4645866453647613,1.0,1.0,0.0,70.14948272705078,49.0,50852.05859375,0.0,832.0520629882812,1.0,280.6435241699219,283.809814453125,298.8244934082031,301.0826721191406,293.1499938964844,293.1499938964844,280.3500061035156,33170.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448426961898804,1.0,0.0,0.0,3.837693929672241,3.837719202041626,9.827293752096011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.375,0.0,1729.9288330078125,1895.4371337890625,0.0,3816.38427734375,0.9453127384185792,1.0,0.0,3.0,1.0,0.0
17744700,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.903650999069214,0.2801800072193146,0.2522339522838592,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9457169771194458,0.3162651360034942,0.2993974387645721,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.9669486880302428,0.3364856243133545,0.2353817373514175,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.9083054065704346,0.2844619452953338,0.2694685459136963,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7625245451927185,0.1672812402248382,0.7547490000724792,284.9396057128906,284.95001220703125,298.2005310058594,295.8333435058594,297.74444580078125,297.3793640136719,284.925048828125,1.0,0.3998261094093323,0.781665563583374,0.781665563583374,1.0,1.0,-2.1741206645965576,0.9639138579368592,1.2102068662643433,0.4676664471626282,0.9633955359458924,0.9633955359458924,0.0,65.1917953491211,49.0,52087.65234375,0.0,824.859130859375,1.0,280.3929443359375,283.63006591796875,298.8763427734375,301.3186340332031,293.1499938964844,293.1499938964844,280.3500061035156,34364.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516989588737488,1.0,0.0,0.0,3.86621618270874,3.8662421703338623,9.973912256100448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.076171875,0.0,1774.32470703125,1895.4371337890625,0.0,3878.255126953125,0.9520156383514404,1.0,0.0,3.0,1.0,0.0
17744760,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9325136542320251,0.2810627818107605,0.2529754340648651,297.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.973765790462494,0.3176321983337402,0.3006094098091125,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9909905791282654,0.3372981250286102,0.2358984500169754,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9382306337356568,0.2857944369316101,0.270640105009079,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.784781277179718,0.1682693213224411,0.7586580514907837,284.903076171875,284.95001220703125,298.2014465332031,295.8362121582031,297.7424011230469,297.37469482421875,284.9056396484375,1.0,0.3969138264656067,0.7810581922531128,0.7810581922531128,1.0,1.0,-2.183193683624268,0.9681347608566284,1.2150590419769287,0.4699555933475494,0.925417184829712,0.925417184829712,0.0,60.3553581237793,52.0,52136.40234375,0.0,815.2244873046875,1.0,280.35601806640625,283.61328125,298.8727111816406,301.2792053222656,293.1499938964844,293.1499938964844,280.04998779296875,37069.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552959203720092,1.0,0.0,0.0,3.8229501247406006,3.822975873947144,9.751928473633598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.3662109375,0.0,1742.609375,1895.4371337890625,0.0,3910.54443359375,0.9444352984428406,1.0,0.0,3.0,1.0,0.0
17744820,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.943819224834442,0.2825431227684021,0.254307746887207,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.9837902188301086,0.3203886747360229,0.3030005991458893,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.99891859292984,0.3403246998786926,0.2372599244117736,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.9504622220993042,0.2881399989128113,0.2728805541992187,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.7945412397384644,0.1699043810367584,0.7662134170532227,284.8583374023437,284.95001220703125,298.1949768066406,295.83892822265625,297.73370361328125,297.3645935058594,284.86151123046875,1.0,0.3942484557628631,0.7798434495925903,0.7798434495925903,1.0,1.0,-2.170513391494751,0.9620217680931092,1.208491563796997,0.4656463265419006,0.8225257992744446,0.8225257992744446,0.0,58.47107696533203,70.0,51971.44140625,0.0,807.916748046875,1.0,280.05731201171875,283.570068359375,298.8611145019531,301.2876281738281,293.1499938964844,293.1499938964844,280.3500061035156,42903.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622021913528442,1.0,0.0,0.0,3.533640146255493,3.5336642265319824,8.331782623827166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7764.783203125,0.0,1457.5338134765625,1895.4371337890625,0.0,3972.19189453125,0.8858515620231628,1.0,0.0,3.0,1.0,0.0
17744880,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.943819224834442,0.2825431227684021,0.254307746887207,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.9837902188301086,0.3203886747360229,0.3030005991458893,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.99891859292984,0.3403246998786926,0.2372599244117736,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.9504622220993042,0.2881399989128113,0.2728805541992187,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.7945412397384644,0.1699043810367584,0.7662134170532227,284.8583374023437,284.95001220703125,298.1949768066406,295.83892822265625,297.73370361328125,297.3645935058594,284.86151123046875,1.0,0.3942484557628631,0.7798434495925903,0.7798434495925903,1.0,1.0,-2.170513391494751,0.9620217680931092,1.208491563796997,0.4656463265419006,0.8225257992744446,0.8225257992744446,0.0,58.47107696533203,70.0,51971.44140625,0.0,807.916748046875,1.0,280.05731201171875,283.570068359375,298.8611145019531,301.2876281738281,293.1499938964844,293.1499938964844,280.3500061035156,42903.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622021913528442,1.0,0.0,0.0,3.533640146255493,3.5336642265319824,8.331782623827166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7764.783203125,0.0,1457.5338134765625,1895.4371337890625,0.0,3972.19189453125,0.8858515620231628,1.0,0.0,3.0,1.0,0.0
17744940,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.9555578827857972,0.2853337228298187,0.2564491629600525,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.993183732032776,0.3236615657806396,0.3060192167758941,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.9990000128746032,0.344907283782959,0.2324415296316146,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.9624701142311096,0.2914048135280609,0.2756541967391968,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8045148253440857,0.1720619052648544,0.7748818397521973,285.0277709960937,284.95001220703125,298.1781921386719,295.8379211425781,297.72723388671875,297.36505126953125,285.02752685546875,1.0,0.4005797505378723,0.7786287069320679,0.7786287069320679,1.0,1.0,-2.215317249298096,0.9831011891365052,1.2322161197662354,0.4776538908481598,0.9585108757019044,0.9585108757019044,0.0,58.40177536010742,90.0,52188.89453125,0.0,837.6183471679688,1.0,280.3416748046875,283.728271484375,298.8201904296875,301.1595153808594,293.1499938964844,293.1499938964844,280.04998779296875,32851.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549222588539124,1.0,0.0,0.0,3.6833324432373047,3.683356285095215,9.052637324202806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.05859375,0.0,1546.7989501953125,1895.4371337890625,0.0,3907.19580078125,0.9106003046035768,1.0,0.0,3.0,1.0,0.0
17745000,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.9555578827857972,0.2853337228298187,0.2564491629600525,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.993183732032776,0.3236615657806396,0.3060192167758941,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.9990000128746032,0.344907283782959,0.2324415296316146,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.9624701142311096,0.2914048135280609,0.2756541967391968,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8045148253440857,0.1720619052648544,0.7748818397521973,285.0277709960937,284.95001220703125,298.1781921386719,295.8379211425781,297.72723388671875,297.36505126953125,285.02752685546875,1.0,0.4005797505378723,0.7786287069320679,0.7786287069320679,1.0,1.0,-2.215317249298096,0.9831011891365052,1.2322161197662354,0.4776538908481598,0.9585108757019044,0.9585108757019044,0.0,58.40177536010742,90.0,52188.89453125,0.0,837.6183471679688,1.0,280.3416748046875,283.728271484375,298.8201904296875,301.1595153808594,293.1499938964844,293.1499938964844,280.04998779296875,32851.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549222588539124,1.0,0.0,0.0,3.6833324432373047,3.683356285095215,9.052637324202806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.05859375,0.0,1546.7989501953125,1895.4371337890625,0.0,3907.19580078125,0.9106003046035768,1.0,0.0,3.0,1.0,0.0
