time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745060,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9141961336135864,0.287054568529129,0.2585830688476562,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9590522050857544,0.3262693285942077,0.3090015053749084,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9775357842445374,0.3451912105083465,0.2418811172246933,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.92227441072464,0.293979674577713,0.2786041498184204,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.77424556016922,0.1737148761749267,0.7844882607460022,284.9105529785156,284.95001220703125,298.15203857421875,295.8334045410156,297.71026611328125,297.3547668457031,284.9150695800781,1.0,0.4122822284698486,0.7775737643241882,0.7775737643241882,1.0,1.0,-2.2481789588928223,0.9986254572868348,1.2495534420013428,0.4860528707504272,0.8696645498275757,0.8696645498275757,0.0,66.834228515625,110.0,53404.07421875,0.0,900.9789428710938,1.0,280.0571594238281,283.5962219238281,298.8622741699219,301.3453674316406,293.1499938964844,293.1499938964844,280.3500061035156,38261.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638622999191284,1.0,0.0,0.0,3.603337526321411,3.603361606597901,8.663695894028933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.0703125,0.0,1498.5740966796875,1895.4371337890625,0.0,3986.939208984375,0.8968464136123657,1.0,0.0,3.0,1.0,0.0
17745120,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9141961336135864,0.287054568529129,0.2585830688476562,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9590522050857544,0.3262693285942077,0.3090015053749084,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9775357842445374,0.3451912105083465,0.2418811172246933,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.92227441072464,0.293979674577713,0.2786041498184204,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.77424556016922,0.1737148761749267,0.7844882607460022,284.9105529785156,284.95001220703125,298.15203857421875,295.8334045410156,297.71026611328125,297.3547668457031,284.9150695800781,1.0,0.4122822284698486,0.7775737643241882,0.7775737643241882,1.0,1.0,-2.2481789588928223,0.9986254572868348,1.2495534420013428,0.4860528707504272,0.8696645498275757,0.8696645498275757,0.0,66.834228515625,110.0,53404.07421875,0.0,900.9789428710938,1.0,280.0571594238281,283.5962219238281,298.8622741699219,301.3453674316406,293.1499938964844,293.1499938964844,280.3500061035156,38261.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638622999191284,1.0,0.0,0.0,3.603337526321411,3.603361606597901,8.663695894028933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.0703125,0.0,1498.5740966796875,1895.4371337890625,0.0,3986.939208984375,0.8968464136123657,1.0,0.0,3.0,1.0,0.0
17745180,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.8663541078567505,0.289269208908081,0.2608606815338135,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.904975175857544,0.329270988702774,0.312175452709198,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.9226265549659728,0.3463975787162781,0.2427457571029663,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8736871480941772,0.2968488931655884,0.2816839218139648,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.7370176315307617,0.1754129230976104,0.7942581176757812,285.0523376464844,284.95001220703125,298.11737060546875,295.82568359375,297.6918334960937,297.3487854003906,285.0498352050781,1.0,0.4266583323478699,0.7765187621116638,0.7765187621116638,1.0,1.0,-2.2708001136779785,1.009303092956543,1.2614970207214355,0.4915352165699005,1.0,1.0,0.0,80.69024658203125,130.0,53322.703125,0.0,977.0175170898438,1.0,280.34307861328125,283.7291259765625,298.8216247558594,301.2361145019531,293.1499938964844,293.1499938964844,280.04998779296875,31982.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601019024848938,1.0,0.0,0.0,3.766821622848511,3.766845941543579,9.467675567975676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.94140625,0.0,1636.03857421875,1895.4371337890625,0.0,3953.494384765625,0.9285972118377686,1.0,0.0,3.0,1.0,0.0
17745240,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.8663541078567505,0.289269208908081,0.2608606815338135,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.904975175857544,0.329270988702774,0.312175452709198,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.9226265549659728,0.3463975787162781,0.2427457571029663,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8736871480941772,0.2968488931655884,0.2816839218139648,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.7370176315307617,0.1754129230976104,0.7942581176757812,285.0523376464844,284.95001220703125,298.11737060546875,295.82568359375,297.6918334960937,297.3487854003906,285.0498352050781,1.0,0.4266583323478699,0.7765187621116638,0.7765187621116638,1.0,1.0,-2.2708001136779785,1.009303092956543,1.2614970207214355,0.4915352165699005,1.0,1.0,0.0,80.69024658203125,130.0,53322.703125,0.0,977.0175170898438,1.0,280.34307861328125,283.7291259765625,298.8216247558594,301.2361145019531,293.1499938964844,293.1499938964844,280.04998779296875,31982.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601019024848938,1.0,0.0,0.0,3.766821622848511,3.766845941543579,9.467675567975676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.94140625,0.0,1636.03857421875,1895.4371337890625,0.0,3953.494384765625,0.9285972118377686,1.0,0.0,3.0,1.0,0.0
17745300,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8467365503311157,0.2899822890758514,0.2620330452919006,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.88368159532547,0.3305025994777679,0.3138275742530823,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8986930847167969,0.3469297587871551,0.2434620112180709,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.853928804397583,0.2980228662490845,0.2832695245742798,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7216088175773621,0.1760877221822738,0.7992514967918396,284.89947509765625,284.95001220703125,298.0971069335937,295.8206787109375,297.6803283691406,297.3441162109375,284.88848876953125,1.0,0.4345787167549133,0.7759913206100464,0.7759913206100464,1.0,1.0,-2.282958745956421,1.015032410621643,1.2679264545440674,0.4945620596408844,0.9158977270126344,0.9158977270126344,0.0,88.63249969482422,130.0,54447.4453125,0.0,1020.331298828125,1.0,280.0954284667969,283.5495300292969,298.86334228515625,301.46002197265625,293.1499938964844,293.1499938964844,280.04998779296875,35134.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669089317321776,1.0,0.0,0.0,3.781764030456543,3.781789302825928,9.542939096718328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.5859375,0.0,1678.05322265625,1895.4371337890625,0.0,4013.927978515625,0.9324113726615906,1.0,0.0,3.0,1.0,0.0
17745360,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8284867405891418,0.290352463722229,0.2627809047698974,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8636376857757568,0.3314509391784668,0.3151460886001587,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8773705959320068,0.3472335934638977,0.2439617812633514,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8357122540473938,0.2989321947097778,0.284547358751297,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7057158946990967,0.1765688508749008,0.8033256530761719,284.8913879394531,284.95001220703125,298.0750732421875,295.8149719238281,297.66656494140625,297.3368225097656,284.8956298828125,1.0,0.4426864385604858,0.7752149701118469,0.7752149701118469,1.0,1.0,-2.2924726009368896,1.0194463729858398,1.2730263471603394,0.4968476891517639,0.8888479471206665,0.8888479471206665,0.0,97.42009735107422,133.0,54389.25390625,0.0,1064.5830078125,1.0,280.0566101074219,283.5596008300781,298.8495483398437,301.4019775390625,293.1499938964844,293.1499938964844,280.3500061035156,38109.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970196008682251,1.0,0.0,0.0,3.70681405067444,3.706839084625244,9.168428505290648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.3427734375,0.0,1613.331298828125,1895.4371337890625,0.0,4042.93505859375,0.9193117618560792,1.0,0.0,3.0,1.0,0.0
17745420,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8085755705833435,0.2921362519264221,0.2645318210124969,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.8429561257362366,0.3341168463230133,0.317886620759964,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.8548487424850464,0.3489408195018768,0.2452547252178192,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.816570520401001,0.3014253675937652,0.2871540784835815,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.6874180436134338,0.1778926402330398,0.8108822703361511,285.0492248535156,284.95001220703125,298.026123046875,295.8015441894531,297.6415100097656,297.33062744140625,285.04833984375,1.0,0.4539264738559723,0.773662269115448,0.773662269115448,1.0,1.0,-2.311626672744751,1.0283461809158323,1.2832804918289185,0.5013458132743835,1.0,1.0,0.0,109.4610824584961,121.0,54049.19140625,0.0,1132.50537109375,1.0,280.3434143066406,283.71551513671875,298.79742431640625,301.2628173828125,293.1499938964844,293.1499938964844,280.04998779296875,33061.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663318991661072,1.0,0.0,0.0,3.83146071434021,3.8314859867095934,9.795396636036455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.6669921875,0.0,1721.5001220703125,1895.4371337890625,0.0,4008.82373046875,0.9438061714172364,1.0,0.0,3.0,1.0,0.0
17745480,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8085755705833435,0.2921362519264221,0.2645318210124969,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.8429561257362366,0.3341168463230133,0.317886620759964,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.8548487424850464,0.3489408195018768,0.2452547252178192,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.816570520401001,0.3014253675937652,0.2871540784835815,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.6874180436134338,0.1778926402330398,0.8108822703361511,285.0492248535156,284.95001220703125,298.026123046875,295.8015441894531,297.6415100097656,297.33062744140625,285.04833984375,1.0,0.4539264738559723,0.773662269115448,0.773662269115448,1.0,1.0,-2.311626672744751,1.0283461809158323,1.2832804918289185,0.5013458132743835,1.0,1.0,0.0,109.4610824584961,121.0,54049.19140625,0.0,1132.50537109375,1.0,280.3434143066406,283.71551513671875,298.79742431640625,301.2628173828125,293.1499938964844,293.1499938964844,280.04998779296875,33061.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663318991661072,1.0,0.0,0.0,3.83146071434021,3.8314859867095934,9.795396636036455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.6669921875,0.0,1721.5001220703125,1895.4371337890625,0.0,4008.82373046875,0.9438061714172364,1.0,0.0,3.0,1.0,0.0
17745540,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8046674728393555,0.293000191450119,0.2657312750816345,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.839816689491272,0.3361080288887024,0.3201324641704559,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8507390022277832,0.3499322235584259,0.2462343424558639,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8135790824890137,0.3033124804496765,0.2892744243144989,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.6844651699066162,0.1788452267646789,0.8163891434669495,284.8859558105469,284.95001220703125,297.97137451171875,295.78564453125,297.6109313964844,297.31939697265625,284.8890075683594,1.0,0.4576619863510132,0.7721096277236938,0.7721096277236938,1.0,1.0,-2.326113700866699,1.0349738597869873,1.291139841079712,0.5047444105148315,0.8987998962402344,0.8987998962402344,0.0,112.76770782470705,109.0,55008.99609375,0.0,1161.6015625,1.0,280.056884765625,283.542236328125,298.8168334960937,301.4112854003906,293.1499938964844,293.1499938964844,279.75,38278.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757111668586732,1.0,0.0,0.0,3.7691361904144287,3.7691617012023926,9.479314826421614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.5673828125,0.0,1687.4051513671875,1895.4371337890625,0.0,4091.332275390625,0.9332449436187744,1.0,0.0,3.0,1.0,0.0
17745600,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8046674728393555,0.293000191450119,0.2657312750816345,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.839816689491272,0.3361080288887024,0.3201324641704559,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8507390022277832,0.3499322235584259,0.2462343424558639,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8135790824890137,0.3033124804496765,0.2892744243144989,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.6844651699066162,0.1788452267646789,0.8163891434669495,284.8859558105469,284.95001220703125,297.97137451171875,295.78564453125,297.6109313964844,297.31939697265625,284.8890075683594,1.0,0.4576619863510132,0.7721096277236938,0.7721096277236938,1.0,1.0,-2.326113700866699,1.0349738597869873,1.291139841079712,0.5047444105148315,0.8987998962402344,0.8987998962402344,0.0,112.76770782470705,109.0,55008.99609375,0.0,1161.6015625,1.0,280.056884765625,283.542236328125,298.8168334960937,301.4112854003906,293.1499938964844,293.1499938964844,279.75,38278.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757111668586732,1.0,0.0,0.0,3.7691361904144287,3.7691617012023926,9.479314826421614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.5673828125,0.0,1687.4051513671875,1895.4371337890625,0.0,4091.332275390625,0.9332449436187744,1.0,0.0,3.0,1.0,0.0
17745660,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8094456195831299,0.2935792505741119,0.2660953104496002,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.845378577709198,0.3378367125988006,0.3216211199760437,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8557301163673401,0.3507746458053589,0.2466839551925659,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8190708756446838,0.3049992620944977,0.2907182276248932,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.6892988085746765,0.1796128451824188,0.8192911744117737,284.8829650878906,284.95001220703125,297.9117126464844,295.767578125,297.5776062011719,297.30712890625,284.8879699707031,1.0,0.4567311704158783,0.7707010507583618,0.7707010507583618,1.0,1.0,-2.3341004848480225,1.0385279655456543,1.2955726385116575,0.5063945651054382,0.824157178401947,0.824157178401947,0.0,110.5307846069336,97.0,55063.23046875,0.0,1161.6417236328125,1.0,279.7579650878906,283.5364074707031,298.78472900390625,301.39044189453125,293.1499938964844,293.1499938964844,280.04998779296875,41914.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813250303268432,1.0,0.0,0.0,3.480835437774658,3.48085880279541,8.084631986093882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.384765625,0.0,1395.1826171875,1895.4371337890625,0.0,4140.23046875,0.873982310295105,1.0,0.0,3.0,1.0,0.0
17745720,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8094456195831299,0.2935792505741119,0.2660953104496002,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.845378577709198,0.3378367125988006,0.3216211199760437,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8557301163673401,0.3507746458053589,0.2466839551925659,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8190708756446838,0.3049992620944977,0.2907182276248932,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.6892988085746765,0.1796128451824188,0.8192911744117737,284.8829650878906,284.95001220703125,297.9117126464844,295.767578125,297.5776062011719,297.30712890625,284.8879699707031,1.0,0.4567311704158783,0.7707010507583618,0.7707010507583618,1.0,1.0,-2.3341004848480225,1.0385279655456543,1.2955726385116575,0.5063945651054382,0.824157178401947,0.824157178401947,0.0,110.5307846069336,97.0,55063.23046875,0.0,1161.6417236328125,1.0,279.7579650878906,283.5364074707031,298.78472900390625,301.39044189453125,293.1499938964844,293.1499938964844,280.04998779296875,41914.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813250303268432,1.0,0.0,0.0,3.480835437774658,3.48085880279541,8.084631986093882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.384765625,0.0,1395.1826171875,1895.4371337890625,0.0,4140.23046875,0.873982310295105,1.0,0.0,3.0,1.0,0.0
17745780,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.823145866394043,0.2953616976737976,0.267202615737915,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8605620861053467,0.3405303955078125,0.3236771523952484,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8708235025405884,0.3528278470039367,0.247727170586586,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8333030343055725,0.3076004683971405,0.2926982641220093,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7025343775749207,0.1809666007757187,0.8233992457389832,285.00750732421875,284.95001220703125,297.8480834960937,295.74755859375,297.5485534667969,297.3057861328125,285.00537109375,1.0,0.4531941711902618,0.7692924737930298,0.7692924737930298,1.0,1.0,-2.3464620113372803,1.0441912412643433,1.3022706508636477,0.5091087222099304,0.9275229573249816,0.9275229573249816,0.0,103.95154571533205,85.0,54708.4765625,0.0,1149.2247314453125,1.0,280.04156494140625,283.6585998535156,298.7303771972656,301.2382202148437,293.1499938964844,293.1499938964844,279.75,33309.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974693477153778,1.0,0.0,0.0,3.616670608520508,3.6166937351226807,8.727928388907458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.1982421875,0.0,1476.4559326171875,1895.4371337890625,0.0,4082.427734375,0.895666778087616,1.0,0.0,3.0,1.0,0.0
17745840,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.823145866394043,0.2953616976737976,0.267202615737915,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8605620861053467,0.3405303955078125,0.3236771523952484,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8708235025405884,0.3528278470039367,0.247727170586586,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8333030343055725,0.3076004683971405,0.2926982641220093,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7025343775749207,0.1809666007757187,0.8233992457389832,285.00750732421875,284.95001220703125,297.8480834960937,295.74755859375,297.5485534667969,297.3057861328125,285.00537109375,1.0,0.4531941711902618,0.7692924737930298,0.7692924737930298,1.0,1.0,-2.3464620113372803,1.0441912412643433,1.3022706508636477,0.5091087222099304,0.9275229573249816,0.9275229573249816,0.0,103.95154571533205,85.0,54708.4765625,0.0,1149.2247314453125,1.0,280.04156494140625,283.6585998535156,298.7303771972656,301.2382202148437,293.1499938964844,293.1499938964844,279.75,33309.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974693477153778,1.0,0.0,0.0,3.616670608520508,3.6166937351226807,8.727928388907458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.1982421875,0.0,1476.4559326171875,1895.4371337890625,0.0,4082.427734375,0.895666778087616,1.0,0.0,3.0,1.0,0.0
17745900,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.8320777416229248,0.2958808839321136,0.2677270770072937,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8709276914596558,0.3416233956813812,0.3247083723545074,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8811663389205933,0.3535420298576355,0.2482513785362243,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8428229689598083,0.3086817860603332,0.2937008142471313,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.711279034614563,0.181541696190834,0.8255808353424072,284.8731689453125,284.95001220703125,297.8150634765625,295.7369079589844,297.5323181152344,297.3031005859375,284.8666381835937,1.0,0.4508114755153656,0.7685881853103638,0.7685881853103638,1.0,1.0,-2.352789163589477,1.0470768213272097,1.305712342262268,0.5105637311935425,0.83697110414505,0.83697110414505,0.0,99.82072448730467,85.0,55461.73828125,0.0,1139.7464599609375,1.0,279.7984313964844,283.5084228515625,298.764892578125,301.4368591308594,293.1499938964844,293.1499938964844,279.75,37892.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979926824569702,1.0,0.0,0.0,3.578575849533081,3.578599452972412,8.545032983420242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.9013671875,0.0,1469.0340576171875,1895.4371337890625,0.0,4128.08740234375,0.8881261944770813,1.0,0.0,3.0,1.0,0.0
17745960,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8415846824645996,0.2962213456630707,0.2678858637809753,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8821902275085449,0.3425629734992981,0.3254428505897522,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8923131227493286,0.3540886640548706,0.2485179603099823,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8531994223594666,0.3096228241920471,0.2944357395172119,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7199855446815491,0.1820230931043625,0.8270009160041809,284.9083251953125,284.95001220703125,297.7813720703125,295.7258605957031,297.514892578125,297.2987365722656,284.9124755859375,1.0,0.448020875453949,0.7679331302642822,0.7679331302642822,1.0,1.0,-2.356772899627685,1.0488508939743042,1.307922124862671,0.511405885219574,0.8379549384117126,0.8379549384117126,0.0,95.5453872680664,73.0,55192.02734375,0.0,1127.0260009765625,1.0,279.75830078125,283.557861328125,298.7449645996094,301.3515014648437,293.1499938964844,293.1499938964844,280.04998779296875,39361.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981634557247162,1.0,0.0,0.0,3.4695849418640137,3.4696078300476074,8.032455980355735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.27685546875,0.0,1365.4661865234375,1895.4371337890625,0.0,4142.91552734375,0.8685842156410217,1.0,0.0,3.0,1.0,0.0
17746020,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8688875436782837,0.2978340685367584,0.2687380611896515,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9137535095214844,0.3451517820358276,0.3273032009601593,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9248338341712952,0.3560484945774078,0.2494290769100189,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8824559450149536,0.3121517300605774,0.2962552011013031,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7425246238708496,0.1833945959806442,0.8307220339775085,285.0162353515625,284.95001220703125,297.7124938964844,295.70281982421875,297.4837646484375,297.2979431152344,285.0133056640625,1.0,0.4417985677719116,0.7666229605674744,0.7666229605674744,1.0,1.0,-2.3677773475646973,1.0538724660873413,1.313904881477356,0.5137912034988403,0.9414531588554382,0.9414531588554382,0.0,85.6036148071289,61.0,54905.82421875,0.0,1099.1923828125,1.0,280.0415954589844,283.6637268066406,298.6919250488281,301.21221923828125,293.1499938964844,293.1499938964844,279.75,32551.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765509963035583,1.0,0.0,0.0,3.62575364112854,3.625776767730713,8.771822876951774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.2392578125,0.0,1480.7327880859375,1895.4371337890625,0.0,4098.67138671875,0.8971182107925415,1.0,0.0,3.0,1.0,0.0
17746080,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8688875436782837,0.2978340685367584,0.2687380611896515,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9137535095214844,0.3451517820358276,0.3273032009601593,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9248338341712952,0.3560484945774078,0.2494290769100189,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8824559450149536,0.3121517300605774,0.2962552011013031,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7425246238708496,0.1833945959806442,0.8307220339775085,285.0162353515625,284.95001220703125,297.7124938964844,295.70281982421875,297.4837646484375,297.2979431152344,285.0133056640625,1.0,0.4417985677719116,0.7666229605674744,0.7666229605674744,1.0,1.0,-2.3677773475646973,1.0538724660873413,1.313904881477356,0.5137912034988403,0.9414531588554382,0.9414531588554382,0.0,85.6036148071289,61.0,54905.82421875,0.0,1099.1923828125,1.0,280.0415954589844,283.6637268066406,298.6919250488281,301.21221923828125,293.1499938964844,293.1499938964844,279.75,32551.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765509963035583,1.0,0.0,0.0,3.62575364112854,3.625776767730713,8.771822876951774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.2392578125,0.0,1480.7327880859375,1895.4371337890625,0.0,4098.67138671875,0.8971182107925415,1.0,0.0,3.0,1.0,0.0
17746140,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9065054655075072,0.298528641462326,0.2692011594772339,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9587833285331726,0.347031831741333,0.3288589417934418,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9683483839035034,0.3571682870388031,0.2500731945037842,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.923548698425293,0.3140377998352051,0.2978008687496185,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7736892700195312,0.1843980997800827,0.8337944746017456,284.9017944335937,284.95001220703125,297.6423034667969,295.6787109375,297.4483947753906,297.29071044921875,284.90594482421875,1.0,0.4348833262920379,0.7653128504753113,0.7653128504753113,1.0,1.0,-2.376529693603516,1.0577843189239502,1.3187453746795654,0.5156973600387573,0.8417377471923828,0.8417377471923828,0.0,75.20985412597656,64.0,55408.11328125,0.0,1066.78515625,1.0,279.7579040527344,283.5487976074219,298.701904296875,301.3238220214844,293.1499938964844,293.1499938964844,280.04998779296875,39249.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9843308329582214,1.0,0.0,0.0,3.490907907485962,3.4909310340881348,8.131489721563412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.994140625,0.0,1386.5252685546875,1895.4371337890625,0.0,4166.25390625,0.872964084148407,1.0,0.0,3.0,1.0,0.0
17746200,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9065054655075072,0.298528641462326,0.2692011594772339,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9587833285331726,0.347031831741333,0.3288589417934418,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9683483839035034,0.3571682870388031,0.2500731945037842,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.923548698425293,0.3140377998352051,0.2978008687496185,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7736892700195312,0.1843980997800827,0.8337944746017456,284.9017944335937,284.95001220703125,297.6423034667969,295.6787109375,297.4483947753906,297.29071044921875,284.90594482421875,1.0,0.4348833262920379,0.7653128504753113,0.7653128504753113,1.0,1.0,-2.376529693603516,1.0577843189239502,1.3187453746795654,0.5156973600387573,0.8417377471923828,0.8417377471923828,0.0,75.20985412597656,64.0,55408.11328125,0.0,1066.78515625,1.0,279.7579040527344,283.5487976074219,298.701904296875,301.3238220214844,293.1499938964844,293.1499938964844,280.04998779296875,39249.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9843308329582214,1.0,0.0,0.0,3.490907907485962,3.4909310340881348,8.131489721563412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.994140625,0.0,1386.5252685546875,1895.4371337890625,0.0,4166.25390625,0.872964084148407,1.0,0.0,3.0,1.0,0.0
17746260,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.93828022480011,0.3000368475914001,0.2700988352298736,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.987106442451477,0.3495027124881744,0.330758661031723,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.9942159056663512,0.3590257167816162,0.2510231435298919,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9566612243652344,0.3164511620998382,0.2996654510498047,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.7983302474021912,0.1857005059719085,0.8379876017570496,285.0144958496094,284.95001220703125,297.5717468261719,295.65380859375,297.4165344238281,297.2899780273437,285.0118103027344,1.0,0.4323925971984863,0.7639654278755188,0.7639654278755188,1.0,1.0,-2.388301134109497,1.0631591081619265,1.3251420259475708,0.5182464122772217,0.9458087086677552,0.9458087086677552,0.0,69.43450927734375,82.0,55108.09765625,0.0,1056.197265625,1.0,280.0417175292969,283.6602478027344,298.64434814453125,301.1772766113281,293.1499938964844,293.1499938964844,279.75,32599.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794832468032836,1.0,0.0,0.0,3.642511367797852,3.642534732818604,8.853094755068014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.65234375,0.0,1499.461669921875,1895.4371337890625,0.0,4124.22998046875,0.900934875011444,1.0,0.0,3.0,1.0,0.0
17746320,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.93828022480011,0.3000368475914001,0.2700988352298736,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.987106442451477,0.3495027124881744,0.330758661031723,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.9942159056663512,0.3590257167816162,0.2510231435298919,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9566612243652344,0.3164511620998382,0.2996654510498047,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.7983302474021912,0.1857005059719085,0.8379876017570496,285.0144958496094,284.95001220703125,297.5717468261719,295.65380859375,297.4165344238281,297.2899780273437,285.0118103027344,1.0,0.4323925971984863,0.7639654278755188,0.7639654278755188,1.0,1.0,-2.388301134109497,1.0631591081619265,1.3251420259475708,0.5182464122772217,0.9458087086677552,0.9458087086677552,0.0,69.43450927734375,82.0,55108.09765625,0.0,1056.197265625,1.0,280.0417175292969,283.6602478027344,298.64434814453125,301.1772766113281,293.1499938964844,293.1499938964844,279.75,32599.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794832468032836,1.0,0.0,0.0,3.642511367797852,3.642534732818604,8.853094755068014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.65234375,0.0,1499.461669921875,1895.4371337890625,0.0,4124.22998046875,0.900934875011444,1.0,0.0,3.0,1.0,0.0
17746380,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9238060116767884,0.3005897104740143,0.2709627449512481,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9764186143875122,0.3512373864650726,0.3327281177043915,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9837108850479126,0.3600119650363922,0.2519827485084533,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9438280463218688,0.318185955286026,0.3016206324100494,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7882273197174072,0.1865772604942321,0.843130886554718,284.90155029296875,284.95001220703125,297.5017395019531,295.62847900390625,297.3810729980469,297.2824401855469,284.9057922363281,1.0,0.4372589886188507,0.7626179456710815,0.7626179456710815,1.0,1.0,-2.401387929916382,1.0691338777542114,1.3322539329528809,0.5212393999099731,0.84663325548172,0.84663325548172,0.0,72.7643051147461,100.0,55706.89453125,0.0,1084.1781005859375,1.0,279.7577514648437,283.544677734375,298.6528015136719,301.2913818359375,293.1499938964844,293.1499938964844,280.04998779296875,39128.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987446665763855,1.0,0.0,0.0,3.513252019882202,3.513275146484375,8.235915629484225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.4306640625,0.0,1408.8133544921875,1895.4371337890625,0.0,4193.10888671875,0.8777793645858765,1.0,0.0,3.0,1.0,0.0
17746440,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9238060116767884,0.3005897104740143,0.2709627449512481,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9764186143875122,0.3512373864650726,0.3327281177043915,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9837108850479126,0.3600119650363922,0.2519827485084533,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9438280463218688,0.318185955286026,0.3016206324100494,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7882273197174072,0.1865772604942321,0.843130886554718,284.90155029296875,284.95001220703125,297.5017395019531,295.62847900390625,297.3810729980469,297.2824401855469,284.9057922363281,1.0,0.4372589886188507,0.7626179456710815,0.7626179456710815,1.0,1.0,-2.401387929916382,1.0691338777542114,1.3322539329528809,0.5212393999099731,0.84663325548172,0.84663325548172,0.0,72.7643051147461,100.0,55706.89453125,0.0,1084.1781005859375,1.0,279.7577514648437,283.544677734375,298.6528015136719,301.2913818359375,293.1499938964844,293.1499938964844,280.04998779296875,39128.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987446665763855,1.0,0.0,0.0,3.513252019882202,3.513275146484375,8.235915629484225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.4306640625,0.0,1408.8133544921875,1895.4371337890625,0.0,4193.10888671875,0.8777793645858765,1.0,0.0,3.0,1.0,0.0
17746500,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.9067471027374268,0.3011692762374878,0.2714245021343231,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.9612066149711608,0.3523145914077759,0.333733469247818,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.9690172672271729,0.3607754707336426,0.2524815797805786,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9266322255134584,0.3192351162433624,0.3026168346405029,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.7754676342010498,0.1870905011892318,0.8457736372947693,285.02880859375,284.95001220703125,297.4671936035156,295.6157531738281,297.36480712890625,297.2808532714844,285.034423828125,1.0,0.4413619637489319,0.7619442343711853,0.7619442343711853,1.0,1.0,-2.4081170558929443,1.0722196102142334,1.3358975648880005,0.5227317810058594,0.9353350400924684,0.9353350400924684,0.0,76.75923919677734,100.0,55179.890625,0.0,1108.0479736328125,1.0,279.99908447265625,283.6808166503906,298.5986328125,301.08837890625,293.1499938964844,293.1499938964844,280.04998779296875,33736.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834829568862916,1.0,0.0,0.0,3.575063705444336,3.5750865936279297,8.528268722329813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.5322265625,0.0,1434.7957763671875,1895.4371337890625,0.0,4158.92431640625,0.8889992833137512,1.0,0.0,3.0,1.0,0.0
17746560,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8904547095298767,0.3018801510334015,0.2722183465957641,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9433512091636658,0.353507399559021,0.335018128156662,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9515026211738586,0.3616724014282226,0.2532239854335785,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9086644053459167,0.3203882277011871,0.3038670420646667,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.7622256278991699,0.1876687258481979,0.8491681218147278,285.0194702148437,284.95001220703125,297.4331359863281,295.60302734375,297.3495483398437,297.28082275390625,285.01678466796875,1.0,0.4463689029216766,0.7611933946609497,0.7611933946609497,1.0,1.0,-2.417083978652954,1.0763546228408811,1.3407293558120728,0.5248040556907654,0.9556010365486144,0.9556010365486144,0.0,81.61917114257812,118.0,55464.6171875,0.0,1138.1458740234375,1.0,280.04229736328125,283.66021728515625,298.5947570800781,301.1481018066406,293.1499938964844,293.1499938964844,279.75,32475.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828858375549316,1.0,0.0,0.0,3.666849374771118,3.666872978210449,8.971796887635719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.380859375,0.0,1525.50244140625,1895.4371337890625,0.0,4153.75732421875,0.9063721895217896,1.0,0.0,3.0,1.0,0.0
17746620,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8549808859825134,0.3021674454212188,0.2732087671756744,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.902029275894165,0.3549923002719879,0.3371371924877167,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9087702035903932,0.3624131977558136,0.2542972862720489,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8726144433021545,0.3218630850315094,0.305961549282074,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7341307401657104,0.188281238079071,0.8549467921257019,284.90069580078125,284.95001220703125,297.36688232421875,295.5777893066406,297.3150329589844,297.2720031738281,284.9042358398437,1.0,0.4580243527889251,0.7596916556358337,0.7596916556358337,1.0,1.0,-2.4315731525421143,1.0829404592514038,1.3486326932907104,0.5281611084938049,0.8538681864738464,0.8538681864738464,0.0,94.43788146972656,136.0,56145.77734375,0.0,1207.806884765625,1.0,279.7580261230469,283.5363464355469,298.6034240722656,301.26837158203125,293.1499938964844,293.1499938964844,280.04998779296875,38863.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9911659359931946,1.0,0.0,0.0,3.549243927001953,3.549267292022705,8.405527296417858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.8837890625,0.0,1444.77001953125,1895.4371337890625,0.0,4225.0009765625,0.8855130076408386,1.0,0.0,3.0,1.0,0.0
17746680,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8549808859825134,0.3021674454212188,0.2732087671756744,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.902029275894165,0.3549923002719879,0.3371371924877167,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9087702035903932,0.3624131977558136,0.2542972862720489,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8726144433021545,0.3218630850315094,0.305961549282074,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7341307401657104,0.188281238079071,0.8549467921257019,284.90069580078125,284.95001220703125,297.36688232421875,295.5777893066406,297.3150329589844,297.2720031738281,284.9042358398437,1.0,0.4580243527889251,0.7596916556358337,0.7596916556358337,1.0,1.0,-2.4315731525421143,1.0829404592514038,1.3486326932907104,0.5281611084938049,0.8538681864738464,0.8538681864738464,0.0,94.43788146972656,136.0,56145.77734375,0.0,1207.806884765625,1.0,279.7580261230469,283.5363464355469,298.6034240722656,301.26837158203125,293.1499938964844,293.1499938964844,280.04998779296875,38863.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9911659359931946,1.0,0.0,0.0,3.549243927001953,3.549267292022705,8.405527296417858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.8837890625,0.0,1444.77001953125,1895.4371337890625,0.0,4225.0009765625,0.8855130076408386,1.0,0.0,3.0,1.0,0.0
17746740,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8258817791938782,0.3032276034355163,0.2744712233543396,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.869593620300293,0.3570338487625122,0.3394392430782318,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8752186894416809,0.3638546466827392,0.2555525302886963,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8426333069801331,0.3238269090652466,0.3082106411457062,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.7095829248428345,0.189121201634407,0.8609469532966614,285.021484375,284.95001220703125,297.3038330078125,295.5531311035156,297.285400390625,297.2693786621094,285.0187683105469,1.0,0.4710815548896789,0.7581899166107178,0.7581899166107178,1.0,1.0,-2.44726824760437,1.0901191234588623,1.3571492433547974,0.5317239165306091,0.9650813937187196,0.9650813937187196,0.0,109.30426788330078,139.0,55863.40625,0.0,1288.27587890625,1.0,280.0426025390625,283.6561584472656,298.5455017089844,301.1234130859375,293.1499938964844,293.1499938964844,279.75,32514.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9867594838142396,1.0,0.0,0.0,3.697781801223755,3.697805643081665,9.123802442445594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.365234375,0.0,1560.56103515625,1895.4371337890625,0.0,4187.197265625,0.913307011127472,1.0,0.0,3.0,1.0,0.0
17746800,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8258817791938782,0.3032276034355163,0.2744712233543396,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.869593620300293,0.3570338487625122,0.3394392430782318,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8752186894416809,0.3638546466827392,0.2555525302886963,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8426333069801331,0.3238269090652466,0.3082106411457062,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.7095829248428345,0.189121201634407,0.8609469532966614,285.021484375,284.95001220703125,297.3038330078125,295.5531311035156,297.285400390625,297.2693786621094,285.0187683105469,1.0,0.4710815548896789,0.7581899166107178,0.7581899166107178,1.0,1.0,-2.44726824760437,1.0901191234588623,1.3571492433547974,0.5317239165306091,0.9650813937187196,0.9650813937187196,0.0,109.30426788330078,139.0,55863.40625,0.0,1288.27587890625,1.0,280.0426025390625,283.6561584472656,298.5455017089844,301.1234130859375,293.1499938964844,293.1499938964844,279.75,32514.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9867594838142396,1.0,0.0,0.0,3.697781801223755,3.697805643081665,9.123802442445594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.365234375,0.0,1560.56103515625,1895.4371337890625,0.0,4187.197265625,0.913307011127472,1.0,0.0,3.0,1.0,0.0
17746860,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8084161877632141,0.3033238649368286,0.2752209901809692,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8513173460960388,0.3583131730556488,0.341294527053833,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8560783267021179,0.3644066751003265,0.2564435601234436,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8259418606758118,0.325088232755661,0.3100323677062988,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.6935301423072815,0.1895164549350738,0.8653836846351624,284.8954467773437,284.95001220703125,297.2449645996094,295.5293884277344,297.2538757324219,297.26007080078125,284.89959716796875,1.0,0.4800915420055389,0.7565121054649353,0.7565121054649353,1.0,1.0,-2.458996057510376,1.095308780670166,1.36368727684021,0.5343760848045349,0.8581134676933289,0.8581134676933289,0.0,120.24908447265624,142.0,56513.65234375,0.0,1348.3680419921875,1.0,279.7572326660156,283.5262145996094,298.5551147460937,301.2438049316406,293.1499938964844,293.1499938964844,280.04998779296875,39058.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950084686279296,1.0,0.0,0.0,3.5804622173309326,3.5804860591888428,8.554044370612246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.240234375,0.0,1479.6226806640625,1895.4371337890625,0.0,4257.75537109375,0.8924601674079895,1.0,0.0,3.0,1.0,0.0
