time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17746920,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8084161877632141,0.3033238649368286,0.2752209901809692,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8513173460960388,0.3583131730556488,0.341294527053833,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8560783267021179,0.3644066751003265,0.2564435601234436,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8259418606758118,0.325088232755661,0.3100323677062988,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.6935301423072815,0.1895164549350738,0.8653836846351624,284.8954467773437,284.95001220703125,297.2449645996094,295.5293884277344,297.2538757324219,297.26007080078125,284.89959716796875,1.0,0.4800915420055389,0.7565121054649353,0.7565121054649353,1.0,1.0,-2.458996057510376,1.095308780670166,1.36368727684021,0.5343760848045349,0.8581134676933289,0.8581134676933289,0.0,120.24908447265624,142.0,56513.65234375,0.0,1348.3680419921875,1.0,279.7572326660156,283.5262145996094,298.5551147460937,301.2438049316406,293.1499938964844,293.1499938964844,280.04998779296875,39058.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950084686279296,1.0,0.0,0.0,3.5804622173309326,3.5804860591888428,8.554044370612246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.240234375,0.0,1479.6226806640625,1895.4371337890625,0.0,4257.75537109375,0.8924601674079895,1.0,0.0,3.0,1.0,0.0
17746980,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.797517716884613,0.3042940497398376,0.2761046588420868,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8411812782287598,0.3602281808853149,0.3431696891784668,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.845299482345581,0.3657462894916534,0.2573969066143036,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8163909912109375,0.3269192576408386,0.3118487596511841,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.6841002106666565,0.1902249306440353,0.8693405985832214,285.0191345214844,284.95001220703125,297.19110107421875,295.5069274902344,297.2283935546875,297.257568359375,285.0164489746094,1.0,0.4868465065956116,0.7548342943191528,0.7548342943191528,1.0,1.0,-2.470386981964112,1.1003540754318235,1.370032787322998,0.5368091464042664,0.9693909883499146,0.9693909883499146,0.0,127.88287353515624,130.0,56129.8671875,0.0,1394.657470703125,1.0,280.04278564453125,283.64990234375,298.4976806640625,301.09283447265625,293.1499938964844,293.1499938964844,279.75,32706.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902545809745787,1.0,0.0,0.0,3.7220027446746826,3.722026824951172,9.2437170451376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.326171875,0.0,1589.6336669921875,1895.4371337890625,0.0,4217.203125,0.9189032316207886,1.0,0.0,3.0,1.0,0.0
17747040,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.797517716884613,0.3042940497398376,0.2761046588420868,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8411812782287598,0.3602281808853149,0.3431696891784668,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.845299482345581,0.3657462894916534,0.2573969066143036,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8163909912109375,0.3269192576408386,0.3118487596511841,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.6841002106666565,0.1902249306440353,0.8693405985832214,285.0191345214844,284.95001220703125,297.19110107421875,295.5069274902344,297.2283935546875,297.257568359375,285.0164489746094,1.0,0.4868465065956116,0.7548342943191528,0.7548342943191528,1.0,1.0,-2.470386981964112,1.1003540754318235,1.370032787322998,0.5368091464042664,0.9693909883499146,0.9693909883499146,0.0,127.88287353515624,130.0,56129.8671875,0.0,1394.657470703125,1.0,280.04278564453125,283.64990234375,298.4976806640625,301.09283447265625,293.1499938964844,293.1499938964844,279.75,32706.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902545809745787,1.0,0.0,0.0,3.7220027446746826,3.722026824951172,9.2437170451376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.326171875,0.0,1589.6336669921875,1895.4371337890625,0.0,4217.203125,0.9189032316207886,1.0,0.0,3.0,1.0,0.0
17747100,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.7968196868896484,0.3044361770153045,0.2764846682548523,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.8408133387565613,0.3609282076358795,0.3440427780151367,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.8446987867355347,0.3661102056503296,0.2578334808349609,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8160706758499146,0.3276017606258392,0.3126891553401947,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.6836026906967163,0.1904564499855041,0.8709797263145447,284.87188720703125,284.95001220703125,297.1663513183594,295.49627685546875,297.2154846191406,297.2543640136719,284.8641052246094,1.0,0.4877331554889679,0.753995418548584,0.753995418548584,1.0,1.0,-2.4754021167755127,1.1025266647338867,1.3728755712509155,0.5379413962364197,0.872023344039917,0.872023344039917,0.0,128.74395751953125,130.0,57011.71875,0.0,1404.6168212890625,1.0,279.7958984375,283.4840087890625,298.5298156738281,301.29571533203125,293.1499938964844,293.1499938964844,279.75,36846.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9959269165992736,1.0,0.0,0.0,3.7035322189331055,3.703556776046753,9.152200277640076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.83984375,0.0,1599.97119140625,1895.4371337890625,0.0,4265.5546875,0.9155449271202089,1.0,0.0,3.0,1.0,0.0
17747160,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.7976831793785095,0.3043826222419739,0.2764417231082916,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.842080295085907,0.3614467978477478,0.3445433974266052,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8457167148590088,0.3662686645984649,0.2579544186592102,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8173375129699707,0.3281159102916717,0.3131842911243438,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.6845620274543762,0.1905739605426788,0.871525764465332,284.8905029296875,284.95001220703125,297.1431884765625,295.486083984375,297.20233154296875,297.2492980957031,284.8949890136719,1.0,0.4874677062034607,0.7531716227531433,0.7531716227531433,1.0,1.0,-2.477351188659668,1.1032366752624512,1.3741143941879272,0.5382630228996277,0.8584679961204529,0.8584679961204529,0.0,128.22171020507812,118.0,56688.16015625,0.0,1404.8795166015625,1.0,279.7571105957031,283.5188903808594,298.50946044921875,301.21002197265625,293.1499938964844,293.1499938964844,280.04998779296875,39355.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99798184633255,1.0,0.0,0.0,3.5977623462677,3.597786426544189,8.636906159154023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.26025390625,0.0,1500.5694580078125,1895.4371337890625,0.0,4282.9619140625,0.8964018225669861,1.0,0.0,3.0,1.0,0.0
17747220,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8062917590141296,0.3054231405258178,0.2769059240818023,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.851190447807312,0.3633722960948944,0.3459222316741943,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.854486346244812,0.3676459193229675,0.2585605084896087,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8260403275489807,0.3299550712108612,0.3145019114017486,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.6923209428787231,0.1913178414106369,0.8732326030731201,285.0158996582031,284.95001220703125,297.10211181640625,295.46728515625,297.1834716796875,297.2484436035156,285.01324462890625,1.0,0.4846730828285217,0.7515239715576172,0.7515239715576172,1.0,1.0,-2.483922243118286,1.1059554815292358,1.3779666423797607,0.5394853949546814,0.9687247276306152,0.9687247276306152,0.0,123.34191131591795,106.0,56211.83984375,0.0,1392.5682373046875,1.0,280.0428771972656,283.6454162597656,298.4550476074219,301.0553894042969,293.1499938964844,293.1499938964844,279.75,32906.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926117658615112,1.0,0.0,0.0,3.732069492340088,3.732093572616577,9.293787002206956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.3486328125,0.0,1602.7369384765625,1895.4371337890625,0.0,4237.34912109375,0.9213042855262756,1.0,0.0,3.0,1.0,0.0
17747280,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8062917590141296,0.3054231405258178,0.2769059240818023,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.851190447807312,0.3633722960948944,0.3459222316741943,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.854486346244812,0.3676459193229675,0.2585605084896087,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8260403275489807,0.3299550712108612,0.3145019114017486,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.6923209428787231,0.1913178414106369,0.8732326030731201,285.0158996582031,284.95001220703125,297.10211181640625,295.46728515625,297.1834716796875,297.2484436035156,285.01324462890625,1.0,0.4846730828285217,0.7515239715576172,0.7515239715576172,1.0,1.0,-2.483922243118286,1.1059554815292358,1.3779666423797607,0.5394853949546814,0.9687247276306152,0.9687247276306152,0.0,123.34191131591795,106.0,56211.83984375,0.0,1392.5682373046875,1.0,280.0428771972656,283.6454162597656,298.4550476074219,301.0553894042969,293.1499938964844,293.1499938964844,279.75,32906.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926117658615112,1.0,0.0,0.0,3.732069492340088,3.732093572616577,9.293787002206956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.3486328125,0.0,1602.7369384765625,1895.4371337890625,0.0,4237.34912109375,0.9213042855262756,1.0,0.0,3.0,1.0,0.0
17747340,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8190559148788452,0.3056159317493438,0.2770411372184753,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8655895590782166,0.3646360337734222,0.3470267653465271,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8685393929481506,0.368238240480423,0.258936733007431,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8393619060516357,0.3311957716941833,0.315567284822464,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.7044983506202698,0.1917513012886047,0.8743090629577637,284.8911437988281,284.95001220703125,297.0688171386719,295.45086669921875,297.1648864746094,297.241943359375,284.895263671875,1.0,0.4798084199428558,0.7498763203620911,0.7498763203620911,1.0,1.0,-2.488443374633789,1.107654094696045,1.3807893991470337,0.5403123497962952,0.8589710593223572,0.8589710593223572,0.0,115.88353729248048,94.0,56733.8046875,0.0,1366.6597900390625,1.0,279.7570495605469,283.5179748535156,298.4709777832031,301.1722106933594,293.1499938964844,293.1499938964844,280.04998779296875,39393.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9997040033340454,1.0,0.0,0.0,3.601907253265381,3.60193133354187,8.656818977215153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.7294921875,0.0,1505.3770751953125,1895.4371337890625,0.0,4297.5048828125,0.8974770903587341,1.0,0.0,3.0,1.0,0.0
17747400,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8190559148788452,0.3056159317493438,0.2770411372184753,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8655895590782166,0.3646360337734222,0.3470267653465271,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8685393929481506,0.368238240480423,0.258936733007431,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8393619060516357,0.3311957716941833,0.315567284822464,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.7044983506202698,0.1917513012886047,0.8743090629577637,284.8911437988281,284.95001220703125,297.0688171386719,295.45086669921875,297.1648864746094,297.241943359375,284.895263671875,1.0,0.4798084199428558,0.7498763203620911,0.7498763203620911,1.0,1.0,-2.488443374633789,1.107654094696045,1.3807893991470337,0.5403123497962952,0.8589710593223572,0.8589710593223572,0.0,115.88353729248048,94.0,56733.8046875,0.0,1366.6597900390625,1.0,279.7570495605469,283.5179748535156,298.4709777832031,301.1722106933594,293.1499938964844,293.1499938964844,280.04998779296875,39393.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9997040033340454,1.0,0.0,0.0,3.601907253265381,3.60193133354187,8.656818977215153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.7294921875,0.0,1505.3770751953125,1895.4371337890625,0.0,4297.5048828125,0.8974770903587341,1.0,0.0,3.0,1.0,0.0
17747460,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8370227813720703,0.3067435920238495,0.2774206697940826,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8868895769119263,0.3666075468063354,0.3482725620269775,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8895100951194763,0.3696778118610382,0.2594577968120575,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8590173125267029,0.3330800235271454,0.3167507648468017,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7210752367973328,0.1925799548625946,0.8755568265914917,285.01641845703125,284.95001220703125,297.04412841796875,295.43719482421875,297.1542053222656,297.2426147460937,285.0138244628906,1.0,0.4736612737178802,0.7483514547348022,0.7483514547348022,1.0,1.0,-2.4939372539520264,1.1098675727844238,1.384069800376892,0.54130619764328,0.969158172607422,0.969158172607422,0.0,106.40775299072266,82.0,56243.734375,0.0,1333.2978515625,1.0,280.0429077148437,283.6448669433594,298.4225158691406,301.02276611328125,293.1499938964844,293.1499938964844,279.75,32937.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9938541650772096,1.0,0.0,0.0,3.734734058380127,3.7347583770751953,9.307063351116084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.931640625,0.0,1606.0518798828125,1895.4371337890625,0.0,4247.9375,0.9219337105751038,1.0,0.0,3.0,1.0,0.0
17747520,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8370227813720703,0.3067435920238495,0.2774206697940826,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8868895769119263,0.3666075468063354,0.3482725620269775,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8895100951194763,0.3696778118610382,0.2594577968120575,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8590173125267029,0.3330800235271454,0.3167507648468017,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7210752367973328,0.1925799548625946,0.8755568265914917,285.01641845703125,284.95001220703125,297.04412841796875,295.43719482421875,297.1542053222656,297.2426147460937,285.0138244628906,1.0,0.4736612737178802,0.7483514547348022,0.7483514547348022,1.0,1.0,-2.4939372539520264,1.1098675727844238,1.384069800376892,0.54130619764328,0.969158172607422,0.969158172607422,0.0,106.40775299072266,82.0,56243.734375,0.0,1333.2978515625,1.0,280.0429077148437,283.6448669433594,298.4225158691406,301.02276611328125,293.1499938964844,293.1499938964844,279.75,32937.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9938541650772096,1.0,0.0,0.0,3.734734058380127,3.7347583770751953,9.307063351116084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.931640625,0.0,1606.0518798828125,1895.4371337890625,0.0,4247.9375,0.9219337105751038,1.0,0.0,3.0,1.0,0.0
17747580,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8602882623672485,0.3069923520088196,0.2775113582611084,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9147906303405762,0.3678936958312988,0.3492971360683441,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.917215883731842,0.3703058362007141,0.2597846388816833,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.884856104850769,0.3343425393104553,0.3177355527877807,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.7405574917793274,0.1930775046348571,0.8764383792877197,284.8920288085937,284.95001220703125,297.0290222167969,295.42657470703125,297.1443786621094,297.2372131347656,284.8960876464844,1.0,0.4667395949363708,0.7468265295028687,0.7468265295028687,1.0,1.0,-2.497918605804444,1.111319899559021,1.3865987062454224,0.5420485138893127,0.8602482080459595,0.8602482080459595,0.0,96.22005462646484,70.0,56787.55078125,0.0,1294.8846435546875,1.0,279.75701904296875,283.516845703125,298.4463195800781,301.1477355957031,293.1499938964844,293.1499938964844,280.04998779296875,39344.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.606447696685791,3.60647177696228,8.678658218741475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.0810546875,0.0,1509.9765625,1895.4371337890625,0.0,4300.0,0.8984447717666626,1.0,0.0,3.0,1.0,0.0
17747640,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8602882623672485,0.3069923520088196,0.2775113582611084,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9147906303405762,0.3678936958312988,0.3492971360683441,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.917215883731842,0.3703058362007141,0.2597846388816833,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.884856104850769,0.3343425393104553,0.3177355527877807,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.7405574917793274,0.1930775046348571,0.8764383792877197,284.8920288085937,284.95001220703125,297.0290222167969,295.42657470703125,297.1443786621094,297.2372131347656,284.8960876464844,1.0,0.4667395949363708,0.7468265295028687,0.7468265295028687,1.0,1.0,-2.497918605804444,1.111319899559021,1.3865987062454224,0.5420485138893127,0.8602482080459595,0.8602482080459595,0.0,96.22005462646484,70.0,56787.55078125,0.0,1294.8846435546875,1.0,279.75701904296875,283.516845703125,298.4463195800781,301.1477355957031,293.1499938964844,293.1499938964844,280.04998779296875,39344.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.606447696685791,3.60647177696228,8.678658218741475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.0810546875,0.0,1509.9765625,1895.4371337890625,0.0,4300.0,0.8984447717666626,1.0,0.0,3.0,1.0,0.0
17747700,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8750759363174438,0.3074802756309509,0.2775172293186188,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9335058331489564,0.3688014149665832,0.3497509658336639,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9357115626335144,0.3709397912025451,0.259903997182846,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.9008918404579164,0.3352120220661163,0.3181707859039306,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.7526912093162537,0.1934573203325271,0.8766481280326843,285.0250549316406,284.95001220703125,297.0253295898437,295.4225769042969,297.1426086425781,297.23699951171875,285.0304870605469,1.0,0.4630230963230133,0.7460640668869019,0.7460640668869019,1.0,1.0,-2.499385118484497,1.111807107925415,1.387578010559082,0.5422176122665405,0.9507325291633606,0.9507325291633606,0.0,90.87158966064452,70.0,56114.48046875,0.0,1273.9097900390625,1.0,280.001220703125,283.6607360839844,298.3995666503906,300.9437866210937,293.1499938964844,293.1499938964844,280.04998779296875,34157.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957895278930664,1.0,0.0,0.0,3.6573216915130615,3.6573452949523926,8.925233601075888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.6875,0.0,1527.5181884765625,1895.4371337890625,0.0,4264.388671875,0.9076703190803528,1.0,0.0,3.0,1.0,0.0
17747760,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8942158818244934,0.3081525862216949,0.2778641879558563,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.956263780593872,0.369873583316803,0.350489854812622,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9581004977226256,0.3717623949050903,0.2602733373641968,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9225495457649232,0.3362342119216919,0.3188652098178863,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.7685166001319885,0.1939490288496017,0.87759929895401,285.01812744140625,284.95001220703125,297.0243530273437,295.41943359375,297.14306640625,297.2386779785156,285.015869140625,1.0,0.4593014419078827,0.7452998757362366,0.7452998757362366,1.0,1.0,-2.5031087398529053,1.1133679151535034,1.389740824699402,0.5429850220680237,0.9717280268669128,0.9717280268669128,0.0,85.12006378173828,73.0,56312.83203125,0.0,1253.930419921875,1.0,280.04266357421875,283.6444091796875,298.4040832519531,301.006103515625,293.1499938964844,293.1499938964844,279.75,32916.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994423508644104,1.0,0.0,0.0,3.7393202781677246,3.739344596862793,9.329935437563108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.41796875,0.0,1611.1982421875,1895.4371337890625,0.0,4252.7822265625,0.9230936169624328,1.0,0.0,3.0,1.0,0.0
17747820,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.917074739933014,0.3084007203578949,0.2781331837177276,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9794984459877014,0.3711419105529785,0.3516837954521179,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9805939197540284,0.372380256652832,0.2607305645942688,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9488511085510254,0.3374772071838379,0.3200182020664215,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7874498963356018,0.1944579631090164,0.8794283270835876,284.8935852050781,284.95001220703125,297.0310363769531,295.4160461425781,297.1431884765625,297.2337341308594,284.89697265625,1.0,0.4563608467578888,0.743771493434906,0.743771493434906,1.0,1.0,-2.509002208709717,1.1157201528549194,1.393282175064087,0.5442085862159729,0.8640469312667847,0.8640469312667847,0.0,79.55237579345703,76.0,56950.2890625,0.0,1237.297119140625,1.0,279.7574157714844,283.512939453125,298.43621826171875,301.1438903808594,293.1499938964844,293.1499938964844,280.04998779296875,39068.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.621225118637085,3.621249437332153,8.749925655138213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.26953125,0.0,1524.16650390625,1895.4371337890625,0.0,4300.0,0.9013880491256714,1.0,0.0,3.0,1.0,0.0
17747880,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.917074739933014,0.3084007203578949,0.2781331837177276,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9794984459877014,0.3711419105529785,0.3516837954521179,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9805939197540284,0.372380256652832,0.2607305645942688,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9488511085510254,0.3374772071838379,0.3200182020664215,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7874498963356018,0.1944579631090164,0.8794283270835876,284.8935852050781,284.95001220703125,297.0310363769531,295.4160461425781,297.1431884765625,297.2337341308594,284.89697265625,1.0,0.4563608467578888,0.743771493434906,0.743771493434906,1.0,1.0,-2.509002208709717,1.1157201528549194,1.393282175064087,0.5442085862159729,0.8640469312667847,0.8640469312667847,0.0,79.55237579345703,76.0,56950.2890625,0.0,1237.297119140625,1.0,279.7574157714844,283.512939453125,298.43621826171875,301.1438903808594,293.1499938964844,293.1499938964844,280.04998779296875,39068.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.621225118637085,3.621249437332153,8.749925655138213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.26953125,0.0,1524.16650390625,1895.4371337890625,0.0,4300.0,0.9013880491256714,1.0,0.0,3.0,1.0,0.0
17747940,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.9307372570037842,0.3094980716705322,0.2787654995918274,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9906136989593506,0.3730616271495819,0.3531686663627624,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9912020564079284,0.3737782537937164,0.2614372968673706,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.96260404586792,0.3393050730228424,0.3214371502399444,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.7980048656463623,0.1952804625034332,0.8820489048957825,285.0238647460937,284.95001220703125,297.04998779296875,295.416748046875,297.1522827148437,297.23504638671875,285.02154541015625,1.0,0.4558566808700561,0.7422431111335754,0.7422431111335754,1.0,1.0,-2.517241954803467,1.1192078590393066,1.3980340957641602,0.5459335446357727,0.9806301593780518,0.9806301593780518,0.0,77.1541519165039,94.0,56543.13671875,0.0,1237.0146484375,1.0,280.0430603027344,283.6436767578125,298.4016418457031,301.0146789550781,293.1499938964844,293.1499938964844,279.75,32778.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947178959846495,1.0,0.0,0.0,3.7559621334075928,3.75598669052124,9.413165571459104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.2158203125,0.0,1629.47998046875,1895.4371337890625,0.0,4255.28564453125,0.926645040512085,1.0,0.0,3.0,1.0,0.0
17748000,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.9307372570037842,0.3094980716705322,0.2787654995918274,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9906136989593506,0.3730616271495819,0.3531686663627624,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9912020564079284,0.3737782537937164,0.2614372968673706,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.96260404586792,0.3393050730228424,0.3214371502399444,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.7980048656463623,0.1952804625034332,0.8820489048957825,285.0238647460937,284.95001220703125,297.04998779296875,295.416748046875,297.1522827148437,297.23504638671875,285.02154541015625,1.0,0.4558566808700561,0.7422431111335754,0.7422431111335754,1.0,1.0,-2.517241954803467,1.1192078590393066,1.3980340957641602,0.5459335446357727,0.9806301593780518,0.9806301593780518,0.0,77.1541519165039,94.0,56543.13671875,0.0,1237.0146484375,1.0,280.0430603027344,283.6436767578125,298.4016418457031,301.0146789550781,293.1499938964844,293.1499938964844,279.75,32778.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947178959846495,1.0,0.0,0.0,3.7559621334075928,3.75598669052124,9.413165571459104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.2158203125,0.0,1629.47998046875,1895.4371337890625,0.0,4255.28564453125,0.926645040512085,1.0,0.0,3.0,1.0,0.0
17748060,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9074437022209167,0.3096072971820831,0.2793524265289306,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9722482562065125,0.3742070198059082,0.3547073304653168,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.972442626953125,0.3742718696594238,0.2621498107910156,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9404801726341248,0.3404210209846496,0.3229302763938904,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7805628180503845,0.1956706643104553,0.8855181336402893,284.8945617675781,284.95001220703125,297.07550048828125,295.4197082519531,297.1604919433594,297.2293701171875,284.8985290527344,1.0,0.4616819322109222,0.7406129837036133,0.7406129837036133,1.0,1.0,-2.526617765426636,1.123176336288452,1.4034415483474731,0.5480307936668396,0.8726798892021179,0.8726798892021179,0.0,82.74659729003906,112.0,57313.453125,0.0,1272.5089111328125,1.0,279.7568054199219,283.5057067871094,298.443603515625,301.1698608398437,293.1499938964844,293.1499938964844,280.04998779296875,38852.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650528907775879,3.6505534648895264,8.892111509339884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.4462890625,0.0,1555.1051025390625,1895.4371337890625,0.0,4300.0,0.9077702760696412,1.0,0.0,3.0,1.0,0.0
17748120,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9074437022209167,0.3096072971820831,0.2793524265289306,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9722482562065125,0.3742070198059082,0.3547073304653168,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.972442626953125,0.3742718696594238,0.2621498107910156,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9404801726341248,0.3404210209846496,0.3229302763938904,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7805628180503845,0.1956706643104553,0.8855181336402893,284.8945617675781,284.95001220703125,297.07550048828125,295.4197082519531,297.1604919433594,297.2293701171875,284.8985290527344,1.0,0.4616819322109222,0.7406129837036133,0.7406129837036133,1.0,1.0,-2.526617765426636,1.123176336288452,1.4034415483474731,0.5480307936668396,0.8726798892021179,0.8726798892021179,0.0,82.74659729003906,112.0,57313.453125,0.0,1272.5089111328125,1.0,279.7568054199219,283.5057067871094,298.443603515625,301.1698608398437,293.1499938964844,293.1499938964844,280.04998779296875,38852.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650528907775879,3.6505534648895264,8.892111509339884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.4462890625,0.0,1555.1051025390625,1895.4371337890625,0.0,4300.0,0.9077702760696412,1.0,0.0,3.0,1.0,0.0
17748180,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8751900792121887,0.3105195462703705,0.2802921533584595,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.9369996190071106,0.3759652376174927,0.3565390110015869,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.9366852045059204,0.375504732131958,0.2631093859672546,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.9042311310768129,0.3420815467834472,0.3246917426586151,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.7539772391319275,0.196316659450531,0.8897590637207031,285.0302124023437,284.95001220703125,297.1012878417969,295.4228515625,297.172119140625,297.22955322265625,285.028076171875,1.0,0.4709866046905517,0.7389828562736511,0.7389828562736511,1.0,1.0,-2.5383055210113525,1.1282621622085571,1.4100433588027954,0.5506079196929932,0.9952636361122132,0.9952636361122132,0.0,93.14974212646484,130.0,56964.640625,0.0,1331.9639892578125,1.0,280.0433044433594,283.6399841308594,298.4112243652344,301.04901123046875,293.1499938964844,293.1499938964844,279.75,32691.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957478642463684,1.0,0.0,0.0,3.788059711456299,3.788084506988525,9.57473844209744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.177734375,0.0,1666.56640625,1895.4371337890625,0.0,4264.03515625,0.9338651895523072,1.0,0.0,3.0,1.0,0.0
17748240,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8751900792121887,0.3105195462703705,0.2802921533584595,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.9369996190071106,0.3759652376174927,0.3565390110015869,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.9366852045059204,0.375504732131958,0.2631093859672546,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.9042311310768129,0.3420815467834472,0.3246917426586151,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.7539772391319275,0.196316659450531,0.8897590637207031,285.0302124023437,284.95001220703125,297.1012878417969,295.4228515625,297.172119140625,297.22955322265625,285.028076171875,1.0,0.4709866046905517,0.7389828562736511,0.7389828562736511,1.0,1.0,-2.5383055210113525,1.1282621622085571,1.4100433588027954,0.5506079196929932,0.9952636361122132,0.9952636361122132,0.0,93.14974212646484,130.0,56964.640625,0.0,1331.9639892578125,1.0,280.0433044433594,283.6399841308594,298.4112243652344,301.04901123046875,293.1499938964844,293.1499938964844,279.75,32691.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957478642463684,1.0,0.0,0.0,3.788059711456299,3.788084506988525,9.57473844209744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.177734375,0.0,1666.56640625,1895.4371337890625,0.0,4264.03515625,0.9338651895523072,1.0,0.0,3.0,1.0,0.0
17748300,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8591821193695068,0.310599148273468,0.2808418273925781,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.9174185991287231,0.3765592575073242,0.3575479388236999,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.9168581962585448,0.3757871985435486,0.2636632919311523,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8875238299369812,0.3426503539085388,0.3256604671478271,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.741023063659668,0.1964855194091797,0.8922214508056641,284.8821716308594,284.95001220703125,297.11431884765625,295.424560546875,297.1766357421875,297.227294921875,284.8741149902344,1.0,0.4765402674674988,0.7381677627563477,0.7381677627563477,1.0,1.0,-2.5449702739715576,1.1311771869659424,1.4137930870056152,0.5521799325942993,0.9010329246520996,0.9010329246520996,0.0,99.59503936767578,130.0,58009.6328125,0.0,1368.3282470703125,1.0,279.7943420410156,283.4690246582031,298.4568786621094,301.2724609375,293.1499938964844,293.1499938964844,279.75,36156.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.783827304840088,3.783852815628052,9.553355084790385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.94921875,0.0,1688.4337158203125,1895.4371337890625,0.0,4300.0,0.933438777923584,1.0,0.0,3.0,1.0,0.0
17748360,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8430159687995911,0.3104079067707062,0.2810044884681701,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8985312581062317,0.3769111037254333,0.3582296669483185,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8977678418159485,0.3757973909378052,0.2639336287975311,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8704031109809875,0.3429921865463257,0.3263303339481354,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.7279338836669922,0.1964896470308303,0.8938450813293457,284.8908386230469,284.95001220703125,297.1274108886719,295.4263000488281,297.17987060546875,297.2225646972656,284.8948974609375,1.0,0.4823632538318634,0.7372692823410034,0.7372692823410034,1.0,1.0,-2.549067974090576,1.1328400373458862,1.41622793674469,0.5530616044998169,0.8826410174369812,0.8826410174369812,0.0,106.98829650878906,148.0,57822.8046875,0.0,1405.68212890625,1.0,279.7564697265625,283.4906921386719,298.45867919921875,301.2154235839844,293.1499938964844,293.1499938964844,280.04998779296875,38689.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.697133302688599,3.697158336639404,9.120602157963732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.5751953125,0.0,1606.622314453125,1895.4371337890625,0.0,4300.0,0.9178000688552856,1.0,0.0,3.0,1.0,0.0
17748420,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.8166423439979553,0.3111315071582794,0.281944990158081,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8684900403022766,0.378488540649414,0.3600753247737884,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8673446774482727,0.3768517971038818,0.2649033069610595,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.8425614237785339,0.3444656729698181,0.3281008601188659,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.7044779658317566,0.1969300210475921,0.8980697393417358,285.0335693359375,284.95001220703125,297.1539306640625,295.4300842285156,297.19122314453125,297.2216796875,285.03192138671875,1.0,0.4948139190673828,0.7354722619056702,0.7354722619056702,1.0,1.0,-2.560777425765991,1.1378604173660278,1.422917127609253,0.5555874109268188,1.0,1.0,0.0,122.5036163330078,151.0,57421.96875,0.0,1488.5921630859375,1.0,280.0435791015625,283.6332092285156,298.4227600097656,301.0906982421875,293.1499938964844,293.1499938964844,279.75,32936.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9972755908966064,1.0,0.0,0.0,3.8250017166137695,3.8250269889831534,9.762399031387758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.1201171875,0.0,1712.704833984375,1895.4371337890625,0.0,4276.98583984375,0.9423615336418152,1.0,0.0,3.0,1.0,0.0
17748480,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.8166423439979553,0.3111315071582794,0.281944990158081,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8684900403022766,0.378488540649414,0.3600753247737884,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8673446774482727,0.3768517971038818,0.2649033069610595,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.8425614237785339,0.3444656729698181,0.3281008601188659,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.7044779658317566,0.1969300210475921,0.8980697393417358,285.0335693359375,284.95001220703125,297.1539306640625,295.4300842285156,297.19122314453125,297.2216796875,285.03192138671875,1.0,0.4948139190673828,0.7354722619056702,0.7354722619056702,1.0,1.0,-2.560777425765991,1.1378604173660278,1.422917127609253,0.5555874109268188,1.0,1.0,0.0,122.5036163330078,151.0,57421.96875,0.0,1488.5921630859375,1.0,280.0435791015625,283.6332092285156,298.4227600097656,301.0906982421875,293.1499938964844,293.1499938964844,279.75,32936.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9972755908966064,1.0,0.0,0.0,3.8250017166137695,3.8250269889831534,9.762399031387758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.1201171875,0.0,1712.704833984375,1895.4371337890625,0.0,4276.98583984375,0.9423615336418152,1.0,0.0,3.0,1.0,0.0
17748540,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.79999178647995,0.3108911216259002,0.2824323177337646,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8515823483467102,0.3792929649353027,0.3615228533744812,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8500697016716003,0.3770093619823456,0.265552669763565,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8270325064659119,0.3452254831790924,0.329488456249237,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.6894885301589966,0.1969408988952636,0.9008895754814148,284.8885192871094,284.95001220703125,297.1808776855469,295.4342041015625,297.1990661621094,297.2142333984375,284.89129638671875,1.0,0.5031378269195557,0.7336752414703369,0.7336752414703369,1.0,1.0,-2.5689480304718018,1.1411408185958862,1.4278072118759155,0.5573696494102478,0.8920974731445312,0.8920974731445312,0.0,133.64349365234375,154.0,58300.00390625,0.0,1548.2501220703125,1.0,279.757080078125,283.4759826660156,298.4741516113281,301.25994873046875,293.1499938964844,293.1499938964844,280.04998779296875,38483.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.743949890136719,3.7439754009246826,9.353051950711232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.357421875,0.0,1659.2872314453125,1895.4371337890625,0.0,4300.0,0.9279181957244872,1.0,0.0,3.0,1.0,0.0
17748600,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.79999178647995,0.3108911216259002,0.2824323177337646,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8515823483467102,0.3792929649353027,0.3615228533744812,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8500697016716003,0.3770093619823456,0.265552669763565,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8270325064659119,0.3452254831790924,0.329488456249237,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.6894885301589966,0.1969408988952636,0.9008895754814148,284.8885192871094,284.95001220703125,297.1808776855469,295.4342041015625,297.1990661621094,297.2142333984375,284.89129638671875,1.0,0.5031378269195557,0.7336752414703369,0.7336752414703369,1.0,1.0,-2.5689480304718018,1.1411408185958862,1.4278072118759155,0.5573696494102478,0.8920974731445312,0.8920974731445312,0.0,133.64349365234375,154.0,58300.00390625,0.0,1548.2501220703125,1.0,279.757080078125,283.4759826660156,298.4741516113281,301.25994873046875,293.1499938964844,293.1499938964844,280.04998779296875,38483.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.743949890136719,3.7439754009246826,9.353051950711232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.357421875,0.0,1659.2872314453125,1895.4371337890625,0.0,4300.0,0.9279181957244872,1.0,0.0,3.0,1.0,0.0
17748660,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.7899076342582703,0.3115923106670379,0.2830346822738647,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.8420853614807129,0.3808065056800842,0.3629803359508514,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.8402327299118042,0.3779893517494201,0.2662325799465179,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8180515766143799,0.3466073274612427,0.3308505713939667,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.6805728077888489,0.1972974836826324,0.9031863212585448,285.03369140625,284.95001220703125,297.20831298828125,295.43878173828125,297.2110290527344,297.2136535644531,285.0328063964844,1.0,0.5091952085494995,0.7318572402000427,0.7318572402000427,1.0,1.0,-2.5766303539276123,1.1442047357559204,1.4324254989624023,0.5588483810424805,1.0,1.0,0.0,141.28416442871094,142.0,57736.68359375,0.0,1592.246337890625,1.0,280.0433044433594,283.6258544921875,298.4351806640625,301.1263732910156,293.1499938964844,293.1499938964844,279.75,33467.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984646439552308,1.0,0.0,0.0,3.8525424003601074,3.8525679111480713,9.903486670737038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9260.765625,0.0,1750.3970947265625,1895.4371337890625,0.0,4287.04296875,0.948823630809784,1.0,0.0,3.0,1.0,0.0
17748720,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.7899076342582703,0.3115923106670379,0.2830346822738647,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.8420853614807129,0.3808065056800842,0.3629803359508514,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.8402327299118042,0.3779893517494201,0.2662325799465179,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8180515766143799,0.3466073274612427,0.3308505713939667,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.6805728077888489,0.1972974836826324,0.9031863212585448,285.03369140625,284.95001220703125,297.20831298828125,295.43878173828125,297.2110290527344,297.2136535644531,285.0328063964844,1.0,0.5091952085494995,0.7318572402000427,0.7318572402000427,1.0,1.0,-2.5766303539276123,1.1442047357559204,1.4324254989624023,0.5588483810424805,1.0,1.0,0.0,141.28416442871094,142.0,57736.68359375,0.0,1592.246337890625,1.0,280.0433044433594,283.6258544921875,298.4351806640625,301.1263732910156,293.1499938964844,293.1499938964844,279.75,33467.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984646439552308,1.0,0.0,0.0,3.8525424003601074,3.8525679111480713,9.903486670737038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9260.765625,0.0,1750.3970947265625,1895.4371337890625,0.0,4287.04296875,0.948823630809784,1.0,0.0,3.0,1.0,0.0
