time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748780,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.7901082634925842,0.3114518225193023,0.2831823527812958,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.842898964881897,0.3816411197185516,0.3640094399452209,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8406084179878235,0.3781391382217407,0.2665520012378692,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8188241124153137,0.3473378419876098,0.3317709863185882,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.6808203458786011,0.1973167061805725,0.9039131999015808,284.8868103027344,284.95001220703125,297.2362976074219,295.4438171386719,297.2199401855469,297.20733642578125,284.88970947265625,1.0,0.5092587471008301,0.7300391793251038,0.7300391793251038,1.0,1.0,-2.58041787147522,1.1453620195388794,1.4350557327270508,0.559487521648407,0.8965482711791992,0.8965482711791992,0.0,141.38339233398438,130.0,58556.23046875,0.0,1597.8924560546875,1.0,279.7566833496094,283.4672546386719,298.4882507324219,301.2911376953125,293.1499938964844,293.1499938964844,280.04998779296875,38619.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.768735647201538,3.768761396408081,9.477300295657188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.203125,0.0,1689.5579833984375,1895.4371337890625,0.0,4300.0,0.9336649775505066,1.0,0.0,3.0,1.0,0.0
17748840,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.7901082634925842,0.3114518225193023,0.2831823527812958,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.842898964881897,0.3816411197185516,0.3640094399452209,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8406084179878235,0.3781391382217407,0.2665520012378692,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8188241124153137,0.3473378419876098,0.3317709863185882,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.6808203458786011,0.1973167061805725,0.9039131999015808,284.8868103027344,284.95001220703125,297.2362976074219,295.4438171386719,297.2199401855469,297.20733642578125,284.88970947265625,1.0,0.5092587471008301,0.7300391793251038,0.7300391793251038,1.0,1.0,-2.58041787147522,1.1453620195388794,1.4350557327270508,0.559487521648407,0.8965482711791992,0.8965482711791992,0.0,141.38339233398438,130.0,58556.23046875,0.0,1597.8924560546875,1.0,279.7566833496094,283.4672546386719,298.4882507324219,301.2911376953125,293.1499938964844,293.1499938964844,280.04998779296875,38619.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.768735647201538,3.768761396408081,9.477300295657188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.203125,0.0,1689.5579833984375,1895.4371337890625,0.0,4300.0,0.9336649775505066,1.0,0.0,3.0,1.0,0.0
17748900,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.7928079962730408,0.311747670173645,0.2831230759620666,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8458876013755798,0.3823241591453552,0.3643670678138733,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8433394432067871,0.3785134851932525,0.2665802240371704,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8216606378555298,0.3479290306568146,0.3320651948451996,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.6832090020179749,0.1974555701017379,0.9036398530006408,285.0282287597656,284.95001220703125,297.25048828125,295.446533203125,297.225830078125,297.20654296875,285.03436279296875,1.0,0.5078999400138855,0.7291301488876343,0.7291301488876343,1.0,1.0,-2.580831527709961,1.145249366760254,1.4355820417404177,0.5593367218971252,0.9919500946998596,0.9919500946998596,0.0,139.42994689941406,130.0,57762.41015625,0.0,1589.8734130859375,1.0,280.0049133300781,283.6233215332031,298.4443664550781,301.0914306640625,293.1499938964844,293.1499938964844,280.04998779296875,34399.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999424397945404,1.0,0.0,0.0,3.806244134902954,3.806269407272339,9.666885034675945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.9384765625,0.0,1701.5556640625,1895.4371337890625,0.0,4295.146484375,0.9410566687583924,1.0,0.0,3.0,1.0,0.0
17748960,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.797863245010376,0.3123119175434112,0.2834368050098419,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.851127028465271,0.3832409679889679,0.3650330901145935,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.8483313918113708,0.3791429996490478,0.2668706476688385,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.8265627026557922,0.3487290441989898,0.3326297104358673,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.6875829100608826,0.1977472156286239,0.9040953516960144,285.0333557128906,284.95001220703125,297.2648620605469,295.44940185546875,297.2331848144531,297.208251953125,285.0325927734375,1.0,0.5060144662857056,0.7282671928405762,0.7282671928405762,1.0,1.0,-2.58358097076416,1.1462613344192505,1.4373196363449097,0.559803307056427,1.0,1.0,0.0,136.23846435546875,118.0,57885.35546875,0.0,1579.607177734375,1.0,280.0434875488281,283.620361328125,298.4468078613281,301.1493835449219,293.1499938964844,293.1499938964844,279.75,33712.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9988959431648254,1.0,0.0,0.0,3.868449687957764,3.868475437164306,9.985438964577042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.919921875,0.0,1771.9124755859375,1895.4371337890625,0.0,4290.6865234375,0.9526964426040648,1.0,0.0,3.0,1.0,0.0
17749020,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.809877872467041,0.3123539984226227,0.2834663391113281,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8640987277030945,0.3841946721076965,0.3658715188503265,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8606745004653931,0.3793580532073974,0.2670097649097442,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8384599089622498,0.3495098650455475,0.3332903683185577,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.6983482837677002,0.1978879868984222,0.9038955569267272,284.8842468261719,284.95001220703125,297.2940979003906,295.4555358886719,297.2435607910156,297.2036437988281,284.8876037597656,1.0,0.5008496642112732,0.7265411615371704,0.7265411615371704,1.0,1.0,-2.5853524208068848,1.1464747190475464,1.4388777017593384,0.559905469417572,0.8974233865737915,0.8974233865737915,0.0,128.51809692382812,106.0,58671.8515625,0.0,1548.017333984375,1.0,279.7558898925781,283.4605712890625,298.50067138671875,301.3113098144531,293.1499938964844,293.1499938964844,280.04998779296875,38761.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.781673431396485,3.7816994190216064,9.542482075630687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.0771484375,0.0,1706.063720703125,1895.4371337890625,0.0,4300.0,0.936620831489563,1.0,0.0,3.0,1.0,0.0
17749080,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.809877872467041,0.3123539984226227,0.2834663391113281,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8640987277030945,0.3841946721076965,0.3658715188503265,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8606745004653931,0.3793580532073974,0.2670097649097442,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8384599089622498,0.3495098650455475,0.3332903683185577,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.6983482837677002,0.1978879868984222,0.9038955569267272,284.8842468261719,284.95001220703125,297.2940979003906,295.4555358886719,297.2435607910156,297.2036437988281,284.8876037597656,1.0,0.5008496642112732,0.7265411615371704,0.7265411615371704,1.0,1.0,-2.5853524208068848,1.1464747190475464,1.4388777017593384,0.559905469417572,0.8974233865737915,0.8974233865737915,0.0,128.51809692382812,106.0,58671.8515625,0.0,1548.017333984375,1.0,279.7558898925781,283.4605712890625,298.50067138671875,301.3113098144531,293.1499938964844,293.1499938964844,280.04998779296875,38761.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.781673431396485,3.7816994190216064,9.542482075630687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.0771484375,0.0,1706.063720703125,1895.4371337890625,0.0,4300.0,0.936620831489563,1.0,0.0,3.0,1.0,0.0
17749140,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.8258280158042908,0.3133440017700195,0.2836747169494629,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.8827529549598694,0.3858917653560638,0.3668105006217956,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8786442875862122,0.3804264366626739,0.2672383189201355,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.855519711971283,0.350956380367279,0.3340184986591339,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.7132684588432312,0.1984306722879409,0.9037469625473022,285.0346374511719,284.95001220703125,297.3240051269531,295.4623107910156,297.2581481933594,297.2059020996094,285.0341796875,1.0,0.4944674074649811,0.7248151898384094,0.7248151898384094,1.0,1.0,-2.5876951217651367,1.146983623504639,1.440711498260498,0.559992253780365,1.0,1.0,0.0,118.87435150146484,94.0,57972.20703125,0.0,1508.6795654296875,1.0,280.04351806640625,283.6177062988281,298.4593505859375,301.1678161621094,293.1499938964844,293.1499938964844,279.75,33894.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9988499879837036,1.0,0.0,0.0,3.876461744308472,3.876487493515015,1.0026843710875255e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.8076171875,0.0,1783.283447265625,1895.4371337890625,0.0,4290.29833984375,0.954524576663971,1.0,0.0,3.0,1.0,0.0
17749200,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.8258280158042908,0.3133440017700195,0.2836747169494629,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.8827529549598694,0.3858917653560638,0.3668105006217956,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8786442875862122,0.3804264366626739,0.2672383189201355,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.855519711971283,0.350956380367279,0.3340184986591339,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.7132684588432312,0.1984306722879409,0.9037469625473022,285.0346374511719,284.95001220703125,297.3240051269531,295.4623107910156,297.2581481933594,297.2059020996094,285.0341796875,1.0,0.4944674074649811,0.7248151898384094,0.7248151898384094,1.0,1.0,-2.5876951217651367,1.146983623504639,1.440711498260498,0.559992253780365,1.0,1.0,0.0,118.87435150146484,94.0,57972.20703125,0.0,1508.6795654296875,1.0,280.04351806640625,283.6177062988281,298.4593505859375,301.1678161621094,293.1499938964844,293.1499938964844,279.75,33894.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9988499879837036,1.0,0.0,0.0,3.876461744308472,3.876487493515015,1.0026843710875255e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.8076171875,0.0,1783.283447265625,1895.4371337890625,0.0,4290.29833984375,0.954524576663971,1.0,0.0,3.0,1.0,0.0
17749260,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8453428149223328,0.3134685158729553,0.2836880683898926,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.906369149684906,0.38691046833992,0.3676128983497619,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.9014768600463868,0.3806989789009094,0.2673414647579193,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8775635361671448,0.3517856001853943,0.3346226215362549,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7301589846611023,0.198663905262947,0.9034917950630188,284.88702392578125,284.95001220703125,297.35467529296875,295.4697265625,297.2696838378906,297.2022705078125,284.889892578125,1.0,0.4874099195003509,0.7231324911117554,0.7231324911117554,1.0,1.0,-2.5892257690429688,1.1470813751220703,1.442144513130188,0.5600152611732483,0.9009056091308594,0.9009056091308594,0.0,108.5184097290039,82.0,58776.02734375,0.0,1465.0369873046875,1.0,279.75653076171875,283.4582824707031,298.5135498046875,301.3304138183594,293.1499938964844,293.1499938964844,279.45001220703125,38681.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.791881084442138,3.7919070720672607,9.594066341378491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9443.4609375,0.0,1717.662353515625,1895.4371337890625,0.0,4300.0,0.9388692378997804,1.0,0.0,3.0,1.0,0.0
17749320,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8453428149223328,0.3134685158729553,0.2836880683898926,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.906369149684906,0.38691046833992,0.3676128983497619,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.9014768600463868,0.3806989789009094,0.2673414647579193,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8775635361671448,0.3517856001853943,0.3346226215362549,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7301589846611023,0.198663905262947,0.9034917950630188,284.88702392578125,284.95001220703125,297.35467529296875,295.4697265625,297.2696838378906,297.2022705078125,284.889892578125,1.0,0.4874099195003509,0.7231324911117554,0.7231324911117554,1.0,1.0,-2.5892257690429688,1.1470813751220703,1.442144513130188,0.5600152611732483,0.9009056091308594,0.9009056091308594,0.0,108.5184097290039,82.0,58776.02734375,0.0,1465.0369873046875,1.0,279.75653076171875,283.4582824707031,298.5135498046875,301.3304138183594,293.1499938964844,293.1499938964844,279.45001220703125,38681.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.791881084442138,3.7919070720672607,9.594066341378491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9443.4609375,0.0,1717.662353515625,1895.4371337890625,0.0,4300.0,0.9388692378997804,1.0,0.0,3.0,1.0,0.0
17749380,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8697197437286377,0.3134708702564239,0.2832047045230865,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9379022717475892,0.3877544403076172,0.3679287433624267,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9315813183784484,0.3807953596115112,0.2670442461967468,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.9047475457191468,0.3524426519870758,0.3347711861133575,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.7502256631851196,0.1987546682357788,0.9018175601959229,284.8860778808594,284.95001220703125,297.3861694335937,295.4779052734375,297.2809143066406,297.1973571777344,284.88916015625,1.0,0.4796203076839447,0.7214497327804565,0.7214497327804565,1.0,1.0,-2.5868337154388428,1.1453189849853516,1.4415146112442017,0.5589482188224792,0.8304686546325684,0.8304686546325684,0.0,97.9221649169922,70.0,58741.72265625,0.0,1415.1409912109375,1.0,279.4577941894531,283.4462890625,298.5307312011719,301.3546142578125,293.1499938964844,293.1499938964844,279.75,41566.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5186002254486084,3.5186240673065186,8.261010293608706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.1142578125,0.0,1431.98291015625,1895.4371337890625,0.0,4300.0,0.8817474842071533,1.0,0.0,3.0,1.0,0.0
17749440,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8697197437286377,0.3134708702564239,0.2832047045230865,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9379022717475892,0.3877544403076172,0.3679287433624267,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9315813183784484,0.3807953596115112,0.2670442461967468,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.9047475457191468,0.3524426519870758,0.3347711861133575,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.7502256631851196,0.1987546682357788,0.9018175601959229,284.8860778808594,284.95001220703125,297.3861694335937,295.4779052734375,297.2809143066406,297.1973571777344,284.88916015625,1.0,0.4796203076839447,0.7214497327804565,0.7214497327804565,1.0,1.0,-2.5868337154388428,1.1453189849853516,1.4415146112442017,0.5589482188224792,0.8304686546325684,0.8304686546325684,0.0,97.9221649169922,70.0,58741.72265625,0.0,1415.1409912109375,1.0,279.4577941894531,283.4462890625,298.5307312011719,301.3546142578125,293.1499938964844,293.1499938964844,279.75,41566.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5186002254486084,3.5186240673065186,8.261010293608706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.1142578125,0.0,1431.98291015625,1895.4371337890625,0.0,4300.0,0.8817474842071533,1.0,0.0,3.0,1.0,0.0
17749500,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.886564314365387,0.3140404522418976,0.2832749783992767,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9580745100975036,0.3886436820030212,0.3683387041091919,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9517869353294371,0.3813817799091339,0.2671161890029907,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.9244285225868224,0.3531976044178009,0.3350715637207031,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.7640609741210938,0.1990544497966766,0.9015419483184814,285.0147399902344,284.95001220703125,297.4022216796875,295.4822692871094,297.2890319824219,297.1991271972656,285.018798828125,1.0,0.4756395816802978,0.7206083536148071,0.7206083536148071,1.0,1.0,-2.587522029876709,1.1453434228897097,1.4421786069869995,0.5588412284851074,0.9152677655220032,0.9152677655220032,0.0,92.16400909423828,70.0,58084.1640625,0.0,1390.6514892578125,1.0,279.6984558105469,283.5848693847656,298.48272705078125,301.1537170410156,293.1499938964844,293.1499938964844,279.75,35035.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9996867775917052,1.0,0.0,0.0,3.5661556720733643,3.566178798675537,8.485822036163881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.5966796875,0.0,1434.8236083984375,1895.4371337890625,0.0,4297.359375,0.8881833553314209,1.0,0.0,3.0,1.0,0.0
17749560,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9080810546875,0.3147228062152862,0.2836503386497497,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.9801467657089232,0.3896554112434387,0.3690289258956909,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.974467635154724,0.3820995390415191,0.2674233615398407,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.949451208114624,0.3540696799755096,0.3356300294399261,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7819386124610901,0.199452131986618,0.9020483493804932,285.0049133300781,284.95001220703125,297.4184875488281,295.48681640625,297.2979431152344,297.20220947265625,285.0032653808594,1.0,0.4717212617397308,0.7198048233985901,0.7198048233985901,1.0,1.0,-2.590449333190918,1.1464389562606812,1.4440104961395264,0.5593421459197998,0.9298462867736816,0.9298462867736816,0.0,86.09559631347656,73.0,58264.71875,0.0,1367.6702880859375,1.0,279.7419128417969,283.5690002441406,298.4843444824219,301.2108459472656,293.1499938964844,293.1499938964844,279.45001220703125,33584.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9990316033363342,1.0,0.0,0.0,3.640081644058228,3.640105247497559,8.841288376970624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9337.0859375,0.0,1504.1376953125,1895.4371337890625,0.0,4291.83203125,0.901194393634796,1.0,0.0,3.0,1.0,0.0
17749620,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9346593022346495,0.3150245547294616,0.2839486598968506,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9990000128746032,0.3908477127552032,0.3691561818122864,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9953312873840332,0.3825498223304748,0.2677470743656158,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9747521877288818,0.3550352752208709,0.3365052044391632,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8023951649665833,0.1998074352741241,0.9031108617782592,284.91290283203125,284.95001220703125,297.4517517089844,295.4965515136719,297.3116760253906,297.20050048828125,284.9154357910156,1.0,0.4684182405471802,0.7181977033615112,0.7181977033615112,1.0,1.0,-2.5936312675476074,1.1473209857940674,1.44631028175354,0.5598034858703613,0.8464016914367676,0.8464016914367676,0.0,80.37745666503906,91.0,58795.67578125,0.0,1346.5362548828125,1.0,279.4578552246094,283.4669189453125,298.5358581542969,301.3541564941406,293.1499938964844,293.1499938964844,279.75,38967.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.50441575050354,3.504438877105713,8.194539304895443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.15625,0.0,1398.4664306640625,1895.4371337890625,0.0,4300.0,0.8759034872055054,1.0,0.0,3.0,1.0,0.0
17749680,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9346593022346495,0.3150245547294616,0.2839486598968506,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9990000128746032,0.3908477127552032,0.3691561818122864,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9953312873840332,0.3825498223304748,0.2677470743656158,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9747521877288818,0.3550352752208709,0.3365052044391632,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8023951649665833,0.1998074352741241,0.9031108617782592,284.91290283203125,284.95001220703125,297.4517517089844,295.4965515136719,297.3116760253906,297.20050048828125,284.9154357910156,1.0,0.4684182405471802,0.7181977033615112,0.7181977033615112,1.0,1.0,-2.5936312675476074,1.1473209857940674,1.44631028175354,0.5598034858703613,0.8464016914367676,0.8464016914367676,0.0,80.37745666503906,91.0,58795.67578125,0.0,1346.5362548828125,1.0,279.4578552246094,283.4669189453125,298.5358581542969,301.3541564941406,293.1499938964844,293.1499938964844,279.75,38967.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.50441575050354,3.504438877105713,8.194539304895443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.15625,0.0,1398.4664306640625,1895.4371337890625,0.0,4300.0,0.8759034872055054,1.0,0.0,3.0,1.0,0.0
17749740,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9232047200202942,0.3160392940044403,0.2847627103328705,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9929990172386168,0.3926683664321899,0.3717866837978363,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9870322942733764,0.3836748600006103,0.2684577703475952,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.9651162028312684,0.3565268516540527,0.3378519415855407,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7938068509101868,0.2004401683807373,0.9059895277023317,285.0191955566406,284.95001220703125,297.4859619140625,295.5071716308594,297.3287353515625,297.2039489746094,285.0166015625,1.0,0.4724613130092621,0.7165906429290771,0.7165906429290771,1.0,1.0,-2.6037309169769287,1.151549220085144,1.452181696891785,0.5617182850837708,0.9502920508384703,0.9502920508384703,0.0,83.33153533935547,109.0,58559.203125,0.0,1372.6636962890625,1.0,279.7422180175781,283.57391357421875,298.50390625,301.2431640625,293.1499938964844,293.1499938964844,279.45001220703125,32567.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986636638641356,1.0,0.0,0.0,3.655545473098755,3.655568838119507,8.916566685002181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.8828125,0.0,1513.6251220703125,1895.4371337890625,0.0,4288.724609375,0.9038072824478148,1.0,0.0,3.0,1.0,0.0
17749800,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9232047200202942,0.3160392940044403,0.2847627103328705,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9929990172386168,0.3926683664321899,0.3717866837978363,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9870322942733764,0.3836748600006103,0.2684577703475952,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.9651162028312684,0.3565268516540527,0.3378519415855407,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7938068509101868,0.2004401683807373,0.9059895277023317,285.0191955566406,284.95001220703125,297.4859619140625,295.5071716308594,297.3287353515625,297.2039489746094,285.0166015625,1.0,0.4724613130092621,0.7165906429290771,0.7165906429290771,1.0,1.0,-2.6037309169769287,1.151549220085144,1.452181696891785,0.5617182850837708,0.9502920508384703,0.9502920508384703,0.0,83.33153533935547,109.0,58559.203125,0.0,1372.6636962890625,1.0,279.7422180175781,283.57391357421875,298.50390625,301.2431640625,293.1499938964844,293.1499938964844,279.45001220703125,32567.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986636638641356,1.0,0.0,0.0,3.655545473098755,3.655568838119507,8.916566685002181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.8828125,0.0,1513.6251220703125,1895.4371337890625,0.0,4288.724609375,0.9038072824478148,1.0,0.0,3.0,1.0,0.0
17749860,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8891538977622986,0.3159977793693542,0.2853481769561767,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9628676176071168,0.3935305178165436,0.3732015490531921,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9546900391578674,0.3838287591934204,0.2690385580062866,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9291963577270508,0.357232391834259,0.3391096293926239,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7664930820465088,0.2005791068077087,0.9090754389762878,284.907958984375,284.95001220703125,297.52117919921875,295.5186767578125,297.3417358398437,297.1993408203125,284.9111022949219,1.0,0.4805423617362976,0.7147995829582214,0.7147995829582214,1.0,1.0,-2.612069129943848,1.1548124551773071,1.457256555557251,0.5633342862129211,0.8565510511398315,0.8565510511398315,0.0,92.9028778076172,127.0,59287.59765625,0.0,1426.1402587890625,1.0,279.4576110839844,283.4523010253906,298.5621337890625,301.4085388183594,293.1499938964844,293.1499938964844,279.75,38566.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.545430898666382,3.545454263687134,8.387477237192797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.2099609375,0.0,1438.568603515625,1895.4371337890625,0.0,4300.0,0.8844552040100098,1.0,0.0,3.0,1.0,0.0
17749920,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8891538977622986,0.3159977793693542,0.2853481769561767,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9628676176071168,0.3935305178165436,0.3732015490531921,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9546900391578674,0.3838287591934204,0.2690385580062866,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9291963577270508,0.357232391834259,0.3391096293926239,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7664930820465088,0.2005791068077087,0.9090754389762878,284.907958984375,284.95001220703125,297.52117919921875,295.5186767578125,297.3417358398437,297.1993408203125,284.9111022949219,1.0,0.4805423617362976,0.7147995829582214,0.7147995829582214,1.0,1.0,-2.612069129943848,1.1548124551773071,1.457256555557251,0.5633342862129211,0.8565510511398315,0.8565510511398315,0.0,92.9028778076172,127.0,59287.59765625,0.0,1426.1402587890625,1.0,279.4576110839844,283.4523010253906,298.5621337890625,301.4085388183594,293.1499938964844,293.1499938964844,279.75,38566.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.545430898666382,3.545454263687134,8.387477237192797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.2099609375,0.0,1438.568603515625,1895.4371337890625,0.0,4300.0,0.8844552040100098,1.0,0.0,3.0,1.0,0.0
17749980,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8564314246177673,0.3167260885238647,0.2862474620342254,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.9240292906761168,0.3950294554233551,0.3749031126499176,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9148708581924438,0.3846987783908844,0.2698408365249634,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.892408013343811,0.3584801852703094,0.3405986726284027,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.7395910620689392,0.2009598463773727,0.9126598238945008,285.01983642578125,284.95001220703125,297.5574645996094,295.5311584472656,297.3582458496094,297.2001647949219,285.0174255371094,1.0,0.4909871220588684,0.7130085825920105,0.7130085825920105,1.0,1.0,-2.6222481727600098,1.1589641571044922,1.4632840156555176,0.5652652978897095,0.9635028839111328,0.9635028839111328,0.0,105.73141479492188,145.0,59042.75,0.0,1497.0059814453125,1.0,279.7425537109375,283.5643615722656,298.5311889648437,301.3011169433594,293.1499938964844,293.1499938964844,279.45001220703125,32549.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9994373321533204,1.0,0.0,0.0,3.695136308670044,3.695160150527954,9.11075176190934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9451.673828125,0.0,1557.8323974609375,1895.4371337890625,0.0,4295.255859375,0.912730634212494,1.0,0.0,3.0,1.0,0.0
17750040,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8564314246177673,0.3167260885238647,0.2862474620342254,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.9240292906761168,0.3950294554233551,0.3749031126499176,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9148708581924438,0.3846987783908844,0.2698408365249634,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.892408013343811,0.3584801852703094,0.3405986726284027,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.7395910620689392,0.2009598463773727,0.9126598238945008,285.01983642578125,284.95001220703125,297.5574645996094,295.5311584472656,297.3582458496094,297.2001647949219,285.0174255371094,1.0,0.4909871220588684,0.7130085825920105,0.7130085825920105,1.0,1.0,-2.6222481727600098,1.1589641571044922,1.4632840156555176,0.5652652978897095,0.9635028839111328,0.9635028839111328,0.0,105.73141479492188,145.0,59042.75,0.0,1497.0059814453125,1.0,279.7425537109375,283.5643615722656,298.5311889648437,301.3011169433594,293.1499938964844,293.1499938964844,279.45001220703125,32549.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9994373321533204,1.0,0.0,0.0,3.695136308670044,3.695160150527954,9.11075176190934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9451.673828125,0.0,1557.8323974609375,1895.4371337890625,0.0,4295.255859375,0.912730634212494,1.0,0.0,3.0,1.0,0.0
17750100,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8417600989341736,0.3166968822479248,0.2867288887500763,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.905722677707672,0.395473301410675,0.3758072853088379,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8974224328994751,0.3847800493240356,0.270278662443161,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8763682246208191,0.35882169008255,0.3413905501365661,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7275131344795227,0.2009840905666351,0.914642870426178,284.8779602050781,284.95001220703125,297.5760192871094,295.53778076171875,297.365234375,297.1980895996094,284.8719482421875,1.0,0.4968011081218719,0.7121130228042603,0.7121130228042603,1.0,1.0,-2.6277780532836914,1.161228895187378,1.4665491580963137,0.5664089918136597,0.8703685402870178,0.8703685402870178,0.0,113.0665054321289,145.0,60007.75,0.0,1537.365234375,1.0,279.4964904785156,283.40338134765625,298.58404541015625,301.5240173339844,293.1499938964844,293.1499938964844,279.45001220703125,36694.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6785874366760254,3.678611993789673,9.029328680298932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.025390625,0.0,1570.44384765625,1895.4371337890625,0.0,4300.0,0.9099213480949402,1.0,0.0,3.0,1.0,0.0
17750160,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8274239301681519,0.3164612352848053,0.2868483960628509,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8890834450721741,0.3957284390926361,0.3763981163501739,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8807508945465088,0.3846533894538879,0.2704510986804962,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8606985807418823,0.3589833080768585,0.3418942391872406,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7152297496795654,0.2008740901947021,0.9158158302307128,284.9017028808594,284.95001220703125,297.5948791503906,295.5446472167969,297.371337890625,297.194091796875,284.9054260253906,1.0,0.5027411580085754,0.7111498713493347,0.7111498713493347,1.0,1.0,-2.6308555603027344,1.1623029708862305,1.468552589416504,0.5668845772743225,0.8636928796768188,0.8636928796768188,0.0,121.14490509033205,163.0,59804.00390625,0.0,1577.8203125,1.0,279.457275390625,283.43603515625,298.59393310546875,301.47296142578125,293.1499938964844,293.1499938964844,279.75,38662.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.589794397354126,3.589818239212036,8.598692602390656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.0302734375,0.0,1486.8065185546875,1895.4371337890625,0.0,4300.0,0.8942056894302368,1.0,0.0,3.0,1.0,0.0
17750220,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.803005039691925,0.3170392215251922,0.2877283990383148,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8620243668556213,0.3971030712127685,0.3781109154224396,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8538272380828857,0.385391503572464,0.2712522447109222,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8357447385787964,0.3600879609584808,0.3433733582496643,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.6925743818283081,0.2010777741670608,0.9192166328430176,285.02056884765625,284.95001220703125,297.6334533691406,295.5592041015625,297.38836669921875,297.1940612792969,285.0189514160156,1.0,0.5151390433311462,0.7092234492301941,0.7092234492301941,1.0,1.0,-2.640791416168213,1.1662582159042358,1.474533200263977,0.5686564445495605,0.9743453860282898,0.9743453860282898,0.0,137.5812225341797,166.0,59520.51171875,0.0,1665.658935546875,1.0,279.74224853515625,283.5556945800781,298.5627746582031,301.3631896972656,293.1499938964844,293.1499938964844,279.45001220703125,32714.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7323756217956543,3.732399940490722,9.29531267956918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9519.404296875,0.0,1601.621826171875,1895.4371337890625,0.0,4300.0,0.921483278274536,1.0,0.0,3.0,1.0,0.0
17750280,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.803005039691925,0.3170392215251922,0.2877283990383148,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8620243668556213,0.3971030712127685,0.3781109154224396,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8538272380828857,0.385391503572464,0.2712522447109222,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8357447385787964,0.3600879609584808,0.3433733582496643,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.6925743818283081,0.2010777741670608,0.9192166328430176,285.02056884765625,284.95001220703125,297.6334533691406,295.5592041015625,297.38836669921875,297.1940612792969,285.0189514160156,1.0,0.5151390433311462,0.7092234492301941,0.7092234492301941,1.0,1.0,-2.640791416168213,1.1662582159042358,1.474533200263977,0.5686564445495605,0.9743453860282898,0.9743453860282898,0.0,137.5812225341797,166.0,59520.51171875,0.0,1665.658935546875,1.0,279.74224853515625,283.5556945800781,298.5627746582031,301.3631896972656,293.1499938964844,293.1499938964844,279.45001220703125,32714.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7323756217956543,3.732399940490722,9.29531267956918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9519.404296875,0.0,1601.621826171875,1895.4371337890625,0.0,4300.0,0.921483278274536,1.0,0.0,3.0,1.0,0.0
17750340,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7874401211738586,0.3166684806346893,0.2880831360816955,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8467378616333008,0.3977007567882538,0.379357248544693,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8385047912597656,0.385252296924591,0.2716815769672394,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8214899301528931,0.3604831397533417,0.3444114327430725,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.6788251399993896,0.2008610218763351,0.9210290908813475,284.8979187011719,284.95001220703125,297.6732482910156,295.5748596191406,297.4022521972656,297.1876220703125,284.9012451171875,1.0,0.5231813192367554,0.7072970867156982,0.7072970867156982,1.0,1.0,-2.6466662883758545,1.1682348251342771,1.4784315824508667,0.569542646408081,0.8707550764083862,0.8707550764083862,0.0,149.18222045898438,154.0,60277.421875,0.0,1726.3876953125,1.0,279.4569702148437,283.4217834472656,298.628173828125,301.53717041015625,293.1499938964844,293.1499938964844,279.75,38661.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.631050109863281,3.6310744285583496,8.797469490673393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.2431640625,0.0,1531.9951171875,1895.4371337890625,0.0,4300.0,0.903348982334137,1.0,0.0,3.0,1.0,0.0
17750400,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7874401211738586,0.3166684806346893,0.2880831360816955,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8467378616333008,0.3977007567882538,0.379357248544693,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8385047912597656,0.385252296924591,0.2716815769672394,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8214899301528931,0.3604831397533417,0.3444114327430725,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.6788251399993896,0.2008610218763351,0.9210290908813475,284.8979187011719,284.95001220703125,297.6732482910156,295.5748596191406,297.4022521972656,297.1876220703125,284.9012451171875,1.0,0.5231813192367554,0.7072970867156982,0.7072970867156982,1.0,1.0,-2.6466662883758545,1.1682348251342771,1.4784315824508667,0.569542646408081,0.8707550764083862,0.8707550764083862,0.0,149.18222045898438,154.0,60277.421875,0.0,1726.3876953125,1.0,279.4569702148437,283.4217834472656,298.628173828125,301.53717041015625,293.1499938964844,293.1499938964844,279.75,38661.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.631050109863281,3.6310744285583496,8.797469490673393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.2431640625,0.0,1531.9951171875,1895.4371337890625,0.0,4300.0,0.903348982334137,1.0,0.0,3.0,1.0,0.0
17750460,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.785632848739624,0.317257285118103,0.288390576839447,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8454159498214722,0.3990578949451446,0.3804509937763214,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8368047475814819,0.3859918713569641,0.2720358073711395,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8201323747634888,0.3615686893463135,0.345269501209259,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.6770590543746948,0.2010320127010345,0.921421766281128,285.0186767578125,284.95001220703125,297.7143249511719,295.5916748046875,297.420654296875,297.1882019042969,285.0163269042969,1.0,0.5243011116981506,0.7053816318511963,0.7053816318511963,1.0,1.0,-2.650275707244873,1.1691529750823977,1.4811227321624756,0.5697087049484253,0.980712115764618,0.980712115764618,0.0,150.93125915527344,142.0,59841.9140625,0.0,1739.5380859375,1.0,279.7431335449219,283.5453491210937,298.59649658203125,301.4202575683594,293.1499938964844,293.1499938964844,279.45001220703125,32884.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.764315843582153,3.764340400695801,9.455084182263818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9573.65234375,0.0,1640.069091796875,1895.4371337890625,0.0,4300.0,0.9285803437232972,1.0,0.0,3.0,1.0,0.0
17750520,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.785632848739624,0.317257285118103,0.288390576839447,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8454159498214722,0.3990578949451446,0.3804509937763214,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8368047475814819,0.3859918713569641,0.2720358073711395,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8201323747634888,0.3615686893463135,0.345269501209259,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.6770590543746948,0.2010320127010345,0.921421766281128,285.0186767578125,284.95001220703125,297.7143249511719,295.5916748046875,297.420654296875,297.1882019042969,285.0163269042969,1.0,0.5243011116981506,0.7053816318511963,0.7053816318511963,1.0,1.0,-2.650275707244873,1.1691529750823977,1.4811227321624756,0.5697087049484253,0.980712115764618,0.980712115764618,0.0,150.93125915527344,142.0,59841.9140625,0.0,1739.5380859375,1.0,279.7431335449219,283.5453491210937,298.59649658203125,301.4202575683594,293.1499938964844,293.1499938964844,279.45001220703125,32884.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.764315843582153,3.764340400695801,9.455084182263818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9573.65234375,0.0,1640.069091796875,1895.4371337890625,0.0,4300.0,0.9285803437232972,1.0,0.0,3.0,1.0,0.0
17750580,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7904950380325317,0.3170072138309479,0.2882719933986664,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8509242534637451,0.3997235000133514,0.3811513781547546,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8417090773582458,0.3859489560127258,0.2720811069011688,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8252231478691101,0.3620365560054779,0.3457640409469604,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.6812993288040161,0.2008998245000839,0.920667290687561,284.8929443359375,284.95001220703125,297.7567138671875,295.6097106933594,297.4364624023437,297.1832580566406,284.8963317871094,1.0,0.5216610431671143,0.7034661769866943,0.7034661769866943,1.0,1.0,-2.6507248878479004,1.168535232543945,1.482189655303955,0.5691691637039185,0.8722025752067566,0.8722025752067566,0.0,147.15553283691406,130.0,60488.86328125,0.0,1723.130615234375,1.0,279.456787109375,283.4114074707031,298.66168212890625,301.58624267578125,293.1499938964844,293.1499938964844,279.75,38926.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652910232543945,3.6529347896575928,8.903715524866129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.564453125,0.0,1558.3212890625,1895.4371337890625,0.0,4300.0,0.9083770513534546,1.0,0.0,3.0,1.0,0.0
