time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750640,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7904950380325317,0.3170072138309479,0.2882719933986664,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8509242534637451,0.3997235000133514,0.3811513781547546,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8417090773582458,0.3859489560127258,0.2720811069011688,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8252231478691101,0.3620365560054779,0.3457640409469604,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.6812993288040161,0.2008998245000839,0.920667290687561,284.8929443359375,284.95001220703125,297.7567138671875,295.6097106933594,297.4364624023437,297.1832580566406,284.8963317871094,1.0,0.5216610431671143,0.7034661769866943,0.7034661769866943,1.0,1.0,-2.6507248878479004,1.168535232543945,1.482189655303955,0.5691691637039185,0.8722025752067566,0.8722025752067566,0.0,147.15553283691406,130.0,60488.86328125,0.0,1723.130615234375,1.0,279.456787109375,283.4114074707031,298.66168212890625,301.58624267578125,293.1499938964844,293.1499938964844,279.75,38926.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652910232543945,3.6529347896575928,8.903715524866129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.564453125,0.0,1558.3212890625,1895.4371337890625,0.0,4300.0,0.9083770513534546,1.0,0.0,3.0,1.0,0.0
17750700,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.7948129177093506,0.3172813653945923,0.2881525754928589,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8556289672851562,0.4003676474094391,0.3814195394515991,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8460391163825989,0.3862886428833008,0.2720457911491394,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8295327425003052,0.3625547289848327,0.3459311723709106,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.6850679516792297,0.2009938508272171,0.9199437499046326,285.0250549316406,284.95001220703125,297.7784423828125,295.6191711425781,297.44610595703125,297.1834716796875,285.0296630859375,1.0,0.5193809270858765,0.7025084495544434,0.7025084495544434,1.0,1.0,-2.650187969207764,1.1678777933120728,1.4823102951049805,0.5686165690422058,0.962443232536316,0.962443232536316,0.0,143.88987731933594,130.0,59783.3828125,0.0,1707.603271484375,1.0,279.7023010253906,283.5550842285156,298.62457275390625,301.3968505859375,293.1499938964844,293.1499938964844,279.75,34137.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.701706647872925,3.701730728149414,9.143180363935244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.1484375,0.0,1577.3226318359375,1895.4371337890625,0.0,4300.0,0.917466640472412,1.0,0.0,3.0,1.0,0.0
17750760,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8011018633842468,0.3177589476108551,0.2883791923522949,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8623132705688477,0.4011968672275543,0.3819871842861175,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8523180484771729,0.3868391811847687,0.2722668945789337,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8356180787086487,0.3632531464099884,0.3463743925094604,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.6905109882354736,0.2012177258729934,0.9199627041816713,285.0174865722656,284.95001220703125,297.8005065917969,295.62896728515625,297.4570007324219,297.1856994628906,285.01544189453125,1.0,0.5167821049690247,0.7016258239746094,0.7016258239746094,1.0,1.0,-2.6519615650177,1.168339490890503,1.4836220741271973,0.5686905980110168,0.9826813340187072,0.9826813340187072,0.0,139.69580078125,118.0,59988.90234375,0.0,1691.2110595703125,1.0,279.7430114746094,283.5400085449219,298.6305236816406,301.4638366699219,293.1499938964844,293.1499938964844,279.45001220703125,33055.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9999326467514038,1.0,0.0,0.0,3.7784249782562256,3.778449773788452,9.526094686407304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9600.685546875,0.0,1657.9920654296875,1895.4371337890625,0.0,4299.43212890625,0.9320135116577148,1.0,0.0,3.0,1.0,0.0
17750820,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8146028518676758,0.3176352977752685,0.288188099861145,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8775734305381775,0.4019512236118316,0.3825738728046417,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8666690587997437,0.38695228099823,0.272267609834671,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8494880795478821,0.363860934972763,0.3467927277088165,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7027800679206848,0.2012301385402679,0.9188874363899232,284.892578125,284.95001220703125,297.845703125,295.6495056152344,297.4748840332031,297.18231201171875,284.89599609375,1.0,0.5106081366539001,0.6998606324195862,0.6998606324195862,1.0,1.0,-2.6516551971435547,1.1674071550369265,1.4842480421066284,0.5679762363433838,0.8742799758911133,0.8742799758911133,0.0,130.63743591308594,106.0,60633.59375,0.0,1649.8245849609375,1.0,279.4566955566406,283.4066467285156,298.6959533691406,301.6296081542969,293.1499938964844,293.1499938964844,279.75,38979.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665881633758545,3.665906429290772,8.967062399278802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.4296875,0.0,1573.2967529296875,1895.4371337890625,0.0,4300.0,0.9113059043884276,1.0,0.0,3.0,1.0,0.0
17750880,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8146028518676758,0.3176352977752685,0.288188099861145,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8775734305381775,0.4019512236118316,0.3825738728046417,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8666690587997437,0.38695228099823,0.272267609834671,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8494880795478821,0.363860934972763,0.3467927277088165,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7027800679206848,0.2012301385402679,0.9188874363899232,284.892578125,284.95001220703125,297.845703125,295.6495056152344,297.4748840332031,297.18231201171875,284.89599609375,1.0,0.5106081366539001,0.6998606324195862,0.6998606324195862,1.0,1.0,-2.6516551971435547,1.1674071550369265,1.4842480421066284,0.5679762363433838,0.8742799758911133,0.8742799758911133,0.0,130.63743591308594,106.0,60633.59375,0.0,1649.8245849609375,1.0,279.4566955566406,283.4066467285156,298.6959533691406,301.6296081542969,293.1499938964844,293.1499938964844,279.75,38979.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665881633758545,3.665906429290772,8.967062399278802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.4296875,0.0,1573.2967529296875,1895.4371337890625,0.0,4300.0,0.9113059043884276,1.0,0.0,3.0,1.0,0.0
17750940,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8318002223968506,0.3184692859649658,0.2882612645626068,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8983949422836304,0.4034735858440399,0.3833423256874084,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8866373300552368,0.3880002796649933,0.2724723517894745,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8687750697135925,0.3652228415012359,0.3474166393280029,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.7186062335968018,0.2016689628362655,0.91817706823349,285.0193176269531,284.95001220703125,297.89239501953125,295.6714172363281,297.497314453125,297.1858825683594,285.0171203613281,1.0,0.5036407113075256,0.6980953812599182,0.6980953812599182,1.0,1.0,-2.652801752090454,1.167182683944702,1.485619068145752,0.567466139793396,0.98687481880188,0.98687481880188,0.0,120.11892700195312,94.0,60134.8203125,0.0,1603.9000244140625,1.0,279.74334716796875,283.53717041015625,298.669189453125,301.5106811523437,293.1499938964844,293.1499938964844,279.45001220703125,33069.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9991303086280824,1.0,0.0,0.0,3.790904521942138,3.790929555892944,9.589125511411112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9630.203125,0.0,1672.8800048828125,1895.4371337890625,0.0,4292.66455078125,0.9347248673439026,1.0,0.0,3.0,1.0,0.0
17751000,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8318002223968506,0.3184692859649658,0.2882612645626068,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8983949422836304,0.4034735858440399,0.3833423256874084,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8866373300552368,0.3880002796649933,0.2724723517894745,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8687750697135925,0.3652228415012359,0.3474166393280029,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.7186062335968018,0.2016689628362655,0.91817706823349,285.0193176269531,284.95001220703125,297.89239501953125,295.6714172363281,297.497314453125,297.1858825683594,285.0171203613281,1.0,0.5036407113075256,0.6980953812599182,0.6980953812599182,1.0,1.0,-2.652801752090454,1.167182683944702,1.485619068145752,0.567466139793396,0.98687481880188,0.98687481880188,0.0,120.11892700195312,94.0,60134.8203125,0.0,1603.9000244140625,1.0,279.74334716796875,283.53717041015625,298.669189453125,301.5106811523437,293.1499938964844,293.1499938964844,279.45001220703125,33069.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9991303086280824,1.0,0.0,0.0,3.790904521942138,3.790929555892944,9.589125511411112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9630.203125,0.0,1672.8800048828125,1895.4371337890625,0.0,4292.66455078125,0.9347248673439026,1.0,0.0,3.0,1.0,0.0
17751060,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8526390790939331,0.3183909654617309,0.2880544066429138,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9253725409507751,0.4042354524135589,0.383878082036972,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9114143252372742,0.3882431089878082,0.2725204229354858,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8927916288375854,0.3659510612487793,0.3478890061378479,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7361665964126587,0.2017733007669448,0.9172214865684508,284.8922119140625,284.95001220703125,297.9406433105469,295.6947326660156,297.516845703125,297.1831970214844,284.8956298828125,1.0,0.4962091147899627,0.6963457465171814,0.6963457465171814,1.0,1.0,-2.6526808738708496,1.1663248538970947,1.4863560199737549,0.5667673349380493,0.8776572942733765,0.8776572942733765,0.0,109.29910278320312,82.0,60811.6171875,0.0,1554.8038330078125,1.0,279.45660400390625,283.4015197753906,298.7350158691406,301.6797180175781,293.1499938964844,293.1499938964844,279.75,38926.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.681283235549927,3.681308031082153,9.042567512551614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.71875,0.0,1590.3394775390625,1895.4371337890625,0.0,4300.0,0.914665460586548,1.0,0.0,3.0,1.0,0.0
17751120,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8526390790939331,0.3183909654617309,0.2880544066429138,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9253725409507751,0.4042354524135589,0.383878082036972,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9114143252372742,0.3882431089878082,0.2725204229354858,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8927916288375854,0.3659510612487793,0.3478890061378479,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7361665964126587,0.2017733007669448,0.9172214865684508,284.8922119140625,284.95001220703125,297.9406433105469,295.6947326660156,297.516845703125,297.1831970214844,284.8956298828125,1.0,0.4962091147899627,0.6963457465171814,0.6963457465171814,1.0,1.0,-2.6526808738708496,1.1663248538970947,1.4863560199737549,0.5667673349380493,0.8776572942733765,0.8776572942733765,0.0,109.29910278320312,82.0,60811.6171875,0.0,1554.8038330078125,1.0,279.45660400390625,283.4015197753906,298.7350158691406,301.6797180175781,293.1499938964844,293.1499938964844,279.75,38926.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.681283235549927,3.681308031082153,9.042567512551614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.71875,0.0,1590.3394775390625,1895.4371337890625,0.0,4300.0,0.914665460586548,1.0,0.0,3.0,1.0,0.0
17751180,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8818796277046204,0.3192675113677978,0.2881235480308532,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.961674690246582,0.4057649374008178,0.3846060037612915,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.9477392435073853,0.3893867135047912,0.2727656364440918,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9269499182701112,0.3674029111862182,0.3485621809959411,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7600659132003784,0.2022825628519058,0.916652262210846,285.0214233398437,284.95001220703125,297.990478515625,295.7194519042969,297.5408630371094,297.18719482421875,285.019287109375,1.0,0.4884583652019501,0.6945961117744446,0.6945961117744446,1.0,1.0,-2.6540513038635254,1.1661924123764038,1.487858772277832,0.5662805438041687,0.9925106167793274,0.9925106167793274,0.0,97.76690673828124,70.0,60317.12890625,0.0,1504.5406494140625,1.0,279.74346923828125,283.5343933105469,298.7135925292969,301.56512451171875,293.1499938964844,293.1499938964844,279.45001220703125,33069.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9982318878173828,1.0,0.0,0.0,3.8052570819854736,3.8052821159362793,9.661872582000797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9665.2060546875,0.0,1690.00048828125,1895.4371337890625,0.0,4285.076171875,0.9379772543907166,1.0,0.0,3.0,1.0,0.0
17751240,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8818796277046204,0.3192675113677978,0.2881235480308532,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.961674690246582,0.4057649374008178,0.3846060037612915,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.9477392435073853,0.3893867135047912,0.2727656364440918,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9269499182701112,0.3674029111862182,0.3485621809959411,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7600659132003784,0.2022825628519058,0.916652262210846,285.0214233398437,284.95001220703125,297.990478515625,295.7194519042969,297.5408630371094,297.18719482421875,285.019287109375,1.0,0.4884583652019501,0.6945961117744446,0.6945961117744446,1.0,1.0,-2.6540513038635254,1.1661924123764038,1.487858772277832,0.5662805438041687,0.9925106167793274,0.9925106167793274,0.0,97.76690673828124,70.0,60317.12890625,0.0,1504.5406494140625,1.0,279.74346923828125,283.5343933105469,298.7135925292969,301.56512451171875,293.1499938964844,293.1499938964844,279.45001220703125,33069.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9982318878173828,1.0,0.0,0.0,3.8052570819854736,3.8052821159362793,9.661872582000797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9665.2060546875,0.0,1690.00048828125,1895.4371337890625,0.0,4285.076171875,0.9379772543907166,1.0,0.0,3.0,1.0,0.0
17751300,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9004890322685242,0.3193593621253967,0.2882215976715088,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.9808953404426576,0.4062565863132477,0.3850428760051727,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.9683946371078492,0.3896491229534149,0.2729474306106567,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9491289854049684,0.3678884208202362,0.3489721119403839,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.7756216526031494,0.2024232298135757,0.9166585206985474,284.8746643066406,284.95001220703125,298.0159912109375,295.7323608398437,297.5518493652344,297.1870422363281,284.8678894042969,1.0,0.4845679402351379,0.6937212944030762,0.6937212944030762,1.0,1.0,-2.655416965484619,1.1664280891418457,1.4889888763427734,0.5662803649902344,0.8960309624671936,0.8960309624671936,0.0,91.90865325927734,70.0,61291.0234375,0.0,1479.8941650390625,1.0,279.4941101074219,283.3675842285156,298.7673645019531,301.7909240722656,293.1499938964844,293.1499938964844,279.45001220703125,36693.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.790766477584839,3.7907919883728014,9.588426337359124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.607421875,0.0,1700.876708984375,1895.4371337890625,0.0,4300.0,0.9352883100509644,1.0,0.0,3.0,1.0,0.0
17751360,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9214658141136168,0.319228321313858,0.2879378795623779,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9977814555168152,0.4065359532833099,0.3851348459720611,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.987107515335083,0.3896864056587219,0.2728475928306579,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9704729318618774,0.3681836128234863,0.3490749895572662,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7924168705940247,0.2024411261081695,0.9158620238304138,284.89019775390625,284.95001220703125,298.0419311523437,295.74566650390625,297.5618591308594,297.1847839355469,284.8939514160156,1.0,0.4805154502391815,0.6928490996360779,0.6928490996360779,1.0,1.0,-2.654026746749878,1.1653563976287842,1.4886703491210938,0.5655912160873413,0.881170392036438,0.881170392036438,0.0,86.38673400878906,88.0,61023.9609375,0.0,1453.1356201171875,1.0,279.4564514160156,283.3947448730469,298.7798156738281,301.73858642578125,293.1499938964844,293.1499938964844,279.75,38938.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.699985980987549,3.7000110149383545,9.134682841249742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.8955078125,0.0,1611.783203125,1895.4371337890625,0.0,4300.0,0.9187083840370178,1.0,0.0,3.0,1.0,0.0
17751420,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.9244502782821656,0.3200963735580444,0.2884216904640198,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9990000128746032,0.4083075821399688,0.385606974363327,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.9894617795944214,0.3908376097679138,0.2734246551990509,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.9735372066497804,0.3696445822715759,0.3501982688903808,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.7946991920471191,0.2029592394828796,0.9174542427062988,285.02587890625,284.95001220703125,298.0950927734375,295.7734375,297.5876159667969,297.18927001953125,285.0243530273437,1.0,0.4817917943000793,0.6911047101020813,0.6911047101020813,1.0,1.0,-2.6593141555786133,1.1670857667922974,1.492228388786316,0.565909206867218,1.0,1.0,0.0,86.02706909179688,106.0,60583.04296875,0.0,1458.561279296875,1.0,279.7435913085937,283.5333251953125,298.7640380859375,301.62860107421875,293.1499938964844,293.1499938964844,279.45001220703125,33057.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9972432255744934,1.0,0.0,0.0,3.822613716125488,3.822638988494873,9.750212939252378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9711.2890625,0.0,1710.765625,1895.4371337890625,0.0,4276.7119140625,0.941928207874298,1.0,0.0,3.0,1.0,0.0
17751480,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.9244502782821656,0.3200963735580444,0.2884216904640198,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9990000128746032,0.4083075821399688,0.385606974363327,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.9894617795944214,0.3908376097679138,0.2734246551990509,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.9735372066497804,0.3696445822715759,0.3501982688903808,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.7946991920471191,0.2029592394828796,0.9174542427062988,285.02587890625,284.95001220703125,298.0950927734375,295.7734375,297.5876159667969,297.18927001953125,285.0243530273437,1.0,0.4817917943000793,0.6911047101020813,0.6911047101020813,1.0,1.0,-2.6593141555786133,1.1670857667922974,1.492228388786316,0.565909206867218,1.0,1.0,0.0,86.02706909179688,106.0,60583.04296875,0.0,1458.561279296875,1.0,279.7435913085937,283.5333251953125,298.7640380859375,301.62860107421875,293.1499938964844,293.1499938964844,279.45001220703125,33057.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9972432255744934,1.0,0.0,0.0,3.822613716125488,3.822638988494873,9.750212939252378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9711.2890625,0.0,1710.765625,1895.4371337890625,0.0,4276.7119140625,0.941928207874298,1.0,0.0,3.0,1.0,0.0
17751540,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8972432613372803,0.3199449181556701,0.288862019777298,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9791547060012816,0.4088844060897827,0.3876530528068542,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9655541181564332,0.3910598158836365,0.2740143537521362,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9470899701118468,0.3703533113002777,0.35140261054039,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7732074856758118,0.2030291408300399,0.9198875427246094,284.8959655761719,284.95001220703125,298.1499938964844,295.8027648925781,297.6094055175781,297.1854858398437,284.89874267578125,1.0,0.4882175624370575,0.6893603205680847,0.6893603205680847,1.0,1.0,-2.666887283325196,1.1698065996170044,1.4970805644989014,0.5671536922454834,0.893988847732544,0.893988847732544,0.0,93.49349975585938,124.0,61523.25,0.0,1503.0716552734375,1.0,279.4569702148437,283.3893737792969,298.8324279785156,301.8189392089844,293.1499938964844,293.1499938964844,279.75,38383.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.736974000930786,3.736999273300171,9.318230240751292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.5888671875,0.0,1650.3582763671875,1895.4371337890625,0.0,4300.0,0.926583170890808,1.0,0.0,3.0,1.0,0.0
17751600,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8972432613372803,0.3199449181556701,0.288862019777298,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9791547060012816,0.4088844060897827,0.3876530528068542,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9655541181564332,0.3910598158836365,0.2740143537521362,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9470899701118468,0.3703533113002777,0.35140261054039,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7732074856758118,0.2030291408300399,0.9198875427246094,284.8959655761719,284.95001220703125,298.1499938964844,295.8027648925781,297.6094055175781,297.1854858398437,284.89874267578125,1.0,0.4882175624370575,0.6893603205680847,0.6893603205680847,1.0,1.0,-2.666887283325196,1.1698065996170044,1.4970805644989014,0.5671536922454834,0.893988847732544,0.893988847732544,0.0,93.49349975585938,124.0,61523.25,0.0,1503.0716552734375,1.0,279.4569702148437,283.3893737792969,298.8324279785156,301.8189392089844,293.1499938964844,293.1499938964844,279.75,38383.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.736974000930786,3.736999273300171,9.318230240751292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.5888671875,0.0,1650.3582763671875,1895.4371337890625,0.0,4300.0,0.926583170890808,1.0,0.0,3.0,1.0,0.0
17751660,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.8660520315170288,0.3206311166286468,0.2896284759044647,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.9453538060188292,0.4101875424385071,0.3890654444694519,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.9293032288551332,0.3920690715312958,0.2748396098613739,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.9105291366577148,0.3716775774955749,0.3528681993484497,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.747384786605835,0.203374370932579,0.922964096069336,285.0385131835937,284.95001220703125,298.2059326171875,295.8330078125,297.6350402832031,297.18756103515625,285.037841796875,1.0,0.4975806176662445,0.6875187158584595,0.6875187158584595,1.0,1.0,-2.676461935043335,1.1734718084335327,1.5029900074005127,0.5685379505157471,1.0,1.0,0.0,105.01902770996094,142.0,61099.07421875,0.0,1568.576416015625,1.0,279.7434997558594,283.5360107421875,298.8236999511719,301.7205505371094,293.1499938964844,293.1499938964844,279.45001220703125,33415.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970074892044068,1.0,0.0,0.0,3.851043462753296,3.85106897354126,9.895782113744644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9790.455078125,0.0,1748.153076171875,1895.4371337890625,0.0,4274.71533203125,0.9484972953796388,1.0,0.0,3.0,1.0,0.0
17751720,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.8660520315170288,0.3206311166286468,0.2896284759044647,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.9453538060188292,0.4101875424385071,0.3890654444694519,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.9293032288551332,0.3920690715312958,0.2748396098613739,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.9105291366577148,0.3716775774955749,0.3528681993484497,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.747384786605835,0.203374370932579,0.922964096069336,285.0385131835937,284.95001220703125,298.2059326171875,295.8330078125,297.6350402832031,297.18756103515625,285.037841796875,1.0,0.4975806176662445,0.6875187158584595,0.6875187158584595,1.0,1.0,-2.676461935043335,1.1734718084335327,1.5029900074005127,0.5685379505157471,1.0,1.0,0.0,105.01902770996094,142.0,61099.07421875,0.0,1568.576416015625,1.0,279.7434997558594,283.5360107421875,298.8236999511719,301.7205505371094,293.1499938964844,293.1499938964844,279.45001220703125,33415.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970074892044068,1.0,0.0,0.0,3.851043462753296,3.85106897354126,9.895782113744644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9790.455078125,0.0,1748.153076171875,1895.4371337890625,0.0,4274.71533203125,0.9484972953796388,1.0,0.0,3.0,1.0,0.0
17751780,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8363755345344543,0.3203072249889374,0.2901892364025116,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9075695872306824,0.4106968343257904,0.3903906345367431,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8933916687965393,0.3921487927436828,0.2755453288555145,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8777089715003967,0.3722423017024994,0.3542267978191376,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7229868769645691,0.2032604664564132,0.9259252548217772,284.8971252441406,284.95001220703125,298.2621765136719,295.8634338378906,297.65673828125,297.18267822265625,284.8997802734375,1.0,0.5086289644241333,0.6856771111488342,0.6856771111488342,1.0,1.0,-2.684774398803711,1.176480770111084,1.5082937479019165,0.56978440284729,0.9075581431388856,0.9075581431388856,0.0,119.64108276367188,160.0,62152.87109375,0.0,1647.1910400390625,1.0,279.4566650390625,283.3785095214844,298.8932800292969,301.91912841796875,293.1499938964844,293.1499938964844,279.1499938964844,38041.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.785354614257813,3.785380363464356,9.561068736729794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9990.90234375,0.0,1704.880615234375,1895.4371337890625,0.0,4300.0,0.9370386600494384,1.0,0.0,3.0,1.0,0.0
17751840,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8363755345344543,0.3203072249889374,0.2901892364025116,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9075695872306824,0.4106968343257904,0.3903906345367431,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8933916687965393,0.3921487927436828,0.2755453288555145,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8777089715003967,0.3722423017024994,0.3542267978191376,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7229868769645691,0.2032604664564132,0.9259252548217772,284.8971252441406,284.95001220703125,298.2621765136719,295.8634338378906,297.65673828125,297.18267822265625,284.8997802734375,1.0,0.5086289644241333,0.6856771111488342,0.6856771111488342,1.0,1.0,-2.684774398803711,1.176480770111084,1.5082937479019165,0.56978440284729,0.9075581431388856,0.9075581431388856,0.0,119.64108276367188,160.0,62152.87109375,0.0,1647.1910400390625,1.0,279.4566650390625,283.3785095214844,298.8932800292969,301.91912841796875,293.1499938964844,293.1499938964844,279.1499938964844,38041.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.785354614257813,3.785380363464356,9.561068736729794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9990.90234375,0.0,1704.880615234375,1895.4371337890625,0.0,4300.0,0.9370386600494384,1.0,0.0,3.0,1.0,0.0
17751900,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106384277344,0.8228290677070618,0.3199635744094848,0.2902421951293945,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.810546875,0.891516387462616,0.4107647240161896,0.3908348083496094,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.810546875,0.8776506781578064,0.3919941484928131,0.2757208347320556,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.8627243638038635,0.3723487555980682,0.3547033369541168,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114318847656,0.7110164165496826,0.2030637562274933,0.9267662167549132,284.810546875,284.95001220703125,298.2903747558594,295.8786926269531,297.66680908203125,297.1788024902344,284.813232421875,1.0,0.5144030451774597,0.6847562789916992,0.6847562789916992,1.0,1.0,-2.687166929244995,1.1771513223648071,1.5100157260894775,0.5699318647384644,0.8184691667556763,0.8184691667556763,0.0,127.7861328125,160.0,62623.8984375,0.0,1687.941162109375,1.0,279.1976623535156,283.2794494628906,298.9319763183594,302.0691833496094,293.1499938964844,293.1499938964844,279.1499938964844,42692.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661345958709717,3.6613712310791016,8.944886644712824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.3076171875,0.0,1596.056396484375,1895.4371337890625,0.0,4300.0,0.9099910855293274,1.0,0.0,3.0,1.0,0.0
17751960,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8100053668022156,0.3197773396968841,0.2902631163597107,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8769041299819946,0.410948634147644,0.3912324905395508,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8633567094802856,0.3919778764247894,0.2758637964725494,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8492539525032043,0.3725574612617492,0.3551356792449951,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.6989572644233704,0.2029001265764236,0.927401840686798,284.8927001953125,284.95001220703125,298.31866455078125,295.8940124511719,297.6773986816406,297.1758117675781,284.8956604003906,1.0,0.5202689170837402,0.6837702393531799,0.6837702393531799,1.0,1.0,-2.6891233921051025,1.1775860786437988,1.5115374326705933,0.5699105262756348,0.8411207795143127,0.8411207795143127,0.0,136.23228454589844,163.0,62380.63671875,0.0,1729.5054931640625,1.0,279.1578674316406,283.3575744628906,298.9320678710937,301.98175048828125,293.1499938964844,293.1499938964844,279.45001220703125,40753.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5487148761749268,3.548738718032837,8.403022206948663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.248046875,0.0,1457.953857421875,1895.4371337890625,0.0,4300.0,0.88763028383255,1.0,0.0,3.0,1.0,0.0
17752020,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7957177758216858,0.3204604387283325,0.2910427451133728,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8619452714920044,0.4122687876224518,0.3926623165607452,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8488242030143738,0.3929830193519592,0.2766906321048736,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8356411457061768,0.3738313019275665,0.3565453290939331,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.6859737634658813,0.2030749022960662,0.929537296295166,285.0078125,284.95001220703125,298.3753662109375,295.9247436523437,297.7034912109375,297.178466796875,285.007080078125,1.0,0.5279004573822021,0.6817981600761414,0.6817981600761414,1.0,1.0,-2.697028398513794,1.1803224086761477,1.516705870628357,0.5708324313163757,0.94222229719162,0.94222229719162,0.0,146.8565216064453,151.0,62055.48046875,0.0,1789.992919921875,1.0,279.44171142578125,283.4764404296875,298.9172058105469,301.8782958984375,293.1499938964844,293.1499938964844,279.1499938964844,33506.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9976558089256288,1.0,0.0,0.0,3.6761975288391113,3.6762213706970215,9.01760017768538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9945.2626953125,0.0,1543.717041015625,1895.4371337890625,0.0,4280.2041015625,0.9091538786888124,1.0,0.0,3.0,1.0,0.0
17752080,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7957177758216858,0.3204604387283325,0.2910427451133728,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8619452714920044,0.4122687876224518,0.3926623165607452,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8488242030143738,0.3929830193519592,0.2766906321048736,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8356411457061768,0.3738313019275665,0.3565453290939331,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.6859737634658813,0.2030749022960662,0.929537296295166,285.0078125,284.95001220703125,298.3753662109375,295.9247436523437,297.7034912109375,297.178466796875,285.007080078125,1.0,0.5279004573822021,0.6817981600761414,0.6817981600761414,1.0,1.0,-2.697028398513794,1.1803224086761477,1.516705870628357,0.5708324313163757,0.94222229719162,0.94222229719162,0.0,146.8565216064453,151.0,62055.48046875,0.0,1789.992919921875,1.0,279.44171142578125,283.4764404296875,298.9172058105469,301.8782958984375,293.1499938964844,293.1499938964844,279.1499938964844,33506.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9976558089256288,1.0,0.0,0.0,3.6761975288391113,3.6762213706970215,9.01760017768538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9945.2626953125,0.0,1543.717041015625,1895.4371337890625,0.0,4280.2041015625,0.9091538786888124,1.0,0.0,3.0,1.0,0.0
17752140,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.7936140894889832,0.3202288448810577,0.2911193072795868,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8602645397186279,0.4128413796424866,0.3934735059738159,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8469763994216919,0.3931400775909424,0.2770162522792816,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8341557383537292,0.374427318572998,0.3573581576347351,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.6840428709983826,0.2029082328081131,0.9295941591262816,284.91265869140625,284.95001220703125,298.43231201171875,295.9555969238281,297.7260131835937,297.1748352050781,284.91510009765625,1.0,0.5288127660751343,0.679826021194458,0.679826021194458,1.0,1.0,-2.6995418071746826,1.1804674863815308,1.5190742015838623,0.5705345869064331,0.858443558216095,0.858443558216095,0.0,148.54832458496094,139.0,62707.1875,0.0,1801.533203125,1.0,279.1575012207031,283.367919921875,298.9815673828125,302.0477600097656,293.1499938964844,293.1499938964844,279.45001220703125,38646.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.558544635772705,3.558568239212036,8.449638926322223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.2744140625,0.0,1453.0894775390625,1895.4371337890625,0.0,4300.0,0.8875211477279663,1.0,0.0,3.0,1.0,0.0
17752200,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.7936140894889832,0.3202288448810577,0.2911193072795868,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8602645397186279,0.4128413796424866,0.3934735059738159,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8469763994216919,0.3931400775909424,0.2770162522792816,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8341557383537292,0.374427318572998,0.3573581576347351,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.6840428709983826,0.2029082328081131,0.9295941591262816,284.91265869140625,284.95001220703125,298.43231201171875,295.9555969238281,297.7260131835937,297.1748352050781,284.91510009765625,1.0,0.5288127660751343,0.679826021194458,0.679826021194458,1.0,1.0,-2.6995418071746826,1.1804674863815308,1.5190742015838623,0.5705345869064331,0.858443558216095,0.858443558216095,0.0,148.54832458496094,139.0,62707.1875,0.0,1801.533203125,1.0,279.1575012207031,283.367919921875,298.9815673828125,302.0477600097656,293.1499938964844,293.1499938964844,279.45001220703125,38646.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.558544635772705,3.558568239212036,8.449638926322223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.2744140625,0.0,1453.0894775390625,1895.4371337890625,0.0,4300.0,0.8875211477279663,1.0,0.0,3.0,1.0,0.0
17752260,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7999531030654907,0.3209008872509002,0.2913157343864441,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8673285841941833,0.4141511917114258,0.394310861825943,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8535197377204895,0.3941272795200348,0.2773956954479217,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.840670108795166,0.3757006824016571,0.3581807315349579,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.6894542574882507,0.2031487077474594,0.9292271137237548,285.0153503417969,284.95001220703125,298.4894104003906,295.9865417480469,297.7522888183594,297.177734375,285.0128479003906,1.0,0.5260788798332214,0.6779130101203918,0.6779130101203918,1.0,1.0,-2.7017822265625,1.1805263757705688,1.5212558507919312,0.5700253248214722,0.959293782711029,0.959293782711029,0.0,144.17942810058594,127.0,62372.234375,0.0,1784.7781982421875,1.0,279.4425964355469,283.4746398925781,298.975830078125,301.95635986328125,293.1499938964844,293.1499938964844,279.1499938964844,32821.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996672749519348,1.0,0.0,0.0,3.699861526489258,3.699885606765747,9.134068363891856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10010.4775390625,0.0,1565.2491455078125,1895.4371337890625,0.0,4271.87939453125,0.913953185081482,1.0,0.0,3.0,1.0,0.0
17752320,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7999531030654907,0.3209008872509002,0.2913157343864441,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8673285841941833,0.4141511917114258,0.394310861825943,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8535197377204895,0.3941272795200348,0.2773956954479217,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.840670108795166,0.3757006824016571,0.3581807315349579,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.6894542574882507,0.2031487077474594,0.9292271137237548,285.0153503417969,284.95001220703125,298.4894104003906,295.9865417480469,297.7522888183594,297.177734375,285.0128479003906,1.0,0.5260788798332214,0.6779130101203918,0.6779130101203918,1.0,1.0,-2.7017822265625,1.1805263757705688,1.5212558507919312,0.5700253248214722,0.959293782711029,0.959293782711029,0.0,144.17942810058594,127.0,62372.234375,0.0,1784.7781982421875,1.0,279.4425964355469,283.4746398925781,298.975830078125,301.95635986328125,293.1499938964844,293.1499938964844,279.1499938964844,32821.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996672749519348,1.0,0.0,0.0,3.699861526489258,3.699885606765747,9.134068363891856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10010.4775390625,0.0,1565.2491455078125,1895.4371337890625,0.0,4271.87939453125,0.913953185081482,1.0,0.0,3.0,1.0,0.0
17752380,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8103299140930176,0.3207052052021026,0.2911013066768646,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8790997266769409,0.4147218465805053,0.394781619310379,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8645480275154114,0.3942878842353821,0.2774732410907745,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8515093922615051,0.3763101696968078,0.3586660027503967,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.6987127661705017,0.2030674517154693,0.928031325340271,284.90435791015625,284.95001220703125,298.5466613769531,296.0175476074219,297.77508544921875,297.17462158203125,284.9071350097656,1.0,0.5211661458015442,0.6759999990463257,0.6759999990463257,1.0,1.0,-2.7013368606567383,1.179279327392578,1.5220575332641602,0.5689581036567688,0.8628281950950623,0.8628281950950623,0.0,136.9636993408203,115.0,63000.921875,0.0,1750.8831787109375,1.0,279.1573181152344,283.3541259765625,299.0384521484375,302.1259460449219,293.1499938964844,293.1499938964844,279.45001220703125,38662.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.586207151412964,3.586230993270874,8.581516794947674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.91796875,0.0,1482.920654296875,1895.4371337890625,0.0,4300.0,0.8935430645942688,1.0,0.0,3.0,1.0,0.0
17752440,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8103299140930176,0.3207052052021026,0.2911013066768646,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8790997266769409,0.4147218465805053,0.394781619310379,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8645480275154114,0.3942878842353821,0.2774732410907745,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8515093922615051,0.3763101696968078,0.3586660027503967,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.6987127661705017,0.2030674517154693,0.928031325340271,284.90435791015625,284.95001220703125,298.5466613769531,296.0175476074219,297.77508544921875,297.17462158203125,284.9071350097656,1.0,0.5211661458015442,0.6759999990463257,0.6759999990463257,1.0,1.0,-2.7013368606567383,1.179279327392578,1.5220575332641602,0.5689581036567688,0.8628281950950623,0.8628281950950623,0.0,136.9636993408203,115.0,63000.921875,0.0,1750.8831787109375,1.0,279.1573181152344,283.3541259765625,299.0384521484375,302.1259460449219,293.1499938964844,293.1499938964844,279.45001220703125,38662.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.586207151412964,3.586230993270874,8.581516794947674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.91796875,0.0,1482.920654296875,1895.4371337890625,0.0,4300.0,0.8935430645942688,1.0,0.0,3.0,1.0,0.0
