time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752500,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8168264031410217,0.3210039138793945,0.2909745275974273,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.8868458271026611,0.4153219759464264,0.394969493150711,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.87189120054245,0.3947280943393707,0.277483731508255,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8586975336074829,0.376904159784317,0.3588662445545196,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.7047620415687561,0.2031850218772888,0.9272324442863464,285.0269470214844,284.95001220703125,298.5753479003906,296.0330505371094,297.7879943847656,297.1756591796875,285.0305480957031,1.0,0.5181427001953125,0.6750434637069702,0.6750434637069702,1.0,1.0,-2.7006988525390625,1.1784701347351074,1.522228717803955,0.5682341456413269,0.9489935636520386,0.9489935636520386,0.0,132.54202270507812,115.0,62369.85546875,0.0,1729.5863037109375,1.0,279.4008178710937,283.4874267578125,299.01348876953125,301.9462280273437,293.1499938964844,293.1499938964844,279.45001220703125,33853.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969315528869628,1.0,0.0,0.0,3.6422793865203857,3.6423027515411377,8.851966981637815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.2744140625,0.0,1508.5704345703125,1895.4371337890625,0.0,4274.07275390625,0.9039148688316344,1.0,0.0,3.0,1.0,0.0
17752560,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8249855041503906,0.3214721977710724,0.2911739945411682,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8967199325561523,0.416085422039032,0.3954511880874634,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8813842535018921,0.3953394591808319,0.2777351438999176,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8679587841033936,0.377646654844284,0.3593318164348602,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7123616933822632,0.203409656882286,0.9271425008773804,285.01287841796875,284.95001220703125,298.60406494140625,296.048583984375,297.8017578125,297.17822265625,285.0106811523437,1.0,0.5149758458137512,0.6741478443145752,0.6741478443145752,1.0,1.0,-2.7022690773010254,1.1787223815917969,1.523546576499939,0.5681090950965881,0.9642177820205688,0.9642177820205688,0.0,127.48249053955078,103.0,62613.484375,0.0,1708.5943603515625,1.0,279.4425964355469,283.46728515625,299.03497314453125,302.0308837890625,293.1499938964844,293.1499938964844,279.1499938964844,32938.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956817626953124,1.0,0.0,0.0,3.7206642627716064,3.720688581466675,9.237070912604396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10058.361328125,0.0,1589.86767578125,1895.4371337890625,0.0,4263.47412109375,0.918856680393219,1.0,0.0,3.0,1.0,0.0
17752620,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8425531983375549,0.3213818371295929,0.2909464538097381,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.919510304927826,0.4167284071445465,0.3958733081817627,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9022979140281676,0.3955828845500946,0.2777845561504364,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8886521458625793,0.378333181142807,0.3597735464572906,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7276393175125122,0.2034305036067962,0.9258589744567872,284.90167236328125,284.95001220703125,298.6615600585937,296.07965087890625,297.8250732421875,297.17596435546875,284.9045715332031,1.0,0.5080236792564392,0.6723566651344299,0.6723566651344299,1.0,1.0,-2.701557159423828,1.1773854494094849,1.5241717100143433,0.5670083165168762,0.8658239841461182,0.8658239841461182,0.0,117.28064727783205,91.0,63240.64453125,0.0,1660.56689453125,1.0,279.1571350097656,283.346435546875,299.0941467285156,302.1986694335937,293.1499938964844,293.1499938964844,279.45001220703125,38742.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.606095790863037,3.6061198711395264,8.676964284859423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.0302734375,0.0,1505.1456298828125,1895.4371337890625,0.0,4300.0,0.8980051279067993,1.0,0.0,3.0,1.0,0.0
17752680,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8425531983375549,0.3213818371295929,0.2909464538097381,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.919510304927826,0.4167284071445465,0.3958733081817627,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9022979140281676,0.3955828845500946,0.2777845561504364,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8886521458625793,0.378333181142807,0.3597735464572906,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7276393175125122,0.2034305036067962,0.9258589744567872,284.90167236328125,284.95001220703125,298.6615600585937,296.07965087890625,297.8250732421875,297.17596435546875,284.9045715332031,1.0,0.5080236792564392,0.6723566651344299,0.6723566651344299,1.0,1.0,-2.701557159423828,1.1773854494094849,1.5241717100143433,0.5670083165168762,0.8658239841461182,0.8658239841461182,0.0,117.28064727783205,91.0,63240.64453125,0.0,1660.56689453125,1.0,279.1571350097656,283.346435546875,299.0941467285156,302.1986694335937,293.1499938964844,293.1499938964844,279.45001220703125,38742.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.606095790863037,3.6061198711395264,8.676964284859423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.0302734375,0.0,1505.1456298828125,1895.4371337890625,0.0,4300.0,0.8980051279067993,1.0,0.0,3.0,1.0,0.0
17752740,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8671563863754272,0.322248250246048,0.2910408675670624,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9516842365264891,0.4181701838970184,0.3965440690517425,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9331346154212952,0.3967201709747314,0.2780529260635376,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9175095558166504,0.3797497749328613,0.3604432344436645,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7476751804351807,0.2038638293743133,0.9250593185424804,285.0137634277344,284.95001220703125,298.7191467285156,296.1107177734375,297.8521423339844,297.18017578125,285.011474609375,1.0,0.5006112456321716,0.6705655455589294,0.6705655455589294,1.0,1.0,-2.7026360034942627,1.1769018173217771,1.5257341861724854,0.5662010312080383,0.9693578481674194,0.9693578481674194,0.0,106.06513214111328,79.0,62841.0703125,0.0,1610.462646484375,1.0,279.44293212890625,283.4627380371094,299.0941772460937,302.1046447753906,293.1499938964844,293.1499938964844,279.1499938964844,32981.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9944989681243896,1.0,0.0,0.0,3.738808870315552,3.738833427429199,9.327383736490448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10105.8759765625,0.0,1611.0994873046875,1895.4371337890625,0.0,4253.423828125,0.9228617548942566,1.0,0.0,3.0,1.0,0.0
17752800,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8671563863754272,0.322248250246048,0.2910408675670624,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9516842365264891,0.4181701838970184,0.3965440690517425,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9331346154212952,0.3967201709747314,0.2780529260635376,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9175095558166504,0.3797497749328613,0.3604432344436645,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7476751804351807,0.2038638293743133,0.9250593185424804,285.0137634277344,284.95001220703125,298.7191467285156,296.1107177734375,297.8521423339844,297.18017578125,285.011474609375,1.0,0.5006112456321716,0.6705655455589294,0.6705655455589294,1.0,1.0,-2.7026360034942627,1.1769018173217771,1.5257341861724854,0.5662010312080383,0.9693578481674194,0.9693578481674194,0.0,106.06513214111328,79.0,62841.0703125,0.0,1610.462646484375,1.0,279.44293212890625,283.4627380371094,299.0941772460937,302.1046447753906,293.1499938964844,293.1499938964844,279.1499938964844,32981.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9944989681243896,1.0,0.0,0.0,3.738808870315552,3.738833427429199,9.327383736490448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10105.8759765625,0.0,1611.0994873046875,1895.4371337890625,0.0,4253.423828125,0.9228617548942566,1.0,0.0,3.0,1.0,0.0
17752860,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8989391326904297,0.3222282528877258,0.2908488512039184,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9855545163154602,0.4188687801361084,0.3969875276088714,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9698843955993652,0.3970244526863098,0.2781223356723785,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9559054970741272,0.3804936408996582,0.3609076738357544,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.774000883102417,0.2039562463760376,0.923937976360321,284.9003295898437,284.95001220703125,298.7767944335937,296.1417541503906,297.8756408691406,297.1783142089844,284.9033508300781,1.0,0.4929108917713165,0.6687772274017334,0.6687772274017334,1.0,1.0,-2.7022387981414795,1.1756830215454102,1.5265557765960691,0.5651562809944153,0.8694211840629578,0.8694211840629578,0.0,94.86361694335938,97.0,63488.7109375,0.0,1558.293701171875,1.0,279.1570129394531,283.3398132324219,299.1524353027344,302.274169921875,293.1499938964844,293.1499938964844,279.45001220703125,38746.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999406635761261,1.0,0.0,0.0,3.625680446624756,3.625704526901245,8.771468742452271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.0146484375,0.0,1526.6900634765625,1895.4371337890625,0.0,4294.99658203125,0.9023255705833436,1.0,0.0,3.0,1.0,0.0
17752920,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8989391326904297,0.3222282528877258,0.2908488512039184,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9855545163154602,0.4188687801361084,0.3969875276088714,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9698843955993652,0.3970244526863098,0.2781223356723785,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9559054970741272,0.3804936408996582,0.3609076738357544,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.774000883102417,0.2039562463760376,0.923937976360321,284.9003295898437,284.95001220703125,298.7767944335937,296.1417541503906,297.8756408691406,297.1783142089844,284.9033508300781,1.0,0.4929108917713165,0.6687772274017334,0.6687772274017334,1.0,1.0,-2.7022387981414795,1.1756830215454102,1.5265557765960691,0.5651562809944153,0.8694211840629578,0.8694211840629578,0.0,94.86361694335938,97.0,63488.7109375,0.0,1558.293701171875,1.0,279.1570129394531,283.3398132324219,299.1524353027344,302.274169921875,293.1499938964844,293.1499938964844,279.45001220703125,38746.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999406635761261,1.0,0.0,0.0,3.625680446624756,3.625704526901245,8.771468742452271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.0146484375,0.0,1526.6900634765625,1895.4371337890625,0.0,4294.99658203125,0.9023255705833436,1.0,0.0,3.0,1.0,0.0
17752980,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.9005584120750427,0.3231201767921448,0.2913886904716491,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9872678518295288,0.4203430712223053,0.3981263041496277,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9716385006904602,0.3981932401657104,0.2787371575832367,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9581273198127748,0.381942480802536,0.3620462119579315,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.7753003835678101,0.2044215053319931,0.9253919124603271,285.01904296875,284.95001220703125,298.83447265625,296.1727600097656,297.9027404785156,297.1825561523437,285.0169982910156,1.0,0.4944050312042236,0.6669889092445374,0.6669889092445374,1.0,1.0,-2.7080976963043213,1.177423357963562,1.5306742191314695,0.5654458403587341,0.9786183834075928,0.9786183834075928,0.0,94.74637603759766,115.0,63160.87109375,0.0,1566.0362548828125,1.0,279.4430847167969,283.4613342285156,299.1552734375,302.18408203125,293.1499938964844,293.1499938964844,279.1499938964844,32910.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932534098625184,1.0,0.0,0.0,3.7591493129730233,3.75917387008667,9.42914709867182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10165.455078125,0.0,1634.220703125,1895.4371337890625,0.0,4242.81982421875,0.9274354577064514,1.0,0.0,3.0,1.0,0.0
17753040,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.9005584120750427,0.3231201767921448,0.2913886904716491,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9872678518295288,0.4203430712223053,0.3981263041496277,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9716385006904602,0.3981932401657104,0.2787371575832367,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9581273198127748,0.381942480802536,0.3620462119579315,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.7753003835678101,0.2044215053319931,0.9253919124603271,285.01904296875,284.95001220703125,298.83447265625,296.1727600097656,297.9027404785156,297.1825561523437,285.0169982910156,1.0,0.4944050312042236,0.6669889092445374,0.6669889092445374,1.0,1.0,-2.7080976963043213,1.177423357963562,1.5306742191314695,0.5654458403587341,0.9786183834075928,0.9786183834075928,0.0,94.74637603759766,115.0,63160.87109375,0.0,1566.0362548828125,1.0,279.4430847167969,283.4613342285156,299.1552734375,302.18408203125,293.1499938964844,293.1499938964844,279.1499938964844,32910.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932534098625184,1.0,0.0,0.0,3.7591493129730233,3.75917387008667,9.42914709867182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10165.455078125,0.0,1634.220703125,1895.4371337890625,0.0,4242.81982421875,0.9274354577064514,1.0,0.0,3.0,1.0,0.0
17753100,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8918578028678894,0.3231634497642517,0.2917837798595428,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9794152975082396,0.420761227607727,0.3988520205020904,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.9626032710075378,0.3984133899211883,0.2791544795036316,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.9485822319984436,0.3823728263378143,0.3627649843692779,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7679940462112427,0.2044932842254638,0.9267932772636414,284.8776550292969,284.95001220703125,298.8633117675781,296.188232421875,297.914794921875,297.1820983886719,284.87213134765625,1.0,0.4971828460693359,0.6660947799682617,0.6660947799682617,1.0,1.0,-2.7124977111816406,1.1789562702178955,1.5335413217544556,0.566050112247467,0.885474681854248,0.885474681854248,0.0,97.7651596069336,115.0,64170.50390625,0.0,1586.2288818359375,1.0,279.19512939453125,283.3004455566406,299.209228515625,302.42047119140625,293.1499938964844,293.1499938964844,279.1499938964844,36726.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974632859230042,1.0,0.0,0.0,3.743032455444336,3.7430574893951416,9.348468665848486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9855.1123046875,0.0,1644.7271728515625,1895.4371337890625,0.0,4278.57470703125,0.9245441555976868,1.0,0.0,3.0,1.0,0.0
17753160,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8783817887306213,0.3229813873767853,0.2918347418308258,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.96592515707016,0.4209690988063812,0.3992747664451599,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9474818706512452,0.3984114229679107,0.2793207168579101,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9329940676689148,0.3826107382774353,0.3632128238677978,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7569195628166199,0.2044272422790527,0.9275503158569336,284.9012145996094,284.95001220703125,298.89215087890625,296.20367431640625,297.9256896972656,297.1795959472656,284.9047546386719,1.0,0.5007816553115845,0.6651616096496582,0.6651616096496582,1.0,1.0,-2.71471643447876,1.1794421672821045,1.5352742671966553,0.5660740733146667,0.8787133693695068,0.8787133693695068,0.0,102.49989318847656,133.0,63992.38671875,0.0,1611.3043212890625,1.0,279.15679931640625,283.3315124511719,299.2157897949219,302.3678894042969,293.1499938964844,293.1499938964844,279.45001220703125,38517.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998416304588318,1.0,0.0,0.0,3.6609833240509033,3.661007881164551,8.943114266912744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.6845703125,0.0,1564.317626953125,1895.4371337890625,0.0,4286.634765625,0.9098846912384032,1.0,0.0,3.0,1.0,0.0
17753220,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8517677783966064,0.3236784636974334,0.2926368117332458,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9340791702270508,0.422306090593338,0.4007463157176971,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.9144155979156494,0.3994242250919342,0.2801678478717804,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.9014815092086792,0.3839138150215149,0.3646785318851471,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.7351130247116089,0.2047120183706283,0.9304433465003968,285.02587890625,284.95001220703125,298.9498291015625,296.2344665527344,297.9517517089844,297.1820983886719,285.0238647460937,1.0,0.5100185871124268,0.6632952094078064,0.6632952094078064,1.0,1.0,-2.7236971855163574,1.182547926902771,1.5411491394042969,0.5671041011810303,0.994969606399536,0.994969606399536,0.0,114.24261474609376,151.0,63714.6328125,0.0,1678.756103515625,1.0,279.443359375,283.45721435546875,299.218994140625,302.28277587890625,293.1499938964844,293.1499938964844,279.1499938964844,32820.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926964044570924,1.0,0.0,0.0,3.796346426010132,3.7963712215423584,9.61667524279619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10260.05859375,0.0,1677.42041015625,1895.4371337890625,0.0,4238.07080078125,0.9357998967170716,1.0,0.0,3.0,1.0,0.0
17753280,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8517677783966064,0.3236784636974334,0.2926368117332458,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9340791702270508,0.422306090593338,0.4007463157176971,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.9144155979156494,0.3994242250919342,0.2801678478717804,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.9014815092086792,0.3839138150215149,0.3646785318851471,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.7351130247116089,0.2047120183706283,0.9304433465003968,285.02587890625,284.95001220703125,298.9498291015625,296.2344665527344,297.9517517089844,297.1820983886719,285.0238647460937,1.0,0.5100185871124268,0.6632952094078064,0.6632952094078064,1.0,1.0,-2.7236971855163574,1.182547926902771,1.5411491394042969,0.5671041011810303,0.994969606399536,0.994969606399536,0.0,114.24261474609376,151.0,63714.6328125,0.0,1678.756103515625,1.0,279.443359375,283.45721435546875,299.218994140625,302.28277587890625,293.1499938964844,293.1499938964844,279.1499938964844,32820.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926964044570924,1.0,0.0,0.0,3.796346426010132,3.7963712215423584,9.61667524279619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10260.05859375,0.0,1677.42041015625,1895.4371337890625,0.0,4238.07080078125,0.9357998967170716,1.0,0.0,3.0,1.0,0.0
17753340,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8259338736534119,0.3233456909656524,0.2931776046752929,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9008471965789796,0.4227838814258575,0.4020395576953888,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.883785605430603,0.399474561214447,0.2808455228805542,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8723893761634827,0.3844194412231445,0.3659770786762237,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7131221890449524,0.2045226544141769,0.933059811592102,284.8986511230469,284.95001220703125,299.0074462890625,296.2651672363281,297.9736328125,297.177490234375,284.9017639160156,1.0,0.5208714604377747,0.6614288091659546,0.6614288091659546,1.0,1.0,-2.7314274311065674,1.1850144863128662,1.5464129447937012,0.5679600238800049,0.8903946876525879,0.8903946876525879,0.0,129.0288848876953,169.0,64638.86328125,0.0,1758.945556640625,1.0,279.156494140625,283.3165588378906,299.2787780761719,302.4720458984375,293.1499938964844,293.1499938964844,279.45001220703125,38274.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981631636619568,1.0,0.0,0.0,3.711205959320069,3.711230993270874,9.1901665655314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.2998046875,0.0,1619.6395263671875,1895.4371337890625,0.0,4284.4951171875,0.9208411574363708,1.0,0.0,3.0,1.0,0.0
17753400,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8259338736534119,0.3233456909656524,0.2931776046752929,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9008471965789796,0.4227838814258575,0.4020395576953888,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.883785605430603,0.399474561214447,0.2808455228805542,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8723893761634827,0.3844194412231445,0.3659770786762237,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7131221890449524,0.2045226544141769,0.933059811592102,284.8986511230469,284.95001220703125,299.0074462890625,296.2651672363281,297.9736328125,297.177490234375,284.9017639160156,1.0,0.5208714604377747,0.6614288091659546,0.6614288091659546,1.0,1.0,-2.7314274311065674,1.1850144863128662,1.5464129447937012,0.5679600238800049,0.8903946876525879,0.8903946876525879,0.0,129.0288848876953,169.0,64638.86328125,0.0,1758.945556640625,1.0,279.156494140625,283.3165588378906,299.2787780761719,302.4720458984375,293.1499938964844,293.1499938964844,279.45001220703125,38274.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981631636619568,1.0,0.0,0.0,3.711205959320069,3.711230993270874,9.1901665655314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.2998046875,0.0,1619.6395263671875,1895.4371337890625,0.0,4284.4951171875,0.9208411574363708,1.0,0.0,3.0,1.0,0.0
17753460,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.803155243396759,0.3239023685455322,0.2939919531345367,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.8748559951782227,0.4240142405033111,0.4035595953464508,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.8585421442985535,0.4003613889217376,0.281714379787445,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8482245206832886,0.3855943977832794,0.3674735128879547,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.6918442249298096,0.2046379446983337,0.9359380602836608,285.0303039550781,284.95001220703125,299.06500244140625,296.29571533203125,297.9989013671875,297.1788635253906,285.0287780761719,1.0,0.5325418710708618,0.6594393849372864,0.6594393849372864,1.0,1.0,-2.7405269145965576,1.188052535057068,1.5524743795394895,0.5689061284065247,1.0,1.0,0.0,145.0756378173828,172.0,64279.203125,0.0,1847.5738525390625,1.0,279.4436950683594,283.450927734375,299.2809753417969,302.38250732421875,293.1499938964844,293.1499938964844,279.1499938964844,33113.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926132559776306,1.0,0.0,0.0,3.8356215953826895,3.8356471061706543,9.816683359531453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10355.2529296875,0.0,1726.961669921875,1895.4371337890625,0.0,4237.36181640625,0.9447712898254396,1.0,0.0,3.0,1.0,0.0
17753520,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.803155243396759,0.3239023685455322,0.2939919531345367,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.8748559951782227,0.4240142405033111,0.4035595953464508,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.8585421442985535,0.4003613889217376,0.281714379787445,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8482245206832886,0.3855943977832794,0.3674735128879547,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.6918442249298096,0.2046379446983337,0.9359380602836608,285.0303039550781,284.95001220703125,299.06500244140625,296.29571533203125,297.9989013671875,297.1788635253906,285.0287780761719,1.0,0.5325418710708618,0.6594393849372864,0.6594393849372864,1.0,1.0,-2.7405269145965576,1.188052535057068,1.5524743795394895,0.5689061284065247,1.0,1.0,0.0,145.0756378173828,172.0,64279.203125,0.0,1847.5738525390625,1.0,279.4436950683594,283.450927734375,299.2809753417969,302.38250732421875,293.1499938964844,293.1499938964844,279.1499938964844,33113.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926132559776306,1.0,0.0,0.0,3.8356215953826895,3.8356471061706543,9.816683359531453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10355.2529296875,0.0,1726.961669921875,1895.4371337890625,0.0,4237.36181640625,0.9447712898254396,1.0,0.0,3.0,1.0,0.0
17753580,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7886107563972473,0.3234870433807373,0.2943236827850342,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8598806262016296,0.4244305491447449,0.4046557545661926,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8440876007080078,0.4003323912620544,0.2822341024875641,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8345358371734619,0.3860121667385101,0.368550032377243,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.6789292097091675,0.2043271362781524,0.9373170733451844,284.89459228515625,284.95001220703125,299.1224975585937,296.3261108398437,298.0201721191406,297.1737060546875,284.89697265625,1.0,0.5400402545928955,0.6574499011039734,0.6574499011039734,1.0,1.0,-2.7458291053771973,1.189249038696289,1.5565801858901978,0.5690819025039673,0.899456799030304,0.899456799030304,0.0,156.31378173828125,160.0,65223.76171875,0.0,1908.31396484375,1.0,279.156982421875,283.3006286621094,299.3393859863281,302.57196044921875,293.1499938964844,293.1499938964844,279.45001220703125,38192.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998016595840454,1.0,0.0,0.0,3.759831666946411,3.759857177734375,9.432570777789806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.357421875,0.0,1675.72509765625,1895.4371337890625,0.0,4283.255859375,0.9313561320304872,1.0,0.0,3.0,1.0,0.0
17753640,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7886107563972473,0.3234870433807373,0.2943236827850342,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8598806262016296,0.4244305491447449,0.4046557545661926,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8440876007080078,0.4003323912620544,0.2822341024875641,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8345358371734619,0.3860121667385101,0.368550032377243,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.6789292097091675,0.2043271362781524,0.9373170733451844,284.89459228515625,284.95001220703125,299.1224975585937,296.3261108398437,298.0201721191406,297.1737060546875,284.89697265625,1.0,0.5400402545928955,0.6574499011039734,0.6574499011039734,1.0,1.0,-2.7458291053771973,1.189249038696289,1.5565801858901978,0.5690819025039673,0.899456799030304,0.899456799030304,0.0,156.31378173828125,160.0,65223.76171875,0.0,1908.31396484375,1.0,279.156982421875,283.3006286621094,299.3393859863281,302.57196044921875,293.1499938964844,293.1499938964844,279.45001220703125,38192.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998016595840454,1.0,0.0,0.0,3.759831666946411,3.759857177734375,9.432570777789806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.357421875,0.0,1675.72509765625,1895.4371337890625,0.0,4283.255859375,0.9313561320304872,1.0,0.0,3.0,1.0,0.0
17753700,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.7863088250160217,0.3236511349678039,0.2942896485328674,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8577327728271484,0.4249362051486969,0.4049806296825409,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.8419294357299805,0.4006544649600982,0.2823293507099151,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8325746059417725,0.3864889442920685,0.3688690364360809,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.6768302321434021,0.2042992711067199,0.9370166063308716,285.0313415527344,284.95001220703125,299.15118408203125,296.3412170410156,298.0321044921875,297.1734619140625,285.03594970703125,1.0,0.5409303903579712,0.6564552187919617,0.6564552187919617,1.0,1.0,-2.7463133335113525,1.188839077949524,1.5574743747711182,0.5685560703277588,0.9940277338027954,0.9940277338027954,0.0,158.14781188964844,160.0,64483.07421875,0.0,1917.65869140625,1.0,279.40478515625,283.4505920410156,299.31793212890625,302.38604736328125,293.1499938964844,293.1499938964844,279.45001220703125,34134.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936847686767578,1.0,0.0,0.0,3.80233097076416,3.802356243133545,9.647019396652468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9679.3759765625,0.0,1694.80126953125,1895.4371337890625,0.0,4246.49462890625,0.9398851990699768,1.0,0.0,3.0,1.0,0.0
17753760,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.7872913479804993,0.3240660429000854,0.2945799529552459,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8589057326316833,0.4256763458251953,0.4055903553962707,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8429511189460754,0.4012224376201629,0.2826603949069977,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.8336636424064636,0.3871758580207824,0.3694364130496979,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.6775168776512146,0.2044121026992797,0.9372074007987976,285.0305480957031,284.95001220703125,299.1798400878906,296.3562927246094,298.0452880859375,297.17547607421875,285.0296936035156,1.0,0.5407907366752625,0.6554683446884155,0.6554683446884155,1.0,1.0,-2.74870228767395,1.1893184185028076,1.5593838691711426,0.5684954524040222,1.0,1.0,0.0,157.6559600830078,148.0,64656.96484375,0.0,1919.08447265625,1.0,279.4434509277344,283.44390869140625,299.3406677246094,302.4700012207031,293.1499938964844,293.1499938964844,279.1499938964844,33630.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9923354387283324,1.0,0.0,0.0,3.8636860847473145,3.8637118339538574,9.960862143998384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10422.1396484375,0.0,1765.3878173828125,1895.4371337890625,0.0,4234.9912109375,0.9515662789344788,1.0,0.0,3.0,1.0,0.0
17753820,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7924556732177734,0.3238141536712646,0.2944692373275757,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8648688197135925,0.4262241721153259,0.4061930775642395,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8483365178108215,0.4013194143772125,0.2828118205070495,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8391459584236145,0.3876964151859283,0.369992583990097,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.6819174885749817,0.2042033076286316,0.9360799193382264,284.8923645019531,284.95001220703125,299.237060546875,296.3862609863281,298.06707763671875,297.1718139648437,284.8949279785156,1.0,0.5379737615585327,0.6534945964813232,0.6534945964813232,1.0,1.0,-2.748797416687012,1.1880489587783811,1.5607483386993408,0.5673394203186035,0.9030153751373292,0.9030153751373292,0.0,153.535400390625,136.0,65501.75390625,0.0,1899.9219970703125,1.0,279.1566162109375,283.2923889160156,299.3974304199219,302.6502685546875,293.1499938964844,293.1499938964844,278.8500061035156,38399.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99723482131958,1.0,0.0,0.0,3.7829432487487793,3.782968997955322,9.548891739541432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10609.6630859375,0.0,1704.7703857421875,1895.4371337890625,0.0,4276.64111328125,0.9367797374725342,1.0,0.0,3.0,1.0,0.0
17753880,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7924556732177734,0.3238141536712646,0.2944692373275757,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8648688197135925,0.4262241721153259,0.4061930775642395,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8483365178108215,0.4013194143772125,0.2828118205070495,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8391459584236145,0.3876964151859283,0.369992583990097,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.6819174885749817,0.2042033076286316,0.9360799193382264,284.8923645019531,284.95001220703125,299.237060546875,296.3862609863281,298.06707763671875,297.1718139648437,284.8949279785156,1.0,0.5379737615585327,0.6534945964813232,0.6534945964813232,1.0,1.0,-2.748797416687012,1.1880489587783811,1.5607483386993408,0.5673394203186035,0.9030153751373292,0.9030153751373292,0.0,153.535400390625,136.0,65501.75390625,0.0,1899.9219970703125,1.0,279.1566162109375,283.2923889160156,299.3974304199219,302.6502685546875,293.1499938964844,293.1499938964844,278.8500061035156,38399.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99723482131958,1.0,0.0,0.0,3.7829432487487793,3.782968997955322,9.548891739541432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10609.6630859375,0.0,1704.7703857421875,1895.4371337890625,0.0,4276.64111328125,0.9367797374725342,1.0,0.0,3.0,1.0,0.0
17753940,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8013527989387512,0.3235413432121277,0.2938598692417145,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8750410079956055,0.4267200827598572,0.4062871634960174,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8576563000679016,0.4013303816318512,0.2825507223606109,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8484637141227722,0.3881241977214813,0.3700509667396545,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6896727085113525,0.2039412558078766,0.9334031939506532,284.8929138183594,284.95001220703125,299.2940979003906,296.416015625,298.08843994140625,297.1678161621094,284.8947448730469,1.0,0.5327854752540588,0.651520848274231,0.651520848274231,1.0,1.0,-2.7447168827056885,1.1848312616348269,1.5598856210708618,0.5650304555892944,0.8389459252357483,0.8389459252357483,0.0,146.419189453125,124.0,65516.08203125,0.0,1860.297607421875,1.0,278.8577880859375,283.2772216796875,299.4164123535156,302.6784362792969,293.1499938964844,293.1499938964844,279.1499938964844,40743.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999029278755188,1.0,0.0,0.0,3.5426361560821533,3.5426599979400635,8.374258868570905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9460.669921875,0.0,1451.4154052734375,1895.4371337890625,0.0,4291.81201171875,0.8861796259880066,1.0,0.0,3.0,1.0,0.0
17754000,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8013527989387512,0.3235413432121277,0.2938598692417145,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8750410079956055,0.4267200827598572,0.4062871634960174,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8576563000679016,0.4013303816318512,0.2825507223606109,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8484637141227722,0.3881241977214813,0.3700509667396545,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6896727085113525,0.2039412558078766,0.9334031939506532,284.8929138183594,284.95001220703125,299.2940979003906,296.416015625,298.08843994140625,297.1678161621094,284.8947448730469,1.0,0.5327854752540588,0.651520848274231,0.651520848274231,1.0,1.0,-2.7447168827056885,1.1848312616348269,1.5598856210708618,0.5650304555892944,0.8389459252357483,0.8389459252357483,0.0,146.419189453125,124.0,65516.08203125,0.0,1860.297607421875,1.0,278.8577880859375,283.2772216796875,299.4164123535156,302.6784362792969,293.1499938964844,293.1499938964844,279.1499938964844,40743.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999029278755188,1.0,0.0,0.0,3.5426361560821533,3.5426599979400635,8.374258868570905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9460.669921875,0.0,1451.4154052734375,1895.4371337890625,0.0,4291.81201171875,0.8861796259880066,1.0,0.0,3.0,1.0,0.0
17754060,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.816108763217926,0.3245069682598114,0.2941400408744812,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8920478224754333,0.428428053855896,0.4072633683681488,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8736056685447693,0.4025187492370605,0.2829243838787079,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8641409873962402,0.3895409405231476,0.3708012402057647,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7028123736381531,0.2043153643608093,0.9325694441795348,284.9995422363281,284.95001220703125,299.3509521484375,296.4454650878906,298.115478515625,297.173583984375,284.9989929199219,1.0,0.5265829563140869,0.6497264504432678,0.6497264504432678,1.0,1.0,-2.7465689182281494,1.1844892501831057,1.5620795488357544,0.5642099380493164,0.931421160697937,0.931421160697937,0.0,136.52603149414062,112.0,65060.1640625,0.0,1816.8297119140625,1.0,279.1416320800781,283.3922119140625,299.4221496582031,302.5791015625,293.1499938964844,293.1499938964844,278.8500061035156,33834.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916350245475768,1.0,0.0,0.0,3.6580426692962646,3.658066272735596,8.928752777137561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10510.9013671875,0.0,1525.898193359375,1895.4371337890625,0.0,4229.01025390625,0.9052894115447998,1.0,0.0,3.0,1.0,0.0
17754120,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.816108763217926,0.3245069682598114,0.2941400408744812,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8920478224754333,0.428428053855896,0.4072633683681488,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8736056685447693,0.4025187492370605,0.2829243838787079,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8641409873962402,0.3895409405231476,0.3708012402057647,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7028123736381531,0.2043153643608093,0.9325694441795348,284.9995422363281,284.95001220703125,299.3509521484375,296.4454650878906,298.115478515625,297.173583984375,284.9989929199219,1.0,0.5265829563140869,0.6497264504432678,0.6497264504432678,1.0,1.0,-2.7465689182281494,1.1844892501831057,1.5620795488357544,0.5642099380493164,0.931421160697937,0.931421160697937,0.0,136.52603149414062,112.0,65060.1640625,0.0,1816.8297119140625,1.0,279.1416320800781,283.3922119140625,299.4221496582031,302.5791015625,293.1499938964844,293.1499938964844,278.8500061035156,33834.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916350245475768,1.0,0.0,0.0,3.6580426692962646,3.658066272735596,8.928752777137561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10510.9013671875,0.0,1525.898193359375,1895.4371337890625,0.0,4229.01025390625,0.9052894115447998,1.0,0.0,3.0,1.0,0.0
17754180,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.8323768973350525,0.3245586156845093,0.2940114736557007,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.912841022014618,0.4294400811195373,0.4079923331737518,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8928687572479248,0.4028482437133789,0.2830120921134949,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8832554817199707,0.3902654647827148,0.3712535500526428,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.7178675532341003,0.2043904066085815,0.9314002394676208,284.9163818359375,284.95001220703125,299.4075927734375,296.47467041015625,298.1387023925781,297.173095703125,284.91796875,1.0,0.5197190046310425,0.6479321122169495,0.6479321122169495,1.0,1.0,-2.746540307998657,1.1832258701324463,1.563314437866211,0.5630760192871094,0.854263424873352,0.854263424873352,0.0,126.09953308105467,100.0,65617.03125,0.0,1767.964599609375,1.0,278.8578186035156,283.2949523925781,299.4792785644531,302.7407531738281,293.1499938964844,293.1499938964844,279.1499938964844,38585.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9951887130737304,1.0,0.0,0.0,3.534512519836426,3.5345358848571777,8.335896950484312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9489.375,0.0,1427.1748046875,1895.4371337890625,0.0,4259.28662109375,0.88213711977005,1.0,0.0,3.0,1.0,0.0
17754240,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.8323768973350525,0.3245586156845093,0.2940114736557007,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.912841022014618,0.4294400811195373,0.4079923331737518,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8928687572479248,0.4028482437133789,0.2830120921134949,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8832554817199707,0.3902654647827148,0.3712535500526428,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.7178675532341003,0.2043904066085815,0.9314002394676208,284.9163818359375,284.95001220703125,299.4075927734375,296.47467041015625,298.1387023925781,297.173095703125,284.91796875,1.0,0.5197190046310425,0.6479321122169495,0.6479321122169495,1.0,1.0,-2.746540307998657,1.1832258701324463,1.563314437866211,0.5630760192871094,0.854263424873352,0.854263424873352,0.0,126.09953308105467,100.0,65617.03125,0.0,1767.964599609375,1.0,278.8578186035156,283.2949523925781,299.4792785644531,302.7407531738281,293.1499938964844,293.1499938964844,279.1499938964844,38585.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9951887130737304,1.0,0.0,0.0,3.534512519836426,3.5345358848571777,8.335896950484312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9489.375,0.0,1427.1748046875,1895.4371337890625,0.0,4259.28662109375,0.88213711977005,1.0,0.0,3.0,1.0,0.0
17754300,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8420317769050598,0.3249325752258301,0.2939412295818329,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.9262621998786926,0.4302498996257782,0.4083510041236877,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.9043502807617188,0.4033372700214386,0.2830443978309631,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8947030305862427,0.3908937275409698,0.3714620471000671,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.7260832786560059,0.2045722007751464,0.9307461977005004,285.03033447265625,284.95001220703125,299.4358215332031,296.4891357421875,298.1515808105469,297.1751403808594,285.0330810546875,1.0,0.5160843729972839,0.6470348834991455,0.6470348834991455,1.0,1.0,-2.7463860511779785,1.1825342178344729,1.563851833343506,0.5624032020568848,0.9371044039726256,0.9371044039726256,0.0,120.60913848876952,100.0,65032.59765625,0.0,1742.0301513671875,1.0,279.0995788574219,283.4197998046875,299.46124267578125,302.56573486328125,293.1499938964844,293.1499938964844,279.1499938964844,33735.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990602970123291,1.0,0.0,0.0,3.593684196472168,3.593707323074341,8.61733781221119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9823.556640625,0.0,1454.733154296875,1895.4371337890625,0.0,4220.185546875,0.8929686546325684,1.0,0.0,3.0,1.0,0.0
