time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754360,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8539785146713257,0.3254205882549286,0.2941527068614959,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.9424273371696472,0.4311840534210205,0.4089801609516144,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9192971587181092,0.4039455950260162,0.2832882404327392,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9086618423461914,0.3916282951831817,0.3719088435173034,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7358265519142151,0.2048332244157791,0.9307312965393066,285.0101013183594,284.95001220703125,299.4639892578125,296.5035400390625,298.16510009765625,297.1783447265625,285.0078430175781,1.0,0.5124616026878357,0.6461315155029297,0.6461315155029297,1.0,1.0,-2.748206853866577,1.182747483253479,1.5654594898223877,0.5622331500053406,0.9480621814727784,0.9480621814727784,0.0,114.76654815673828,88.0,65295.30078125,0.0,1717.3817138671875,1.0,279.1421813964844,283.3948669433594,299.48565673828125,302.65673828125,293.1499938964844,293.1499938964844,278.8500061035156,32948.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9891582131385804,1.0,0.0,0.0,3.6719179153442383,3.671941518783569,8.996616429612914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10568.67578125,0.0,1534.7242431640625,1895.4371337890625,0.0,4207.8076171875,0.9078393578529358,1.0,0.0,3.0,1.0,0.0
17754420,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8809101581573486,0.3253702819347381,0.2939136326313019,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9744423627853394,0.432164192199707,0.4096696078777313,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9528956413269044,0.4041768908500671,0.2832934260368347,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.942364513874054,0.3922740817070007,0.372271180152893,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7577831149101257,0.2049182951450348,0.929534673690796,284.91015625,284.95001220703125,299.5201416015625,296.5321044921875,298.1873779296875,297.1769104003906,284.91229248046875,1.0,0.504908561706543,0.6443247199058533,0.6443247199058533,1.0,1.0,-2.747758150100708,1.1812325716018677,1.5665255784988403,0.5610032677650452,0.8590642809867859,0.8590642809867859,0.0,103.55646514892578,91.0,65885.390625,0.0,1664.200927734375,1.0,278.8575744628906,283.2839050292969,299.5404663085937,302.8211975097656,293.1499938964844,293.1499938964844,279.1499938964844,38494.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993510603904724,1.0,0.0,0.0,3.556835889816284,3.5568594932556152,8.441526233582408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9530.5751953125,0.0,1450.1572265625,1895.4371337890625,0.0,4245.01123046875,0.8869982361793518,1.0,0.0,3.0,1.0,0.0
17754480,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8809101581573486,0.3253702819347381,0.2939136326313019,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9744423627853394,0.432164192199707,0.4096696078777313,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9528956413269044,0.4041768908500671,0.2832934260368347,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.942364513874054,0.3922740817070007,0.372271180152893,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7577831149101257,0.2049182951450348,0.929534673690796,284.91015625,284.95001220703125,299.5201416015625,296.5321044921875,298.1873779296875,297.1769104003906,284.91229248046875,1.0,0.504908561706543,0.6443247199058533,0.6443247199058533,1.0,1.0,-2.747758150100708,1.1812325716018677,1.5665255784988403,0.5610032677650452,0.8590642809867859,0.8590642809867859,0.0,103.55646514892578,91.0,65885.390625,0.0,1664.200927734375,1.0,278.8575744628906,283.2839050292969,299.5404663085937,302.8211975097656,293.1499938964844,293.1499938964844,279.1499938964844,38494.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993510603904724,1.0,0.0,0.0,3.556835889816284,3.5568594932556152,8.441526233582408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9530.5751953125,0.0,1450.1572265625,1895.4371337890625,0.0,4245.01123046875,0.8869982361793518,1.0,0.0,3.0,1.0,0.0
17754540,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.899209201335907,0.3261989951133728,0.2942067980766296,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.9919089674949646,0.4339238405227661,0.4108657240867615,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.97276508808136,0.4052474498748779,0.2836907505989074,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.963486909866333,0.3936073780059814,0.3730912208557129,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7729076147079468,0.20536769926548,0.9298915863037108,285.009765625,284.95001220703125,299.57598876953125,296.560302734375,298.21319580078125,297.1816711425781,285.0074768066406,1.0,0.5018404126167297,0.6425179243087769,0.6425179243087769,1.0,1.0,-2.7514307498931885,1.181643009185791,1.569787621498108,0.5605985522270203,0.95502108335495,0.95502108335495,0.0,97.65074157714844,109.0,65580.703125,0.0,1641.9014892578125,1.0,279.142578125,283.3883361816406,299.5440979003906,302.7341613769531,293.1499938964844,293.1499938964844,278.8500061035156,32936.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9877740740776062,1.0,0.0,0.0,3.694033622741699,3.694057703018189,9.105315257329494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10627.4111328125,0.0,1559.516845703125,1895.4371337890625,0.0,4195.92431640625,0.9126991629600524,1.0,0.0,3.0,1.0,0.0
17754600,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.899209201335907,0.3261989951133728,0.2942067980766296,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.9919089674949646,0.4339238405227661,0.4108657240867615,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.97276508808136,0.4052474498748779,0.2836907505989074,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.963486909866333,0.3936073780059814,0.3730912208557129,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7729076147079468,0.20536769926548,0.9298915863037108,285.009765625,284.95001220703125,299.57598876953125,296.560302734375,298.21319580078125,297.1816711425781,285.0074768066406,1.0,0.5018404126167297,0.6425179243087769,0.6425179243087769,1.0,1.0,-2.7514307498931885,1.181643009185791,1.569787621498108,0.5605985522270203,0.95502108335495,0.95502108335495,0.0,97.65074157714844,109.0,65580.703125,0.0,1641.9014892578125,1.0,279.142578125,283.3883361816406,299.5440979003906,302.7341613769531,293.1499938964844,293.1499938964844,278.8500061035156,32936.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9877740740776062,1.0,0.0,0.0,3.694033622741699,3.694057703018189,9.105315257329494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10627.4111328125,0.0,1559.516845703125,1895.4371337890625,0.0,4195.92431640625,0.9126991629600524,1.0,0.0,3.0,1.0,0.0
17754660,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8876053094863892,0.3260618150234222,0.2944800555706024,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9822120666503906,0.4348877370357513,0.4121515154838562,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9607613682746888,0.4054197072982788,0.2841090559959411,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9511710405349731,0.3941922485828399,0.3740105628967285,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.763353168964386,0.2054009884595871,0.9313907623291016,284.9097595214844,284.95001220703125,299.63153076171875,296.5881042480469,298.2348022460937,297.1794128417969,284.9122314453125,1.0,0.505766749382019,0.6406911015510559,0.6406911015510559,1.0,1.0,-2.75671648979187,1.1827458143234253,1.5739705562591553,0.5606592297554016,0.8658401370048523,0.8658401370048523,0.0,101.73377990722656,127.0,66301.421875,0.0,1668.827392578125,1.0,278.8573608398437,283.27557373046875,299.5980834960937,302.9041442871094,293.1499938964844,293.1499938964844,279.1499938964844,38366.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924139976501464,1.0,0.0,0.0,3.5855531692504883,3.5855770111083984,8.578387564739387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9590.3134765625,0.0,1480.0343017578125,1895.4371337890625,0.0,4235.66162109375,0.8932461142539978,1.0,0.0,3.0,1.0,0.0
17754720,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8876053094863892,0.3260618150234222,0.2944800555706024,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9822120666503906,0.4348877370357513,0.4121515154838562,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9607613682746888,0.4054197072982788,0.2841090559959411,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9511710405349731,0.3941922485828399,0.3740105628967285,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.763353168964386,0.2054009884595871,0.9313907623291016,284.9097595214844,284.95001220703125,299.63153076171875,296.5881042480469,298.2348022460937,297.1794128417969,284.9122314453125,1.0,0.505766749382019,0.6406911015510559,0.6406911015510559,1.0,1.0,-2.75671648979187,1.1827458143234253,1.5739705562591553,0.5606592297554016,0.8658401370048523,0.8658401370048523,0.0,101.73377990722656,127.0,66301.421875,0.0,1668.827392578125,1.0,278.8573608398437,283.27557373046875,299.5980834960937,302.9041442871094,293.1499938964844,293.1499938964844,279.1499938964844,38366.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924139976501464,1.0,0.0,0.0,3.5855531692504883,3.5855770111083984,8.578387564739387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9590.3134765625,0.0,1480.0343017578125,1895.4371337890625,0.0,4235.66162109375,0.8932461142539978,1.0,0.0,3.0,1.0,0.0
17754780,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8640008568763733,0.3267292380332947,0.2952120900154114,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9577510952949524,0.4365788996219635,0.4138971269130707,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.932799518108368,0.4063750505447387,0.2848778367042541,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9229575395584106,0.3954129815101623,0.3753353655338287,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.7440207600593567,0.2057126015424728,0.9340757727622986,285.0158996582031,284.95001220703125,299.68670654296875,296.61553955078125,298.2595520019531,297.1827697753906,285.01373291015625,1.0,0.5135319828987122,0.638864278793335,0.638864278793335,1.0,1.0,-2.7654294967651367,1.1854368448257446,1.579992651939392,0.5613998174667358,0.968346893787384,0.968346893787384,0.0,111.3572769165039,145.0,66078.09375,0.0,1727.0753173828125,1.0,279.142822265625,283.3843994140625,299.60125732421875,302.8221435546875,293.1499938964844,293.1499938964844,278.8500061035156,32812.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870741367340088,1.0,0.0,0.0,3.725751399993897,3.7257754802703857,9.262346338800852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.8486328125,0.0,1594.7425537109375,1895.4371337890625,0.0,4189.90478515625,0.9197965264320374,1.0,0.0,3.0,1.0,0.0
17754840,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8640008568763733,0.3267292380332947,0.2952120900154114,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9577510952949524,0.4365788996219635,0.4138971269130707,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.932799518108368,0.4063750505447387,0.2848778367042541,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9229575395584106,0.3954129815101623,0.3753353655338287,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.7440207600593567,0.2057126015424728,0.9340757727622986,285.0158996582031,284.95001220703125,299.68670654296875,296.61553955078125,298.2595520019531,297.1827697753906,285.01373291015625,1.0,0.5135319828987122,0.638864278793335,0.638864278793335,1.0,1.0,-2.7654294967651367,1.1854368448257446,1.579992651939392,0.5613998174667358,0.968346893787384,0.968346893787384,0.0,111.3572769165039,145.0,66078.09375,0.0,1727.0753173828125,1.0,279.142822265625,283.3843994140625,299.60125732421875,302.8221435546875,293.1499938964844,293.1499938964844,278.8500061035156,32812.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870741367340088,1.0,0.0,0.0,3.725751399993897,3.7257754802703857,9.262346338800852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.8486328125,0.0,1594.7425537109375,1895.4371337890625,0.0,4189.90478515625,0.9197965264320374,1.0,0.0,3.0,1.0,0.0
17754900,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8510911464691162,0.3266449570655823,0.2956130802631378,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.9419999718666076,0.4370862543582916,0.4148337841033935,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.916362166404724,0.4064676463603973,0.2853022515773773,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9072402119636536,0.3957080245018005,0.376059889793396,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.7335334420204163,0.2056942135095596,0.9356809258461,284.8770751953125,284.95001220703125,299.71417236328125,296.62908935546875,298.270263671875,297.18170166015625,284.8725891113281,1.0,0.5183674693107605,0.6379508972167969,0.6379508972167969,1.0,1.0,-2.7703514099121094,1.187019109725952,1.5833323001861572,0.5619796514511108,0.8759739398956299,0.8759739398956299,0.0,117.63370513916016,145.0,67058.9140625,0.0,1764.10107421875,1.0,278.8959045410156,283.2275390625,299.650634765625,303.0564270019531,293.1499938964844,293.1499938964844,278.8500061035156,36870.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912062287330629,1.0,0.0,0.0,3.705707311630249,3.705731868743897,9.162953915620164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10388.8662109375,0.0,1602.6478271484375,1895.4371337890625,0.0,4225.345703125,0.9162049293518066,1.0,0.0,3.0,1.0,0.0
17754960,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8375528454780579,0.3263618648052215,0.2956537306308746,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9242868423461914,0.4374408423900604,0.4154619872570038,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8999167084693909,0.4063599109649658,0.2854586541652679,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8918428421020508,0.3958194255828857,0.3764806985855102,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7223618626594543,0.20555379986763,0.9365351796150208,284.9068603515625,284.95001220703125,299.7415466308594,296.6425170898437,298.2798156738281,297.1788330078125,284.90948486328125,1.0,0.5234919786453247,0.6369585990905762,0.6369585990905762,1.0,1.0,-2.7728774547576904,1.1874319314956665,1.5854456424713137,0.5618942975997925,0.8745784759521484,0.8745784759521484,0.0,124.91083526611328,163.0,66892.4453125,0.0,1802.3310546875,1.0,278.8573608398437,283.2615661621094,299.6544189453125,302.9994506835937,293.1499938964844,293.1499938964844,279.1499938964844,38251.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920902252197266,1.0,0.0,0.0,3.628718376159668,3.628742694854736,8.786175271779939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.8671875,0.0,1526.3656005859375,1895.4371337890625,0.0,4232.8984375,0.9025955200195312,1.0,0.0,3.0,1.0,0.0
17755020,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8240670561790466,0.3265585601329803,0.2959077954292297,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9066879153251648,0.4383193552494049,0.4163851737976074,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.8840516209602356,0.4067286252975464,0.285783052444458,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8763526678085327,0.3963446021080017,0.3771081566810608,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.7103742361068726,0.2055975794792175,0.9378159046173096,285.0355224609375,284.95001220703125,299.7720642089844,296.6574401855469,298.29266357421875,297.1794738769531,285.0363464355469,1.0,0.5295836329460144,0.635847270488739,0.635847270488739,1.0,1.0,-2.7769699096679688,1.188481688499451,1.588488221168518,0.5620071291923523,0.9694077372550964,0.9694077372550964,0.0,133.4073486328125,163.0,66364.90625,0.0,1848.8253173828125,1.0,279.1116027832031,283.3969116210937,299.6348876953125,302.8312683105469,293.1499938964844,293.1499938964844,279.1499938964844,33276.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987700581550598,1.0,0.0,0.0,3.699471473693848,3.699495315551758,9.132141371992476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10062.033203125,0.0,1568.25390625,1895.4371337890625,0.0,4195.29248046875,0.9158711433410645,1.0,0.0,3.0,1.0,0.0
17755080,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8146314024925232,0.3268055319786072,0.2963825464248657,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8955100178718567,0.4391184449195862,0.4173888564109802,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8731326460838318,0.4071178734302521,0.2862463891506195,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.865730345249176,0.3968478739261627,0.377838671207428,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7013356685638428,0.2056879699230194,0.9394299387931824,285.0190734863281,284.95001220703125,299.7959899902344,296.6690673828125,298.3033447265625,297.1810302734375,285.0169677734375,1.0,0.5346390008926392,0.6349741220474243,0.6349741220474243,1.0,1.0,-2.7821199893951416,1.1901907920837402,1.5919291973114014,0.5625807642936707,0.9816234707832336,0.9816234707832336,0.0,140.18972778320312,181.0,66638.0703125,0.0,1888.97509765625,1.0,279.1431579589844,283.3764038085937,299.6559753417969,302.913818359375,293.1499938964844,293.1499938964844,278.8500061035156,32846.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869935512542723,1.0,0.0,0.0,3.764733076095581,3.764757633209229,9.457180567551404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10816.404296875,0.0,1640.2615966796875,1895.4371337890625,0.0,4189.21142578125,0.9286370873451232,1.0,0.0,3.0,1.0,0.0
17755140,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7918595671653748,0.3262392878532409,0.2967736721038818,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8710474967956543,0.4399715363979339,0.4190945625305176,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8494336605072021,0.4069231450557709,0.2868019938468933,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8428444862365723,0.3970731794834137,0.3789492845535278,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6809804439544678,0.2053732573986053,0.9418268203735352,284.90313720703125,284.95001220703125,299.8500061035156,296.6951599121094,298.32257080078125,297.17626953125,284.90594482421875,1.0,0.5463632345199585,0.6329895853996277,0.6329895853996277,1.0,1.0,-2.7895302772521973,1.1920430660247805,1.597487211227417,0.5629376769065857,0.8830844759941101,0.8830844759941101,0.0,157.14710998535156,169.0,67482.3828125,0.0,1981.2344970703125,1.0,278.8567810058594,283.2466125488281,299.7076416015625,303.0914306640625,293.1499938964844,293.1499938964844,279.1499938964844,38262.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921046495437622,1.0,0.0,0.0,3.6722686290740967,3.672293186187744,8.998335374599264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9749.8623046875,0.0,1575.1175537109375,1895.4371337890625,0.0,4233.02099609375,0.9122697710990906,1.0,0.0,3.0,1.0,0.0
17755200,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7918595671653748,0.3262392878532409,0.2967736721038818,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8710474967956543,0.4399715363979339,0.4190945625305176,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8494336605072021,0.4069231450557709,0.2868019938468933,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8428444862365723,0.3970731794834137,0.3789492845535278,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6809804439544678,0.2053732573986053,0.9418268203735352,284.90313720703125,284.95001220703125,299.8500061035156,296.6951599121094,298.32257080078125,297.17626953125,284.90594482421875,1.0,0.5463632345199585,0.6329895853996277,0.6329895853996277,1.0,1.0,-2.7895302772521973,1.1920430660247805,1.597487211227417,0.5629376769065857,0.8830844759941101,0.8830844759941101,0.0,157.14710998535156,169.0,67482.3828125,0.0,1981.2344970703125,1.0,278.8567810058594,283.2466125488281,299.7076416015625,303.0914306640625,293.1499938964844,293.1499938964844,279.1499938964844,38262.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921046495437622,1.0,0.0,0.0,3.6722686290740967,3.672293186187744,8.998335374599264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9749.8623046875,0.0,1575.1175537109375,1895.4371337890625,0.0,4233.02099609375,0.9122697710990906,1.0,0.0,3.0,1.0,0.0
17755260,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7820042967796326,0.3245382308959961,0.2956352531909942,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8616020679473877,0.4394823610782623,0.4191051125526428,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8400077223777771,0.4054960608482361,0.2861297130584717,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8337641954421997,0.3958326876163482,0.3782799839973449,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.6713070273399353,0.2030568271875381,0.9345738291740416,285.0017395019531,284.95001220703125,299.9037780761719,296.720947265625,298.33258056640625,297.156982421875,284.9987487792969,1.0,0.5483896136283875,0.6309789419174194,0.6309789419174194,1.0,1.0,-2.777863025665283,1.1850091218948364,1.5928540229797363,0.5587607026100159,0.9756734371185304,0.9756734371185304,0.0,163.92051696777344,157.0,66732.75,0.0,1994.7269287109373,1.0,279.1434020996094,283.3551940917969,299.7059020996094,302.9822998046875,293.1499938964844,293.1499938964844,278.8500061035156,33430.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9867177605628968,1.0,0.0,0.0,3.7896788120269775,3.789703845977783,9.582925031281777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10848.697265625,0.0,1674.2327880859375,1895.4371337890625,0.0,4186.837890625,0.9345599412918092,1.0,0.0,3.0,1.0,0.0
17755320,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7820042967796326,0.3245382308959961,0.2956352531909942,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8616020679473877,0.4394823610782623,0.4191051125526428,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8400077223777771,0.4054960608482361,0.2861297130584717,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8337641954421997,0.3958326876163482,0.3782799839973449,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.6713070273399353,0.2030568271875381,0.9345738291740416,285.0017395019531,284.95001220703125,299.9037780761719,296.720947265625,298.33258056640625,297.156982421875,284.9987487792969,1.0,0.5483896136283875,0.6309789419174194,0.6309789419174194,1.0,1.0,-2.777863025665283,1.1850091218948364,1.5928540229797363,0.5587607026100159,0.9756734371185304,0.9756734371185304,0.0,163.92051696777344,157.0,66732.75,0.0,1994.7269287109373,1.0,279.1434020996094,283.3551940917969,299.7059020996094,302.9822998046875,293.1499938964844,293.1499938964844,278.8500061035156,33430.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9867177605628968,1.0,0.0,0.0,3.7896788120269775,3.789703845977783,9.582925031281777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10848.697265625,0.0,1674.2327880859375,1895.4371337890625,0.0,4186.837890625,0.9345599412918092,1.0,0.0,3.0,1.0,0.0
17755380,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7818709015846252,0.3230679929256439,0.2943184375762939,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8625473380088806,0.4392003715038299,0.4188325703144073,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8402704000473022,0.4042705297470093,0.2852804958820343,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8341555595397949,0.3948684930801391,0.3773506581783294,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.6700694561004639,0.2012581974267959,0.9259958267211914,284.88922119140625,284.95001220703125,299.9574890136719,296.7465515136719,298.3454284667969,297.1429443359375,284.89208984375,1.0,0.54548180103302,0.6289682984352112,0.6289682984352112,1.0,1.0,-2.763508081436157,1.1767503023147583,1.5867576599121094,0.5537338852882385,0.8665181398391724,0.8665181398391724,0.0,162.50286865234375,145.0,66907.8359375,0.0,1965.20068359375,1.0,278.8568115234375,283.2400207519531,299.7513122558594,303.1090087890625,293.1499938964844,293.1499938964844,279.1499938964844,39451.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902659058570862,1.0,0.0,0.0,3.646131992340088,3.6461567878723145,8.870704277796904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.052734375,0.0,1554.6666259765625,1895.4371337890625,0.0,4217.30029296875,0.9074349999427797,1.0,0.0,3.0,1.0,0.0
17755440,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7818709015846252,0.3230679929256439,0.2943184375762939,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8625473380088806,0.4392003715038299,0.4188325703144073,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8402704000473022,0.4042705297470093,0.2852804958820343,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8341555595397949,0.3948684930801391,0.3773506581783294,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.6700694561004639,0.2012581974267959,0.9259958267211914,284.88922119140625,284.95001220703125,299.9574890136719,296.7465515136719,298.3454284667969,297.1429443359375,284.89208984375,1.0,0.54548180103302,0.6289682984352112,0.6289682984352112,1.0,1.0,-2.763508081436157,1.1767503023147583,1.5867576599121094,0.5537338852882385,0.8665181398391724,0.8665181398391724,0.0,162.50286865234375,145.0,66907.8359375,0.0,1965.20068359375,1.0,278.8568115234375,283.2400207519531,299.7513122558594,303.1090087890625,293.1499938964844,293.1499938964844,279.1499938964844,39451.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902659058570862,1.0,0.0,0.0,3.646131992340088,3.6461567878723145,8.870704277796904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.052734375,0.0,1554.6666259765625,1895.4371337890625,0.0,4217.30029296875,0.9074349999427797,1.0,0.0,3.0,1.0,0.0
17755500,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7845803499221802,0.3229661881923675,0.2938403785228729,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8659387826919556,0.439632773399353,0.4188595414161682,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8431180119514465,0.4042654037475586,0.2849829792976379,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8370071053504944,0.3949181139469147,0.3770381808280945,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.6719228625297546,0.2007479518651962,0.9224085211753844,285.0145568847656,284.95001220703125,299.9843139648437,296.7593078613281,298.3551940917969,297.1417236328125,285.0177001953125,1.0,0.5429479479789734,0.6279629468917847,0.6279629468917847,1.0,1.0,-2.7579147815704346,1.1733627319335938,1.5845521688461304,0.5515058040618896,0.9502019882202148,0.9502019882202148,0.0,159.68165588378906,145.0,66091.765625,0.0,1943.105712890625,1.0,279.1020202636719,283.3780517578125,299.72900390625,302.9114990234375,293.1499938964844,293.1499938964844,279.1499938964844,34552.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852877259254456,1.0,0.0,0.0,3.689143896102905,3.6891679763793945,9.081225584850472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10022.7412109375,0.0,1566.21044921875,1895.4371337890625,0.0,4174.5146484375,0.9149234294891356,1.0,0.0,3.0,1.0,0.0
17755560,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7893561720848083,0.3231010138988495,0.2937605679035187,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.871456503868103,0.4403005838394165,0.4192702770233154,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8479720950126648,0.404506653547287,0.2849896848201751,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8417896628379822,0.3952018022537231,0.3770845830440521,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.6755650639533997,0.2004420757293701,0.9199604392051696,284.9994506835937,284.95001220703125,300.0111389160156,296.77203369140625,298.3668518066406,297.1433410644531,284.9974670410156,1.0,0.5400740504264832,0.6272489428520203,0.6272489428520203,1.0,1.0,-2.7554309368133545,1.171624779701233,1.5838062763214111,0.5502665638923645,0.960238516330719,0.960238516330719,0.0,155.70382690429688,133.0,66190.171875,0.0,1920.520263671875,1.0,279.1429138183594,283.3597717285156,299.7503967285156,302.98846435546875,293.1499938964844,293.1499938964844,278.8500061035156,33688.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983398139476776,1.0,0.0,0.0,3.753326892852783,3.753351449966431,9.399960845257738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10774.8603515625,0.0,1633.404296875,1895.4371337890625,0.0,4158.19091796875,0.9266984462738036,1.0,0.0,3.0,1.0,0.0
17755620,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8004013299942017,0.3224892318248749,0.2930755317211151,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8844872117042542,0.440896600484848,0.4196515083312988,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8595038652420044,0.404158741235733,0.2846338152885437,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8532090187072754,0.395101249217987,0.376800388097763,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6845715641975403,0.1996299475431442,0.9148833751678468,284.900390625,284.95001220703125,300.064697265625,296.7973937988281,298.3863525390625,297.14013671875,284.9029541015625,1.0,0.5333476662635803,0.6258208751678467,0.6258208751678467,1.0,1.0,-2.748199701309204,1.1671093702316284,1.5810903310775757,0.5473724603652954,0.8644939064979553,0.8644939064979553,0.0,146.73353576660156,121.0,66549.1796875,0.0,1867.211669921875,1.0,278.8570556640625,283.25311279296875,299.80078125,303.13134765625,293.1499938964844,293.1499938964844,279.1499938964844,39135.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866957664489746,1.0,0.0,0.0,3.61663556098938,3.616659879684448,8.727760700821818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.9873046875,0.0,1519.6131591796875,1895.4371337890625,0.0,4186.64892578125,0.900753140449524,1.0,0.0,3.0,1.0,0.0
17755680,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8004013299942017,0.3224892318248749,0.2930755317211151,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8844872117042542,0.440896600484848,0.4196515083312988,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8595038652420044,0.404158741235733,0.2846338152885437,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8532090187072754,0.395101249217987,0.376800388097763,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6845715641975403,0.1996299475431442,0.9148833751678468,284.900390625,284.95001220703125,300.064697265625,296.7973937988281,298.3863525390625,297.14013671875,284.9029541015625,1.0,0.5333476662635803,0.6258208751678467,0.6258208751678467,1.0,1.0,-2.748199701309204,1.1671093702316284,1.5810903310775757,0.5473724603652954,0.8644939064979553,0.8644939064979553,0.0,146.73353576660156,121.0,66549.1796875,0.0,1867.211669921875,1.0,278.8570556640625,283.25311279296875,299.80078125,303.13134765625,293.1499938964844,293.1499938964844,279.1499938964844,39135.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866957664489746,1.0,0.0,0.0,3.61663556098938,3.616659879684448,8.727760700821818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.9873046875,0.0,1519.6131591796875,1895.4371337890625,0.0,4186.64892578125,0.900753140449524,1.0,0.0,3.0,1.0,0.0
17755740,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8155590295791626,0.3229081332683563,0.2927989065647125,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9026220440864564,0.4424513280391693,0.4204427301883697,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8760620951652527,0.4048163592815399,0.2845849990844726,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8695428967475891,0.3958580493927002,0.3768622577190399,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.6976534128189087,0.199404239654541,0.9111378192901612,285.0062255859375,284.95001220703125,300.11822509765625,296.8226013183594,298.4111328125,297.1459350585937,285.00390625,1.0,0.5259288549423218,0.6243928074836731,0.6243928074836731,1.0,1.0,-2.744324922561645,1.1641592979431152,1.5801656246185305,0.5451151132583618,0.9609972834587096,0.9609972834587096,0.0,136.04769897460938,109.0,66002.1875,0.0,1811.260009765625,1.0,279.1429748535156,283.3661499023437,299.8024597167969,303.02685546875,293.1499938964844,293.1499938964844,278.8500061035156,33361.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801740050315856,1.0,0.0,0.0,3.7375104427337646,3.737534761428833,9.32090529204288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10760.8125,0.0,1612.5115966796875,1895.4371337890625,0.0,4130.23583984375,0.9227932095527648,1.0,0.0,3.0,1.0,0.0
17755800,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8155590295791626,0.3229081332683563,0.2927989065647125,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9026220440864564,0.4424513280391693,0.4204427301883697,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8760620951652527,0.4048163592815399,0.2845849990844726,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8695428967475891,0.3958580493927002,0.3768622577190399,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.6976534128189087,0.199404239654541,0.9111378192901612,285.0062255859375,284.95001220703125,300.11822509765625,296.8226013183594,298.4111328125,297.1459350585937,285.00390625,1.0,0.5259288549423218,0.6243928074836731,0.6243928074836731,1.0,1.0,-2.744324922561645,1.1641592979431152,1.5801656246185305,0.5451151132583618,0.9609972834587096,0.9609972834587096,0.0,136.04769897460938,109.0,66002.1875,0.0,1811.260009765625,1.0,279.1429748535156,283.3661499023437,299.8024597167969,303.02685546875,293.1499938964844,293.1499938964844,278.8500061035156,33361.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801740050315856,1.0,0.0,0.0,3.7375104427337646,3.737534761428833,9.32090529204288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10760.8125,0.0,1612.5115966796875,1895.4371337890625,0.0,4130.23583984375,0.9227932095527648,1.0,0.0,3.0,1.0,0.0
17755860,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8321132063865662,0.3224754929542541,0.292233407497406,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9257395267486572,0.4432865679264068,0.4210083186626434,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.895859956741333,0.4046747982501983,0.2843423187732696,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8892241716384888,0.3959575295448303,0.3767277300357818,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7129863500595093,0.1989465951919555,0.9074898362159728,284.9027709960937,284.95001220703125,300.1717224121094,296.8476867675781,298.43170166015625,297.1449279785156,284.9053039550781,1.0,0.5181041359901428,0.6228364706039429,0.6228364706039429,1.0,1.0,-2.7394936084747314,1.1606311798095703,1.5788623094558716,0.5426326394081116,0.8655129075050354,0.8655129075050354,0.0,125.09619903564452,97.0,66463.0625,0.0,1752.783447265625,1.0,278.85711669921875,283.2544250488281,299.8533630371094,303.17822265625,293.1499938964844,293.1499938964844,279.1499938964844,38897.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9839632511138916,1.0,0.0,0.0,3.6110103130340576,3.611034631729126,8.700631610736309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9660.275390625,0.0,1511.671142578125,1895.4371337890625,0.0,4163.07763671875,0.8992896676063538,1.0,0.0,3.0,1.0,0.0
17755920,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8321132063865662,0.3224754929542541,0.292233407497406,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9257395267486572,0.4432865679264068,0.4210083186626434,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.895859956741333,0.4046747982501983,0.2843423187732696,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8892241716384888,0.3959575295448303,0.3767277300357818,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7129863500595093,0.1989465951919555,0.9074898362159728,284.9027709960937,284.95001220703125,300.1717224121094,296.8476867675781,298.43170166015625,297.1449279785156,284.9053039550781,1.0,0.5181041359901428,0.6228364706039429,0.6228364706039429,1.0,1.0,-2.7394936084747314,1.1606311798095703,1.5788623094558716,0.5426326394081116,0.8655129075050354,0.8655129075050354,0.0,125.09619903564452,97.0,66463.0625,0.0,1752.783447265625,1.0,278.85711669921875,283.2544250488281,299.8533630371094,303.17822265625,293.1499938964844,293.1499938964844,279.1499938964844,38897.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9839632511138916,1.0,0.0,0.0,3.6110103130340576,3.611034631729126,8.700631610736309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9660.275390625,0.0,1511.671142578125,1895.4371337890625,0.0,4163.07763671875,0.8992896676063538,1.0,0.0,3.0,1.0,0.0
17755980,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8540441989898682,0.3229745924472809,0.2920086979866028,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9559974074363708,0.4450087547302246,0.4219207763671875,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9233322143554688,0.4054410755634308,0.2843519449234009,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9157532453536988,0.3968005776405334,0.3768531084060669,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7311015725135803,0.198939710855484,0.9046487212181092,285.0078430175781,284.95001220703125,300.22515869140625,296.8726501464844,298.456787109375,297.1517333984375,285.0054931640625,1.0,0.5100535154342651,0.6212800741195679,0.6212800741195679,1.0,1.0,-2.737060785293579,1.1582181453704834,1.5788426399230957,0.5405460000038147,0.962791621685028,0.962791621685028,0.0,113.39627075195312,85.0,65970.3359375,0.0,1694.56103515625,1.0,279.1429748535156,283.3659362792969,299.8542175292969,303.0767822265625,293.1499938964844,293.1499938964844,278.8500061035156,33239.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777884483337402,1.0,0.0,0.0,3.735988140106201,3.7360124588012695,9.313314421888208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10769.869140625,0.0,1609.8133544921875,1895.4371337890625,0.0,4109.4697265625,0.9223672747612,1.0,0.0,3.0,1.0,0.0
17756040,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8540441989898682,0.3229745924472809,0.2920086979866028,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9559974074363708,0.4450087547302246,0.4219207763671875,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9233322143554688,0.4054410755634308,0.2843519449234009,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9157532453536988,0.3968005776405334,0.3768531084060669,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7311015725135803,0.198939710855484,0.9046487212181092,285.0078430175781,284.95001220703125,300.22515869140625,296.8726501464844,298.456787109375,297.1517333984375,285.0054931640625,1.0,0.5100535154342651,0.6212800741195679,0.6212800741195679,1.0,1.0,-2.737060785293579,1.1582181453704834,1.5788426399230957,0.5405460000038147,0.962791621685028,0.962791621685028,0.0,113.39627075195312,85.0,65970.3359375,0.0,1694.56103515625,1.0,279.1429748535156,283.3659362792969,299.8542175292969,303.0767822265625,293.1499938964844,293.1499938964844,278.8500061035156,33239.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777884483337402,1.0,0.0,0.0,3.735988140106201,3.7360124588012695,9.313314421888208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10769.869140625,0.0,1609.8133544921875,1895.4371337890625,0.0,4109.4697265625,0.9223672747612,1.0,0.0,3.0,1.0,0.0
17756100,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.8674363493919373,0.3228317499160766,0.2919003069400787,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.9719454050064088,0.445573627948761,0.4224297106266022,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.9405352473258972,0.4054653942584991,0.2843741774559021,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.932872712612152,0.3969177305698395,0.3769356906414032,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.7416619658470154,0.1988241225481033,0.9034831523895264,284.8684387207031,284.95001220703125,300.2518615722656,296.88507080078125,298.4676208496094,297.1522827148437,284.86407470703125,1.0,0.506016731262207,0.6205018758773804,0.6205018758773804,1.0,1.0,-2.736271858215332,1.1571893692016602,1.579082489013672,0.5396738648414612,0.8671581745147705,0.8671581745147705,0.0,107.5195541381836,85.0,66782.015625,0.0,1665.984130859375,1.0,278.89581298828125,283.21148681640625,299.90216064453125,303.3000183105469,293.1499938964844,293.1499938964844,278.8500061035156,37548.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814630746841432,1.0,0.0,0.0,3.7031190395355225,3.703143835067749,9.150159030468784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10409.990234375,0.0,1604.8251953125,1895.4371337890625,0.0,4141.42822265625,0.9159547090530396,1.0,0.0,3.0,1.0,0.0
17756160,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8814538717269897,0.322537213563919,0.2914344668388366,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9864506721496582,0.4460161626338959,0.4226255714893341,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9574335217475892,0.4053376913070678,0.2841299772262573,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.950200617313385,0.3968879282474518,0.376705527305603,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7528269290924072,0.1986321210861206,0.9016359448432922,284.9022521972656,284.95001220703125,300.2785339355469,296.8974609375,298.4774780273437,297.15118408203125,284.90478515625,1.0,0.5018375515937805,0.6197198033332825,0.6197198033332825,1.0,1.0,-2.733159065246582,1.155090570449829,1.578068494796753,0.538210928440094,0.8663219213485718,0.8663219213485718,0.0,101.92728424072266,103.0,66468.9609375,0.0,1635.37890625,1.0,278.8573913574219,283.2518615722656,299.90435791015625,303.2304992675781,293.1499938964844,293.1499938964844,279.1499938964844,38822.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981816828250885,1.0,0.0,0.0,3.613700389862061,3.613724708557129,8.713599868315214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9672.0576171875,0.0,1514.068359375,1895.4371337890625,0.0,4144.49609375,0.8997557163238525,1.0,0.0,3.0,1.0,0.0
