time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756220,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.884719967842102,0.3228006064891815,0.291370689868927,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.9899318814277648,0.4471790194511413,0.4234198033809662,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.961259424686432,0.4058010876178741,0.2842215895652771,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9542075991630554,0.397364467382431,0.3768875896930694,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.7553499341011047,0.1986600905656814,0.900980532169342,285.02984619140625,284.95001220703125,300.31268310546875,296.9132995605469,298.49334716796875,297.1552124023437,285.0282592773437,1.0,0.501763105392456,0.6187187433242798,0.6187187433242798,1.0,1.0,-2.7335667610168457,1.154443860054016,1.57912278175354,0.5372266173362732,0.9626787900924684,0.9626787900924684,0.0,100.76814270019533,103.0,65915.3203125,0.0,1630.5784912109375,1.0,279.12127685546875,283.38482666015625,299.886474609375,303.06915283203125,293.1499938964844,293.1499938964844,279.1499938964844,33179.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765173196792604,1.0,0.0,0.0,3.695822954177856,3.695846796035767,9.11413792437088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10086.25,0.0,1563.378173828125,1895.4371337890625,0.0,4098.376953125,0.9145046472549438,1.0,0.0,3.0,1.0,0.0
17756280,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8824036717414856,0.3229835331439972,0.2915964722633362,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9881256818771362,0.4478792548179626,0.4241326451301574,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.958729326725006,0.4061105251312256,0.2844784557819366,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9515974521636964,0.3976766765117645,0.3772328495979309,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7533913850784302,0.198707714676857,0.9013805985450744,285.011962890625,284.95001220703125,300.3318786621094,296.92218017578125,298.5025939941406,297.157958984375,285.0097961425781,1.0,0.5028575658798218,0.6181556582450867,0.6181556582450867,1.0,1.0,-2.7358975410461426,1.155034422874451,1.580863118171692,0.5372135639190674,0.9677875638008118,0.9677875638008118,0.0,101.73387908935548,121.0,66079.3828125,0.0,1638.465576171875,1.0,279.1430053710937,283.36627197265625,299.9049987792969,303.1329040527344,293.1499938964844,293.1499938964844,278.8500061035156,33109.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758728742599488,1.0,0.0,0.0,3.741787672042847,3.741811990737915,9.342251132693492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10799.2470703125,0.0,1615.53369140625,1895.4371337890625,0.0,4092.746337890625,0.9236107468605042,1.0,0.0,3.0,1.0,0.0
17756340,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8626148104667664,0.3224183022975921,0.2916440069675445,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9693233370780944,0.4488798081874847,0.4256193935871124,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9353349804878236,0.4059520065784454,0.2847878038883209,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9279133081436156,0.39766326546669,0.3777570724487304,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7375931739807129,0.1983550041913986,0.9018821716308594,284.9051208496094,284.95001220703125,300.3851928710937,296.94677734375,298.5228576660156,297.15643310546875,284.90789794921875,1.0,0.5087406039237976,0.6165915131568909,0.6165915131568909,1.0,1.0,-2.7393507957458496,1.155257225036621,1.584093689918518,0.5365355014801025,0.8731905221939087,0.8731905221939087,0.0,109.49578857421876,139.0,66769.0390625,0.0,1679.740966796875,1.0,278.8570251464844,283.2479248046875,299.9559020996094,303.2986755371094,293.1499938964844,293.1499938964844,279.1499938964844,38532.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803409576416016,1.0,0.0,0.0,3.632758378982544,3.632782697677612,8.805749303064658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9717.9453125,0.0,1532.9312744140625,1895.4371337890625,0.0,4131.6865234375,0.903797447681427,1.0,0.0,3.0,1.0,0.0
17756400,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8626148104667664,0.3224183022975921,0.2916440069675445,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9693233370780944,0.4488798081874847,0.4256193935871124,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9353349804878236,0.4059520065784454,0.2847878038883209,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9279133081436156,0.39766326546669,0.3777570724487304,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7375931739807129,0.1983550041913986,0.9018821716308594,284.9051208496094,284.95001220703125,300.3851928710937,296.94677734375,298.5228576660156,297.15643310546875,284.90789794921875,1.0,0.5087406039237976,0.6165915131568909,0.6165915131568909,1.0,1.0,-2.7393507957458496,1.155257225036621,1.584093689918518,0.5365355014801025,0.8731905221939087,0.8731905221939087,0.0,109.49578857421876,139.0,66769.0390625,0.0,1679.740966796875,1.0,278.8570251464844,283.2479248046875,299.9559020996094,303.2986755371094,293.1499938964844,293.1499938964844,279.1499938964844,38532.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803409576416016,1.0,0.0,0.0,3.632758378982544,3.632782697677612,8.805749303064658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9717.9453125,0.0,1532.9312744140625,1895.4371337890625,0.0,4131.6865234375,0.903797447681427,1.0,0.0,3.0,1.0,0.0
17756460,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8390972018241882,0.3226832449436188,0.2920839190483093,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9411247968673706,0.4506520330905914,0.4275129735469818,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9054954051971436,0.4066231250762939,0.2854082286357879,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8991230726242065,0.398308515548706,0.3786147236824035,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.7182340621948242,0.1982850283384323,0.903247892856598,285.0175170898437,284.95001220703125,300.4384765625,296.97125244140625,298.54693603515625,297.1614990234375,285.01531982421875,1.0,0.5174990296363831,0.6149427890777588,0.6149427890777588,1.0,1.0,-2.7455649375915527,1.1566777229309082,1.588887333869934,0.5362669229507446,0.979356586933136,0.979356586933136,0.0,121.23004913330078,157.0,66446.859375,0.0,1743.8272705078125,1.0,279.1431579589844,283.3633117675781,299.95635986328125,303.2074584960937,293.1499938964844,293.1499938964844,278.8500061035156,32961.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974878430366516,1.0,0.0,0.0,3.765580177307129,3.765604734420776,9.461435865887324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10869.349609375,0.0,1642.1424560546875,1895.4371337890625,0.0,4084.047119140625,0.9288989305496216,1.0,0.0,3.0,1.0,0.0
17756520,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8390972018241882,0.3226832449436188,0.2920839190483093,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9411247968673706,0.4506520330905914,0.4275129735469818,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9054954051971436,0.4066231250762939,0.2854082286357879,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8991230726242065,0.398308515548706,0.3786147236824035,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.7182340621948242,0.1982850283384323,0.903247892856598,285.0175170898437,284.95001220703125,300.4384765625,296.97125244140625,298.54693603515625,297.1614990234375,285.01531982421875,1.0,0.5174990296363831,0.6149427890777588,0.6149427890777588,1.0,1.0,-2.7455649375915527,1.1566777229309082,1.588887333869934,0.5362669229507446,0.979356586933136,0.979356586933136,0.0,121.23004913330078,157.0,66446.859375,0.0,1743.8272705078125,1.0,279.1431579589844,283.3633117675781,299.95635986328125,303.2074584960937,293.1499938964844,293.1499938964844,278.8500061035156,32961.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974878430366516,1.0,0.0,0.0,3.765580177307129,3.765604734420776,9.461435865887324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10869.349609375,0.0,1642.1424560546875,1895.4371337890625,0.0,4084.047119140625,0.9288989305496216,1.0,0.0,3.0,1.0,0.0
17756580,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8153424859046936,0.321946769952774,0.2922433912754059,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9096105694770812,0.4515338540077209,0.429174393415451,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8777024149894714,0.406362771987915,0.285854697227478,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8717274069786072,0.3981485068798065,0.3792822062969208,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6960665583610535,0.1977705508470535,0.9043527841567992,284.90240478515625,284.95001220703125,300.4917297363281,296.9956359863281,298.5660705566406,297.15838623046875,284.9053039550781,1.0,0.5278630256652832,0.6132941246032715,0.6132941246032715,1.0,1.0,-2.7504262924194336,1.157427191734314,1.59299898147583,0.5357879996299744,0.8803389072418213,0.8803389072418213,0.0,136.0229034423828,175.0,67205.9296875,0.0,1820.476806640625,1.0,278.8568115234375,283.2361145019531,300.00653076171875,303.37811279296875,293.1499938964844,293.1499938964844,279.1499938964844,38427.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796913862228394,1.0,0.0,0.0,3.665960550308228,3.665985107421875,8.96744722922449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9779.6552734375,0.0,1569.2366943359375,1895.4371337890625,0.0,4126.0400390625,0.9110150933265686,1.0,0.0,3.0,1.0,0.0
17756640,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8153424859046936,0.321946769952774,0.2922433912754059,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9096105694770812,0.4515338540077209,0.429174393415451,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8777024149894714,0.406362771987915,0.285854697227478,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8717274069786072,0.3981485068798065,0.3792822062969208,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6960665583610535,0.1977705508470535,0.9043527841567992,284.90240478515625,284.95001220703125,300.4917297363281,296.9956359863281,298.5660705566406,297.15838623046875,284.9053039550781,1.0,0.5278630256652832,0.6132941246032715,0.6132941246032715,1.0,1.0,-2.7504262924194336,1.157427191734314,1.59299898147583,0.5357879996299744,0.8803389072418213,0.8803389072418213,0.0,136.0229034423828,175.0,67205.9296875,0.0,1820.476806640625,1.0,278.8568115234375,283.2361145019531,300.00653076171875,303.37811279296875,293.1499938964844,293.1499938964844,279.1499938964844,38427.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796913862228394,1.0,0.0,0.0,3.665960550308228,3.665985107421875,8.96744722922449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9779.6552734375,0.0,1569.2366943359375,1895.4371337890625,0.0,4126.0400390625,0.9110150933265686,1.0,0.0,3.0,1.0,0.0
17756700,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8036724925041199,0.3219382762908935,0.2923071980476379,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.8963546752929688,0.4523007273674011,0.42999067902565,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8650842905044556,0.4065824747085571,0.286066323518753,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8593351244926453,0.3983406722545624,0.3795846998691559,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.6853971481323242,0.1976234167814254,0.9047402143478394,285.03057861328125,284.95001220703125,300.5183410644531,297.0077819824219,298.57720947265625,297.1595153808594,285.0343322753906,1.0,0.5333435535430908,0.6124697923660278,0.6124697923660278,1.0,1.0,-2.7525620460510254,1.157673478126526,1.594888687133789,0.5353797078132629,0.97060889005661,0.97060889005661,0.0,144.02467346191406,175.0,66573.7734375,0.0,1861.2947998046875,1.0,279.1026611328125,283.3745422363281,299.98486328125,303.19464111328125,293.1499938964844,293.1499938964844,279.1499938964844,33899.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755203723907472,1.0,0.0,0.0,3.71919584274292,3.719220161437988,9.229780744135496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10145.4130859375,0.0,1595.5059814453125,1895.4371337890625,0.0,4089.663818359375,0.9210987091064452,1.0,0.0,3.0,1.0,0.0
17756760,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.7931395173072815,0.3220923840999603,0.2927163243293762,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8849939107894897,0.453222781419754,0.4311407506465912,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8542777299880981,0.4069783687591553,0.2865460216999054,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8487083911895752,0.3986839354038238,0.3801882863044739,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.6760509014129639,0.1975621879100799,0.9058451652526855,285.0197448730469,284.95001220703125,300.5449523925781,297.0199279785156,298.5893249511719,297.162353515625,285.01776123046875,1.0,0.539072573184967,0.6115908622741699,0.6115908622741699,1.0,1.0,-2.757063627243042,1.1589460372924805,1.598117470741272,0.5354912281036377,0.9897595643997192,0.9897595643997192,0.0,152.03076171875,178.0,66856.609375,0.0,1905.87890625,1.0,279.1431579589844,283.3566589355469,300.0058898925781,303.2838134765625,293.1499938964844,293.1499938964844,278.8500061035156,33001.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744119048118592,1.0,0.0,0.0,3.794613122940064,3.79463791847229,9.60789520831895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10945.138671875,0.0,1676.765869140625,1895.4371337890625,0.0,4079.96240234375,0.9356126189231871,1.0,0.0,3.0,1.0,0.0
17756820,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.779261589050293,0.3212866485118866,0.2926742434501648,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8706904053688049,0.4540468454360962,0.4326071143150329,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8406351804733276,0.4067032933235168,0.2868759930133819,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8353236317634583,0.3984481692314148,0.380641371011734,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.6639691591262817,0.1969508826732635,0.9058094024658204,284.89776611328125,284.95001220703125,300.5981750488281,297.0440673828125,298.6076965332031,297.1586303710937,284.9006652832031,1.0,0.5461273193359375,0.6098330616950989,0.6098330616950989,1.0,1.0,-2.759683132171631,1.1585201025009155,1.601163029670715,0.5343220233917236,0.8855422139167786,0.8855422139167786,0.0,163.21470642089844,166.0,67592.625,0.0,1962.588134765625,1.0,278.8565673828125,283.22296142578125,300.0551147460937,303.45361328125,293.1499938964844,293.1499938964844,279.1499938964844,38493.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792323112487792,1.0,0.0,0.0,3.697714328765869,3.697739362716675,9.12346877157688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.9873046875,0.0,1605.8048095703125,1895.4371337890625,0.0,4122.046875,0.918057918548584,1.0,0.0,3.0,1.0,0.0
17756880,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.779261589050293,0.3212866485118866,0.2926742434501648,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8706904053688049,0.4540468454360962,0.4326071143150329,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8406351804733276,0.4067032933235168,0.2868759930133819,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8353236317634583,0.3984481692314148,0.380641371011734,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.6639691591262817,0.1969508826732635,0.9058094024658204,284.89776611328125,284.95001220703125,300.5981750488281,297.0440673828125,298.6076965332031,297.1586303710937,284.9006652832031,1.0,0.5461273193359375,0.6098330616950989,0.6098330616950989,1.0,1.0,-2.759683132171631,1.1585201025009155,1.601163029670715,0.5343220233917236,0.8855422139167786,0.8855422139167786,0.0,163.21470642089844,166.0,67592.625,0.0,1962.588134765625,1.0,278.8565673828125,283.22296142578125,300.0551147460937,303.45361328125,293.1499938964844,293.1499938964844,279.1499938964844,38493.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792323112487792,1.0,0.0,0.0,3.697714328765869,3.697739362716675,9.12346877157688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.9873046875,0.0,1605.8048095703125,1895.4371337890625,0.0,4122.046875,0.918057918548584,1.0,0.0,3.0,1.0,0.0
17756940,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7778016328811646,0.3214796781539917,0.2926061749458313,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8700844049453735,0.4557657837867737,0.4339961409568786,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8395143151283264,0.4074026942253113,0.2871755361557007,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8341600894927979,0.398992121219635,0.3809511661529541,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.6624085903167725,0.1967412680387497,0.9044225811958312,285.0157775878906,284.95001220703125,300.6513671875,297.0681457519531,298.6306457519531,297.1629638671875,285.01348876953125,1.0,0.5465160608291626,0.6080752611160278,0.6080752611160278,1.0,1.0,-2.7603323459625244,1.15719473361969,1.6031376123428345,0.5325298309326172,0.9930798411369324,0.9930798411369324,0.0,164.42770385742188,154.0,67088.625,0.0,1969.3331298828125,1.0,279.1435852050781,283.34619140625,300.05322265625,303.349853515625,293.1499938964844,293.1499938964844,278.8500061035156,33214.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737735986709596,1.0,0.0,0.0,3.817824125289917,3.817849159240722,9.72579528024653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10996.2353515625,0.0,1706.22265625,1895.4371337890625,0.0,4074.369384765625,0.940875232219696,1.0,0.0,3.0,1.0,0.0
17757000,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7778016328811646,0.3214796781539917,0.2926061749458313,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8700844049453735,0.4557657837867737,0.4339961409568786,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8395143151283264,0.4074026942253113,0.2871755361557007,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8341600894927979,0.398992121219635,0.3809511661529541,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.6624085903167725,0.1967412680387497,0.9044225811958312,285.0157775878906,284.95001220703125,300.6513671875,297.0681457519531,298.6306457519531,297.1629638671875,285.01348876953125,1.0,0.5465160608291626,0.6080752611160278,0.6080752611160278,1.0,1.0,-2.7603323459625244,1.15719473361969,1.6031376123428345,0.5325298309326172,0.9930798411369324,0.9930798411369324,0.0,164.42770385742188,154.0,67088.625,0.0,1969.3331298828125,1.0,279.1435852050781,283.34619140625,300.05322265625,303.349853515625,293.1499938964844,293.1499938964844,278.8500061035156,33214.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737735986709596,1.0,0.0,0.0,3.817824125289917,3.817849159240722,9.72579528024653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10996.2353515625,0.0,1706.22265625,1895.4371337890625,0.0,4074.369384765625,0.940875232219696,1.0,0.0,3.0,1.0,0.0
17757060,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7822067737579346,0.320840835571289,0.2921231985092163,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8761023879051208,0.4567089676856994,0.4349576830863952,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8443697690963745,0.4073145687580108,0.2871783077716827,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8388859033584595,0.3988593518733978,0.3808833360671997,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.6659724712371826,0.1962494850158691,0.9019564390182496,284.89306640625,284.95001220703125,300.7045288085937,297.0921325683594,298.6493835449219,297.16046142578125,284.89605712890625,1.0,0.5433599352836609,0.6063718795776367,0.6063718795776367,1.0,1.0,-2.757873296737671,1.1544537544250488,1.6034194231033323,0.5302005410194397,0.8850225806236267,0.8850225806236267,0.0,160.2251739501953,142.0,67691.8203125,0.0,1945.6845703125,1.0,278.8564758300781,283.2144470214844,300.1011657714844,303.50885009765625,293.1499938964844,293.1499938964844,279.1499938964844,38778.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781894683837892,1.0,0.0,0.0,3.7100441455841056,3.710069179534912,9.184413443108496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9855.3515625,0.0,1622.1326904296875,1895.4371337890625,0.0,4112.9658203125,0.9210052490234376,1.0,0.0,3.0,1.0,0.0
17757120,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7822067737579346,0.320840835571289,0.2921231985092163,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8761023879051208,0.4567089676856994,0.4349576830863952,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8443697690963745,0.4073145687580108,0.2871783077716827,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8388859033584595,0.3988593518733978,0.3808833360671997,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.6659724712371826,0.1962494850158691,0.9019564390182496,284.89306640625,284.95001220703125,300.7045288085937,297.0921325683594,298.6493835449219,297.16046142578125,284.89605712890625,1.0,0.5433599352836609,0.6063718795776367,0.6063718795776367,1.0,1.0,-2.757873296737671,1.1544537544250488,1.6034194231033323,0.5302005410194397,0.8850225806236267,0.8850225806236267,0.0,160.2251739501953,142.0,67691.8203125,0.0,1945.6845703125,1.0,278.8564758300781,283.2144470214844,300.1011657714844,303.50885009765625,293.1499938964844,293.1499938964844,279.1499938964844,38778.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781894683837892,1.0,0.0,0.0,3.7100441455841056,3.710069179534912,9.184413443108496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9855.3515625,0.0,1622.1326904296875,1895.4371337890625,0.0,4112.9658203125,0.9210052490234376,1.0,0.0,3.0,1.0,0.0
17757180,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.791822075843811,0.3212453722953796,0.2919046878814697,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8878713250160217,0.4586053490638733,0.4361505210399627,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8545094728469849,0.4082549810409546,0.2873782515525818,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8487098813056946,0.3995576798915863,0.3809769749641418,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.6739235520362854,0.1962213069200515,0.8996589183807373,285.0138244628906,284.95001220703125,300.7577209472656,297.1159973144531,298.673095703125,297.16650390625,285.0116271972656,1.0,0.5381448864936829,0.6046684980392456,0.6046684980392456,1.0,1.0,-2.7566285133361816,1.1522709131240845,1.6043576002120972,0.5280207395553589,0.992299258708954,0.992299258708954,0.0,152.39610290527344,130.0,67126.2734375,0.0,1906.943115234375,1.0,279.1436462402344,283.3412475585937,300.0993347167969,303.3995361328125,293.1499938964844,293.1499938964844,278.8500061035156,33364.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723634719848632,1.0,0.0,0.0,3.824341535568237,3.824366807937622,9.75902935351769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11014.8662109375,0.0,1715.255859375,1895.4371337890625,0.0,4061.996826171875,0.942449390888214,1.0,0.0,3.0,1.0,0.0
17757240,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.791822075843811,0.3212453722953796,0.2919046878814697,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8878713250160217,0.4586053490638733,0.4361505210399627,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8545094728469849,0.4082549810409546,0.2873782515525818,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8487098813056946,0.3995576798915863,0.3809769749641418,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.6739235520362854,0.1962213069200515,0.8996589183807373,285.0138244628906,284.95001220703125,300.7577209472656,297.1159973144531,298.673095703125,297.16650390625,285.0116271972656,1.0,0.5381448864936829,0.6046684980392456,0.6046684980392456,1.0,1.0,-2.7566285133361816,1.1522709131240845,1.6043576002120972,0.5280207395553589,0.992299258708954,0.992299258708954,0.0,152.39610290527344,130.0,67126.2734375,0.0,1906.943115234375,1.0,279.1436462402344,283.3412475585937,300.0993347167969,303.3995361328125,293.1499938964844,293.1499938964844,278.8500061035156,33364.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723634719848632,1.0,0.0,0.0,3.824341535568237,3.824366807937622,9.75902935351769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11014.8662109375,0.0,1715.255859375,1895.4371337890625,0.0,4061.996826171875,0.942449390888214,1.0,0.0,3.0,1.0,0.0
17757300,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.7980648279190063,0.3211078643798828,0.2918413877487182,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.8953877091407776,0.4592434763908386,0.4367927014827728,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8611516356468201,0.4084141552448272,0.2875271439552307,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.8551486730575562,0.3996473252773285,0.3810770511627197,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.6792097687721252,0.1961106806993484,0.8987374901771545,284.8685913085937,284.95001220703125,300.7843017578125,297.1278991699219,298.683349609375,297.1668701171875,284.8631286621094,1.0,0.5351150631904602,0.60381680727005,0.60381680727005,1.0,1.0,-2.756520748138428,1.151389241218567,1.6051315069198608,0.5271499156951904,0.894113302230835,0.894113302230835,0.0,147.74766540527344,130.0,68032.53125,0.0,1884.929443359375,1.0,278.893798828125,283.17828369140625,300.1458435058594,303.6263732910156,293.1499938964844,293.1499938964844,278.8500061035156,37102.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760785102844238,1.0,0.0,0.0,3.801706075668335,3.801731586456299,9.643847533880034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10648.2392578125,0.0,1717.18408203125,1895.4371337890625,0.0,4094.543701171875,0.937987208366394,1.0,0.0,3.0,1.0,0.0
17757360,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8041693568229675,0.3207897543907165,0.2914018034934997,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9029199481010436,0.4597124457359314,0.4370691478252411,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8678407669067383,0.4083924889564514,0.2873927652835846,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8616698980331421,0.3995679914951324,0.3808465003967285,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.6845123171806335,0.1959079653024673,0.8970507383346558,284.8930358886719,284.95001220703125,300.8108825683594,297.1398010253906,298.69244384765625,297.165283203125,284.89605712890625,1.0,0.5317502617835999,0.6030387878417969,0.6030387878417969,1.0,1.0,-2.75386118888855,1.1494115591049194,1.6044496297836304,0.525732159614563,0.884987473487854,0.884987473487854,0.0,143.09425354003906,118.0,67711.96875,0.0,1858.961669921875,1.0,278.856689453125,283.2115783691406,300.147705078125,303.5574951171875,293.1499938964844,293.1499938964844,279.1499938964844,38845.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976536750793457,1.0,0.0,0.0,3.713781118392944,3.71380615234375,9.20292450246052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9867.986328125,0.0,1626.951904296875,1895.4371337890625,0.0,4098.546875,0.9218433499336244,1.0,0.0,3.0,1.0,0.0
17757420,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.8150923848152161,0.3211509883403778,0.2911453545093536,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.9174557328224182,0.4611493945121765,0.4378299117088318,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8802379369735718,0.409172922372818,0.287484347820282,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8737349510192871,0.4001205861568451,0.3808102011680603,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.6942569613456726,0.1959681957960128,0.8952459096908569,285.02850341796875,284.95001220703125,300.8491516113281,297.1568908691406,298.709716796875,297.16998291015625,285.0263671875,1.0,0.5266597867012024,0.6019185185432434,0.6019185185432434,1.0,1.0,-2.752357244491577,1.1476415395736694,1.6047158241271973,0.5241259336471558,0.989225685596466,0.989225685596466,0.0,135.5382080078125,118.0,67062.75,0.0,1821.198486328125,1.0,279.1302795410156,283.35272216796875,300.1320495605469,303.40283203125,293.1499938964844,293.1499938964844,279.1499938964844,33331.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710426926612854,1.0,0.0,0.0,3.797255039215088,3.7972800731658936,9.621279559723916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10315.556640625,0.0,1682.4820556640625,1895.4371337890625,0.0,4050.38720703125,0.9369837641716005,1.0,0.0,3.0,1.0,0.0
17757480,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8200298547744751,0.3213332891464233,0.2912088334560394,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9245626330375672,0.4617501199245453,0.4382858872413635,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8861044645309448,0.409528523683548,0.2876492738723755,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.879448413848877,0.4003816246986389,0.3809409439563751,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.6988417506217957,0.1960299909114837,0.8949171304702759,285.0151062011719,284.95001220703125,300.8640441894531,297.1635131835937,298.7167358398437,297.1722717285156,285.0129699707031,1.0,0.5246655941009521,0.6014828681945801,0.6014828681945801,1.0,1.0,-2.752941608428955,1.1474790573120115,1.6054624319076538,0.523794949054718,0.9936649203300476,0.9936649203300476,0.0,132.362548828125,106.0,67155.7265625,0.0,1807.1871337890625,1.0,279.1436767578125,283.3394775390625,300.1464538574219,303.4488525390625,293.1499938964844,293.1499938964844,278.8500061035156,33366.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706444144248962,1.0,0.0,0.0,3.827655553817749,3.827681064605713,9.775950502444175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11032.3662109375,0.0,1719.28515625,1895.4371337890625,0.0,4046.8828125,0.9432046413421632,1.0,0.0,3.0,1.0,0.0
17757540,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8377195000648499,0.3209797441959381,0.2907441854476928,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9505022764205932,0.4629633724689483,0.4392479658126831,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9079350829124452,0.4098281860351562,0.2877348065376282,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9007333517074584,0.4004765748977661,0.3808328807353973,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7153443694114685,0.1958378851413726,0.8925765156745911,284.89373779296875,284.95001220703125,300.9172058105469,297.1871337890625,298.7362976074219,297.1714782714844,284.89678955078125,1.0,0.5171751379966736,0.5999269485473633,0.5999269485473633,1.0,1.0,-2.750706195831299,1.1449105739593506,1.6057956218719482,0.5216715335845947,0.8866094350814819,0.8866094350814819,0.0,121.42510986328124,94.0,67763.5,0.0,1752.4979248046875,1.0,278.8564147949219,283.208984375,300.195068359375,303.6081237792969,293.1499938964844,293.1499938964844,279.1499938964844,38808.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974833369255066,1.0,0.0,0.0,3.718560218811035,3.718585252761841,9.226625365954532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9883.736328125,0.0,1632.2022705078125,1895.4371337890625,0.0,4083.652587890625,0.9229384660720824,1.0,0.0,3.0,1.0,0.0
17757600,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8377195000648499,0.3209797441959381,0.2907441854476928,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9505022764205932,0.4629633724689483,0.4392479658126831,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9079350829124452,0.4098281860351562,0.2877348065376282,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9007333517074584,0.4004765748977661,0.3808328807353973,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7153443694114685,0.1958378851413726,0.8925765156745911,284.89373779296875,284.95001220703125,300.9172058105469,297.1871337890625,298.7362976074219,297.1714782714844,284.89678955078125,1.0,0.5171751379966736,0.5999269485473633,0.5999269485473633,1.0,1.0,-2.750706195831299,1.1449105739593506,1.6057956218719482,0.5216715335845947,0.8866094350814819,0.8866094350814819,0.0,121.42510986328124,94.0,67763.5,0.0,1752.4979248046875,1.0,278.8564147949219,283.208984375,300.195068359375,303.6081237792969,293.1499938964844,293.1499938964844,279.1499938964844,38808.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974833369255066,1.0,0.0,0.0,3.718560218811035,3.718585252761841,9.226625365954532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9883.736328125,0.0,1632.2022705078125,1895.4371337890625,0.0,4083.652587890625,0.9229384660720824,1.0,0.0,3.0,1.0,0.0
17757660,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8616126775741577,0.3215798139572143,0.2905774116516113,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9798624515533448,0.4651313126087188,0.4405356645584106,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9395231008529664,0.4111165404319763,0.2880682051181793,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9310083985328674,0.4013353884220123,0.3809429407119751,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.7347880601882935,0.1960562914609909,0.8907191157341003,285.0165710449219,284.95001220703125,300.97039794921875,297.210693359375,298.7607727050781,297.1788635253906,285.0144348144531,1.0,0.5094256401062012,0.5984237790107727,0.5984237790107727,1.0,1.0,-2.7503461837768555,1.1432557106018066,1.6070905923843384,0.519871711730957,0.9964229464530944,0.9964229464530944,0.0,109.76624298095705,82.0,67217.9375,0.0,1697.2994384765625,1.0,279.1437072753906,283.3373413085937,300.1938171386719,303.50054931640625,293.1499938964844,293.1499938964844,278.8500061035156,33345.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96897691488266,1.0,0.0,0.0,3.8331902027130127,3.8332154750823975,9.804242608879576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11055.16796875,0.0,1725.830322265625,1895.4371337890625,0.0,4032.190673828125,0.9444476366043092,1.0,0.0,3.0,1.0,0.0
17757720,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8616126775741577,0.3215798139572143,0.2905774116516113,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9798624515533448,0.4651313126087188,0.4405356645584106,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9395231008529664,0.4111165404319763,0.2880682051181793,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9310083985328674,0.4013353884220123,0.3809429407119751,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.7347880601882935,0.1960562914609909,0.8907191157341003,285.0165710449219,284.95001220703125,300.97039794921875,297.210693359375,298.7607727050781,297.1788635253906,285.0144348144531,1.0,0.5094256401062012,0.5984237790107727,0.5984237790107727,1.0,1.0,-2.7503461837768555,1.1432557106018066,1.6070905923843384,0.519871711730957,0.9964229464530944,0.9964229464530944,0.0,109.76624298095705,82.0,67217.9375,0.0,1697.2994384765625,1.0,279.1437072753906,283.3373413085937,300.1938171386719,303.50054931640625,293.1499938964844,293.1499938964844,278.8500061035156,33345.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96897691488266,1.0,0.0,0.0,3.8331902027130127,3.8332154750823975,9.804242608879576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11055.16796875,0.0,1725.830322265625,1895.4371337890625,0.0,4032.190673828125,0.9444476366043092,1.0,0.0,3.0,1.0,0.0
17757780,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8870161771774292,0.321200430393219,0.2901661396026611,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.9990000128746032,0.4667721688747406,0.4357988238334656,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.96967613697052,0.4115288555622101,0.2882861196994781,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9617411494255066,0.401394248008728,0.38088059425354,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.7549237012863159,0.1959136575460434,0.8889360427856445,284.8871459960937,284.95001220703125,301.0235900878906,297.2341613769531,298.7802124023437,297.178955078125,284.887939453125,1.0,0.5010813474655151,0.5969206094741821,0.5969206094741821,1.0,1.0,-2.7389981746673584,1.136563777923584,1.6024343967437744,0.5157455801963806,0.8840769529342651,0.8840769529342651,0.0,99.6431121826172,100.0,67694.1171875,0.0,1635.2095947265625,1.0,278.8563842773437,283.1986694335937,300.24224853515625,303.6592102050781,293.1499938964844,293.1499938964844,279.1499938964844,38897.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732092022895812,1.0,0.0,0.0,3.7251107692718506,3.7251360416412354,9.259161402042082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9887.53125,0.0,1640.4764404296875,1895.4371337890625,0.0,4069.419921875,0.9242791533470154,1.0,0.0,3.0,1.0,0.0
17757840,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8870161771774292,0.321200430393219,0.2901661396026611,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.9990000128746032,0.4667721688747406,0.4357988238334656,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.96967613697052,0.4115288555622101,0.2882861196994781,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9617411494255066,0.401394248008728,0.38088059425354,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.7549237012863159,0.1959136575460434,0.8889360427856445,284.8871459960937,284.95001220703125,301.0235900878906,297.2341613769531,298.7802124023437,297.178955078125,284.887939453125,1.0,0.5010813474655151,0.5969206094741821,0.5969206094741821,1.0,1.0,-2.7389981746673584,1.136563777923584,1.6024343967437744,0.5157455801963806,0.8840769529342651,0.8840769529342651,0.0,99.6431121826172,100.0,67694.1171875,0.0,1635.2095947265625,1.0,278.8563842773437,283.1986694335937,300.24224853515625,303.6592102050781,293.1499938964844,293.1499938964844,279.1499938964844,38897.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732092022895812,1.0,0.0,0.0,3.7251107692718506,3.7251360416412354,9.259161402042082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9887.53125,0.0,1640.4764404296875,1895.4371337890625,0.0,4069.419921875,0.9242791533470154,1.0,0.0,3.0,1.0,0.0
17757900,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8899730443954468,0.3213626444339752,0.2900325357913971,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.9990000128746032,0.4687245190143585,0.4313877522945404,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9730421900749208,0.4120931327342987,0.2884595096111297,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9651160836219788,0.4016954302787781,0.3809145092964172,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.7573034167289734,0.1959748566150665,0.8884829878807068,285.01904296875,284.95001220703125,301.0501708984375,297.2458801269531,298.794189453125,297.185791015625,285.0230407714844,1.0,0.5005635023117065,0.5961690545082092,0.5961690545082092,1.0,1.0,-2.736447095870972,1.1346653699874878,1.6017818450927734,0.5141995549201965,0.9718129634857178,0.9718129634857178,0.0,98.51880645751952,100.0,66866.0234375,0.0,1624.356201171875,1.0,279.10333251953125,283.346435546875,300.21875,303.4562683105469,293.1499938964844,293.1499938964844,279.1499938964844,34569.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685437083244324,1.0,0.0,0.0,3.7604823112487793,3.760507106781006,9.435835863769172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10238.69921875,0.0,1648.568359375,1895.4371337890625,0.0,4028.36865234375,0.93083518743515,1.0,0.0,3.0,1.0,0.0
17757960,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8888941407203674,0.3217191100120544,0.2903304696083069,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9990000128746032,0.4707143902778625,0.4333615899085998,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.9721845984458924,0.412877082824707,0.2889777719974518,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9639922976493835,0.4021803438663482,0.3813435137271881,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.7563725113868713,0.1961489915847778,0.8891905546188354,285.01446533203125,284.95001220703125,301.0767822265625,297.257568359375,298.8093566894531,297.1940612792969,285.01318359375,1.0,0.5018370151519775,0.5954813361167908,0.5954813361167908,1.0,1.0,-2.741152763366699,1.1361160278320312,1.6050368547439575,0.5143856406211853,0.9921507835388184,0.9921507835388184,0.0,99.13373565673828,118.0,67105.2890625,0.0,1634.0635986328125,1.0,279.1435546875,283.3352966308594,300.2388916015625,303.53692626953125,293.1499938964844,293.1499938964844,278.8500061035156,33487.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669485688209534,1.0,0.0,0.0,3.8276405334472656,3.8276660442352295,9.775874332262902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11047.6435546875,0.0,1720.211181640625,1895.4371337890625,0.0,4014.278564453125,0.943404734134674,1.0,0.0,3.0,1.0,0.0
17758020,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.874629020690918,0.321370393037796,0.2904649674892425,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9960403442382812,0.4718645811080932,0.4471782743930816,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9573901295661926,0.413443386554718,0.2897064685821533,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.948110282421112,0.4022861421108246,0.3818682134151459,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7451226115226746,0.1960512399673462,0.890306293964386,284.9095764160156,284.95001220703125,301.1300048828125,297.2808837890625,298.8291015625,297.19171142578125,284.91241455078125,1.0,0.508566677570343,0.5941058397293091,0.5941058397293091,1.0,1.0,-2.760730028152466,1.1435351371765137,1.617194890975952,0.517572283744812,0.9019804000854492,0.9019804000854492,0.0,104.8979721069336,136.0,68221.65625,0.0,1689.854248046875,1.0,278.8563537597656,283.2108154296875,300.29083251953125,303.7240600585937,293.1499938964844,293.1499938964844,279.1499938964844,38013.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971439003944397,1.0,0.0,0.0,3.743216037750244,3.743241310119629,9.349385550194712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9964.6728515625,0.0,1654.820556640625,1895.4371337890625,0.0,4053.87255859375,0.9280045628547668,1.0,0.0,3.0,1.0,0.0
