time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758080,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.874629020690918,0.321370393037796,0.2904649674892425,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9960403442382812,0.4718645811080932,0.4471782743930816,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9573901295661926,0.413443386554718,0.2897064685821533,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.948110282421112,0.4022861421108246,0.3818682134151459,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7451226115226746,0.1960512399673462,0.890306293964386,284.9095764160156,284.95001220703125,301.1300048828125,297.2808837890625,298.8291015625,297.19171142578125,284.91241455078125,1.0,0.508566677570343,0.5941058397293091,0.5941058397293091,1.0,1.0,-2.760730028152466,1.1435351371765137,1.617194890975952,0.517572283744812,0.9019804000854492,0.9019804000854492,0.0,104.8979721069336,136.0,68221.65625,0.0,1689.854248046875,1.0,278.8563537597656,283.2108154296875,300.29083251953125,303.7240600585937,293.1499938964844,293.1499938964844,279.1499938964844,38013.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971439003944397,1.0,0.0,0.0,3.743216037750244,3.743241310119629,9.349385550194712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9964.6728515625,0.0,1654.820556640625,1895.4371337890625,0.0,4053.87255859375,0.9280045628547668,1.0,0.0,3.0,1.0,0.0
17758140,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.8473685383796692,0.3217992782592773,0.2910697162151336,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.9692181944847108,0.4732179641723633,0.448535144329071,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.92384535074234,0.4148348271846771,0.2908310890197754,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.9138829708099364,0.4030204713344574,0.3828245997428894,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.7233566045761108,0.1961666196584701,0.8926398158073425,285.0375366210937,284.95001220703125,301.1832580566406,297.3041687011719,298.85009765625,297.1924743652344,285.0369567871094,1.0,0.5178421139717102,0.5927304029464722,0.5927304029464722,1.0,1.0,-2.7684326171875,1.1456066370010376,1.622826099395752,0.5176619291305542,1.0,1.0,0.0,117.14781951904295,154.0,67785.34375,0.0,1759.0972900390625,1.0,279.14337158203125,283.34429931640625,300.2917785644531,303.6339111328125,293.1499938964844,293.1499938964844,278.8500061035156,33554.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966590404510498,1.0,0.0,0.0,3.8567874431610094,3.856812953948975,9.925323638526606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11161.9365234375,0.0,1756.295654296875,1895.4371337890625,0.0,4011.11083984375,0.9498910903930664,1.0,0.0,3.0,1.0,0.0
17758200,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.8473685383796692,0.3217992782592773,0.2910697162151336,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.9692181944847108,0.4732179641723633,0.448535144329071,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.92384535074234,0.4148348271846771,0.2908310890197754,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.9138829708099364,0.4030204713344574,0.3828245997428894,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.7233566045761108,0.1961666196584701,0.8926398158073425,285.0375366210937,284.95001220703125,301.1832580566406,297.3041687011719,298.85009765625,297.1924743652344,285.0369567871094,1.0,0.5178421139717102,0.5927304029464722,0.5927304029464722,1.0,1.0,-2.7684326171875,1.1456066370010376,1.622826099395752,0.5176619291305542,1.0,1.0,0.0,117.14781951904295,154.0,67785.34375,0.0,1759.0972900390625,1.0,279.14337158203125,283.34429931640625,300.2917785644531,303.6339111328125,293.1499938964844,293.1499938964844,278.8500061035156,33554.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966590404510498,1.0,0.0,0.0,3.8567874431610094,3.856812953948975,9.925323638526606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11161.9365234375,0.0,1756.295654296875,1895.4371337890625,0.0,4011.11083984375,0.9498910903930664,1.0,0.0,3.0,1.0,0.0
17758260,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8215996026992798,0.321175068616867,0.2913760244846344,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9362754225730896,0.474154382944107,0.4502103924751282,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8921400904655457,0.4152500331401825,0.2917829155921936,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8831819891929626,0.4029042720794678,0.3835769891738891,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7001259922981262,0.1958153396844864,0.8945955634117126,284.8995361328125,284.95001220703125,301.2365417480469,297.327392578125,298.8667907714844,297.1874084472656,284.9020080566406,1.0,0.5286017060279846,0.5908701419830322,0.5908701419830322,1.0,1.0,-2.775219678878784,1.1467028856277466,1.6285167932510376,0.5172441005706787,0.9100048542022704,0.9100048542022704,0.0,132.21511840820312,172.0,68769.5,0.0,1840.666259765625,1.0,278.85662841796875,283.1899719238281,300.3398132324219,303.81622314453125,293.1499938964844,293.1499938964844,278.54998779296875,37985.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971611261367798,1.0,0.0,0.0,3.790969848632813,3.790995597839356,9.589456340108882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11398.576171875,0.0,1711.1624755859375,1895.4371337890625,0.0,4055.387451171875,0.9382986426353456,1.0,0.0,3.0,1.0,0.0
17758320,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8215996026992798,0.321175068616867,0.2913760244846344,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9362754225730896,0.474154382944107,0.4502103924751282,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8921400904655457,0.4152500331401825,0.2917829155921936,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8831819891929626,0.4029042720794678,0.3835769891738891,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7001259922981262,0.1958153396844864,0.8945955634117126,284.8995361328125,284.95001220703125,301.2365417480469,297.327392578125,298.8667907714844,297.1874084472656,284.9020080566406,1.0,0.5286017060279846,0.5908701419830322,0.5908701419830322,1.0,1.0,-2.775219678878784,1.1467028856277466,1.6285167932510376,0.5172441005706787,0.9100048542022704,0.9100048542022704,0.0,132.21511840820312,172.0,68769.5,0.0,1840.666259765625,1.0,278.85662841796875,283.1899719238281,300.3398132324219,303.81622314453125,293.1499938964844,293.1499938964844,278.54998779296875,37985.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971611261367798,1.0,0.0,0.0,3.790969848632813,3.790995597839356,9.589456340108882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11398.576171875,0.0,1711.1624755859375,1895.4371337890625,0.0,4055.387451171875,0.9382986426353456,1.0,0.0,3.0,1.0,0.0
17758380,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7967409491539001,0.3203906118869781,0.2912221848964691,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9049262404441832,0.4750996530056,0.4516542255878448,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8651674389839172,0.4155001938343048,0.2923826873302459,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8564292788505554,0.4025655686855316,0.3838685750961303,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.6776018142700195,0.1952512860298156,0.8951786756515503,284.8970947265625,284.95001220703125,301.28985595703125,297.3505249023437,298.8828125,297.1816711425781,284.8988647460937,1.0,0.5398471355438232,0.5890098214149475,0.5890098214149475,1.0,1.0,-2.77854061126709,1.1462007761001587,1.6323398351669312,0.515896201133728,0.8477476239204407,0.8477476239204407,0.0,149.02346801757812,190.0,68927.2734375,0.0,1925.431640625,1.0,278.5576477050781,283.1688232421875,300.3529663085937,303.8479309082031,293.1499938964844,293.1499938964844,278.8500061035156,40271.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737335443496704,1.0,0.0,0.0,3.5722734928131104,3.5722975730896,8.514962246408686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10154.4541015625,0.0,1479.678955078125,1895.4371337890625,0.0,4074.01806640625,0.892275869846344,1.0,0.0,3.0,1.0,0.0
17758440,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7967409491539001,0.3203906118869781,0.2912221848964691,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9049262404441832,0.4750996530056,0.4516542255878448,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8651674389839172,0.4155001938343048,0.2923826873302459,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8564292788505554,0.4025655686855316,0.3838685750961303,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.6776018142700195,0.1952512860298156,0.8951786756515503,284.8970947265625,284.95001220703125,301.28985595703125,297.3505249023437,298.8828125,297.1816711425781,284.8988647460937,1.0,0.5398471355438232,0.5890098214149475,0.5890098214149475,1.0,1.0,-2.77854061126709,1.1462007761001587,1.6323398351669312,0.515896201133728,0.8477476239204407,0.8477476239204407,0.0,149.02346801757812,190.0,68927.2734375,0.0,1925.431640625,1.0,278.5576477050781,283.1688232421875,300.3529663085937,303.8479309082031,293.1499938964844,293.1499938964844,278.8500061035156,40271.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737335443496704,1.0,0.0,0.0,3.5722734928131104,3.5722975730896,8.514962246408686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10154.4541015625,0.0,1479.678955078125,1895.4371337890625,0.0,4074.01806640625,0.892275869846344,1.0,0.0,3.0,1.0,0.0
17758500,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.786010205745697,0.3205344080924988,0.2914509177207947,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8931677937507629,0.476114273071289,0.4527117013931274,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8542850613594055,0.4161829650402069,0.2929258346557617,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.845637321472168,0.4028424918651581,0.3842649161815643,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.6682547330856323,0.1951818466186523,0.8959579467773438,285.0227966308594,284.95001220703125,301.3165283203125,297.3620910644531,298.8939819335937,297.1839904785156,285.02587890625,1.0,0.5456607937812805,0.5880796909332275,0.5880796909332275,1.0,1.0,-2.782146453857422,1.1468240022659302,1.6353225708007812,0.5156081914901733,0.933893084526062,0.933893084526062,0.0,157.4412078857422,190.0,68324.6796875,0.0,1971.05322265625,1.0,278.8002319335937,283.3045959472656,300.3326416015625,303.66021728515625,293.1499938964844,293.1499938964844,278.8500061035156,34569.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689906239509584,1.0,0.0,0.0,3.621323108673096,3.6213467121124254,8.750399160817324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10520.06640625,0.0,1490.8748779296875,1895.4371337890625,0.0,4032.311767578125,0.9000259041786194,1.0,0.0,3.0,1.0,0.0
17758560,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.7767149209976196,0.3207674622535705,0.2919734716415405,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8829388618469238,0.4772326946258545,0.4540834724903106,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8450002670288086,0.416992038488388,0.2937187850475311,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8363690376281738,0.4032263457775116,0.384939432144165,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.6602010726928711,0.1951833814382553,0.8974323272705078,285.0079345703125,284.95001220703125,301.3432006835937,297.3736267089844,298.9060363769531,297.1875305175781,285.0065002441406,1.0,0.551647961139679,0.587242603302002,0.587242603302002,1.0,1.0,-2.787957191467285,1.1485227346420288,1.6394344568252563,0.515949547290802,0.9466443061828612,0.9466443061828612,0.0,165.7938995361328,178.0,68610.5,0.0,2020.0306396484373,1.0,278.84234619140625,283.28436279296875,300.3551330566406,303.7513427734375,293.1499938964844,293.1499938964844,278.54998779296875,33477.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675443172454834,1.0,0.0,0.0,3.692990303039551,3.693014144897461,9.100172064790968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11340.005859375,0.0,1562.425537109375,1895.4371337890625,0.0,4019.544189453125,0.9130170345306396,1.0,0.0,3.0,1.0,0.0
17758620,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7712900042533875,0.3202951848506927,0.2920039296150207,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8776127696037292,0.4782151579856872,0.4554699063301086,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8400583863258362,0.4174679219722748,0.2943966090679168,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8311927318572998,0.4031421840190887,0.3852933049201965,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.6555270552635193,0.1948409676551818,0.8973920941352844,284.8972473144531,284.95001220703125,301.3858947753906,297.3920593261719,298.9202880859375,297.1853332519531,284.9029235839844,1.0,0.5544451475143433,0.5859032273292542,0.5859032273292542,1.0,1.0,-2.7908644676208496,1.1483312845230105,1.6425330638885498,0.5151984691619873,0.8581643104553223,0.8581643104553223,0.0,170.8036346435547,178.0,69188.453125,0.0,2048.557861328125,1.0,278.5653686523437,283.166015625,300.4047241210937,303.933349609375,293.1499938964844,293.1499938964844,278.54998779296875,39290.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971643090248108,1.0,0.0,0.0,3.589966058731079,3.5899901390075684,8.599515126661572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10849.0009765625,0.0,1491.613037109375,1895.4371337890625,0.0,4055.667236328125,0.8943914771080017,1.0,0.0,3.0,1.0,0.0
17758680,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.7707837224006653,0.3202002644538879,0.291886955499649,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8772941827774048,0.4784804284572601,0.4556885063648224,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8397138714790344,0.4176073372364044,0.2944695353507995,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8307711482048035,0.4031305611133575,0.3852617740631103,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.6550895571708679,0.194757804274559,0.8970090746879578,284.91510009765625,284.95001220703125,301.3965759277344,297.39666748046875,298.92388916015625,297.18487548828125,284.9168395996094,1.0,0.5545714497566223,0.585568368434906,0.585568368434906,1.0,1.0,-2.7905757427215576,1.147829532623291,1.6427463293075562,0.5147421360015869,0.864337682723999,0.864337682723999,0.0,171.16494750976562,166.0,69211.1953125,0.0,2049.810302734375,1.0,278.55743408203125,283.1773681640625,300.4034423828125,303.91259765625,293.1499938964844,293.1499938964844,278.8500061035156,38400.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714423418045044,1.0,0.0,0.0,3.5802459716796875,3.5802698135375977,8.553011525691545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10203.890625,0.0,1474.558349609375,1895.4371337890625,0.0,4053.902099609375,0.8921440839767456,1.0,0.0,3.0,1.0,0.0
17758740,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7735692262649536,0.320532739162445,0.2918606698513031,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8815919160842896,0.4805733561515808,0.457325667142868,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8433076739311218,0.4191431999206543,0.2952743768692016,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8337525129318237,0.4037500619888305,0.3855403065681457,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.6571919322013855,0.1947292685508728,0.8958232998847961,285.0086975097656,284.95001220703125,301.45001220703125,297.419677734375,298.94647216796875,297.1903381347656,285.0062561035156,1.0,0.5530234575271606,0.5838941931724548,0.5838941931724548,1.0,1.0,-2.792383909225464,1.146778225898743,1.6456058025360107,0.5131433010101318,0.9577412605285645,0.9577412605285645,0.0,168.6531524658203,154.0,68836.203125,0.0,2040.80078125,1.0,278.8427734375,283.2772521972656,300.405029296875,303.8197631835937,293.1499938964844,293.1499938964844,278.54998779296875,33082.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661781787872314,1.0,0.0,0.0,3.712436199188232,3.7124602794647217,9.196261316901656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11395.2373046875,0.0,1581.5435791015625,1895.4371337890625,0.0,4007.46337890625,0.9169254899024964,1.0,0.0,3.0,1.0,0.0
17758800,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7735692262649536,0.320532739162445,0.2918606698513031,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8815919160842896,0.4805733561515808,0.457325667142868,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8433076739311218,0.4191431999206543,0.2952743768692016,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8337525129318237,0.4037500619888305,0.3855403065681457,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.6571919322013855,0.1947292685508728,0.8958232998847961,285.0086975097656,284.95001220703125,301.45001220703125,297.419677734375,298.94647216796875,297.1903381347656,285.0062561035156,1.0,0.5530234575271606,0.5838941931724548,0.5838941931724548,1.0,1.0,-2.792383909225464,1.146778225898743,1.6456058025360107,0.5131433010101318,0.9577412605285645,0.9577412605285645,0.0,168.6531524658203,154.0,68836.203125,0.0,2040.80078125,1.0,278.8427734375,283.2772521972656,300.405029296875,303.8197631835937,293.1499938964844,293.1499938964844,278.54998779296875,33082.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661781787872314,1.0,0.0,0.0,3.712436199188232,3.7124602794647217,9.196261316901656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11395.2373046875,0.0,1581.5435791015625,1895.4371337890625,0.0,4007.46337890625,0.9169254899024964,1.0,0.0,3.0,1.0,0.0
17758860,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.7887847423553467,0.324179857969284,0.2941509485244751,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.8993911743164062,0.4861430823802948,0.4614644944667816,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.8593338131904602,0.4240910708904266,0.2979334890842438,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292297363281,0.8488484025001526,0.4080192148685455,0.3884305357933044,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.6719246506690979,0.1991256028413772,0.909097135066986,284.92926025390625,284.95001220703125,301.50390625,297.4396057128906,298.99041748046875,297.2289733886719,284.9317321777344,1.0,0.5505735874176025,0.5822416543960571,0.5822416543960571,1.0,1.0,-2.8227035999298096,1.158567190170288,1.6641364097595217,0.5177595615386963,0.8877450823783875,0.8877450823783875,0.0,158.67645263671875,142.0,70178.609375,0.0,2042.4036865234373,1.0,278.5572204589844,283.1732482910156,300.4519348144531,304.0082092285156,293.1499938964844,293.1499938964844,278.8500061035156,37296.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709703922271729,1.0,0.0,0.0,3.6333377361297607,3.63336181640625,8.808558504824759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10341.59375,0.0,1524.36572265625,1895.4371337890625,0.0,4049.75146484375,0.9032103419303894,1.0,0.0,3.0,1.0,0.0
17758920,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.7887847423553467,0.324179857969284,0.2941509485244751,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.8993911743164062,0.4861430823802948,0.4614644944667816,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.8593338131904602,0.4240910708904266,0.2979334890842438,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292297363281,0.8488484025001526,0.4080192148685455,0.3884305357933044,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.6719246506690979,0.1991256028413772,0.909097135066986,284.92926025390625,284.95001220703125,301.50390625,297.4396057128906,298.99041748046875,297.2289733886719,284.9317321777344,1.0,0.5505735874176025,0.5822416543960571,0.5822416543960571,1.0,1.0,-2.8227035999298096,1.158567190170288,1.6641364097595217,0.5177595615386963,0.8877450823783875,0.8877450823783875,0.0,158.67645263671875,142.0,70178.609375,0.0,2042.4036865234373,1.0,278.5572204589844,283.1732482910156,300.4519348144531,304.0082092285156,293.1499938964844,293.1499938964844,278.8500061035156,37296.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709703922271729,1.0,0.0,0.0,3.6333377361297607,3.63336181640625,8.808558504824759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10341.59375,0.0,1524.36572265625,1895.4371337890625,0.0,4049.75146484375,0.9032103419303894,1.0,0.0,3.0,1.0,0.0
17758980,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.8064303994178772,0.3267467319965362,0.2961212396621704,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.9216099381446838,0.4908076822757721,0.4654769897460937,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.8785882592201233,0.4280652701854706,0.3004204332828522,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.8670545816421509,0.4112119078636169,0.3911070227622986,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.6893840432167053,0.2023320794105529,0.9222855567932128,285.04742431640625,284.95001220703125,301.5586853027344,297.45367431640625,299.02667236328125,297.25439453125,285.0458068847656,1.0,0.547598659992218,0.5805890560150146,0.5805890560150146,1.0,1.0,-2.851957082748413,1.1697633266448977,1.6821938753128052,0.5224453806877136,1.0,1.0,0.0,148.08859252929688,130.0,70448.1796875,0.0,2039.11083984375,1.0,278.8433532714844,283.2856140136719,300.4507141113281,303.9606628417969,293.1499938964844,293.1499938964844,278.54998779296875,32366.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681527614593506,1.0,0.0,0.0,3.792518377304077,3.792543172836304,9.597291636964655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11668.7109375,0.0,1669.3333740234375,1895.4371337890625,0.0,4024.918212890625,0.9344782829284668,1.0,0.0,3.0,1.0,0.0
17759040,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.8064303994178772,0.3267467319965362,0.2961212396621704,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.9216099381446838,0.4908076822757721,0.4654769897460937,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.8785882592201233,0.4280652701854706,0.3004204332828522,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.8670545816421509,0.4112119078636169,0.3911070227622986,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.6893840432167053,0.2023320794105529,0.9222855567932128,285.04742431640625,284.95001220703125,301.5586853027344,297.45367431640625,299.02667236328125,297.25439453125,285.0458068847656,1.0,0.547598659992218,0.5805890560150146,0.5805890560150146,1.0,1.0,-2.851957082748413,1.1697633266448977,1.6821938753128052,0.5224453806877136,1.0,1.0,0.0,148.08859252929688,130.0,70448.1796875,0.0,2039.11083984375,1.0,278.8433532714844,283.2856140136719,300.4507141113281,303.9606628417969,293.1499938964844,293.1499938964844,278.54998779296875,32366.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681527614593506,1.0,0.0,0.0,3.792518377304077,3.792543172836304,9.597291636964655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11668.7109375,0.0,1669.3333740234375,1895.4371337890625,0.0,4024.918212890625,0.9344782829284668,1.0,0.0,3.0,1.0,0.0
17759100,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8148580193519592,0.3273029029369354,0.2967385649681091,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9335631728172302,0.4924224317073822,0.4671153426170349,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8884963989257812,0.4293409883975982,0.301398754119873,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8764635920524597,0.4121432900428772,0.39207324385643,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.697982668876648,0.2034145444631576,0.9271208643913268,284.90203857421875,284.95001220703125,301.5863952636719,297.4586181640625,299.0400390625,297.2593078613281,284.8959045410156,1.0,0.5457785129547119,0.5797627568244934,0.5797627568244934,1.0,1.0,-2.862825870513916,1.1736481189727783,1.6891778707504272,0.5239793658256531,0.9237061142921448,0.9237061142921448,0.0,143.02877807617188,130.0,71760.4921875,0.0,2032.3299560546875,1.0,278.5950012207031,283.11529541015625,300.4894104003906,304.20831298828125,293.1499938964844,293.1499938964844,278.54998779296875,35286.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731239080429076,1.0,0.0,0.0,3.803439140319824,3.803464651107788,9.652643484514556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11362.1044921875,0.0,1705.10986328125,1895.4371337890625,0.0,4068.67138671875,0.9375792741775512,1.0,0.0,3.0,1.0,0.0
17759160,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8222696185112,0.3275025486946106,0.2968279123306274,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9446212649345398,0.4936613142490387,0.4681938588619232,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8977826833724976,0.4302390217781067,0.3019590973854065,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8853368163108826,0.4127060174942016,0.3925249576568603,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7058650255203247,0.2041865289211273,0.9302140474319458,284.90753173828125,284.95001220703125,301.6142883300781,297.4622802734375,299.0502014160156,297.25994873046875,284.9100341796875,1.0,0.5435929894447327,0.578590452671051,0.578590452671051,1.0,1.0,-2.869169473648072,1.1751147508621216,1.6940548419952393,0.5240639448165894,0.9099673628807068,0.9099673628807068,0.0,138.31097412109375,118.0,71746.3671875,0.0,2019.7083740234373,1.0,278.55645751953125,283.1246032714844,300.4848022460937,304.159423828125,293.1499938964844,293.1499938964844,278.25,37243.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751132726669312,1.0,0.0,0.0,3.752172708511353,3.752197980880737,9.394181006427972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11972.73046875,0.0,1659.405517578125,1895.4371337890625,0.0,4086.1025390625,0.9290503263473512,1.0,0.0,3.0,1.0,0.0
17759220,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8386565446853638,0.3278855085372925,0.2967447340488434,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.967571496963501,0.4960336089134216,0.4699980318546295,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9197640419006348,0.4319958686828613,0.3028490543365478,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9053200483322144,0.4136621952056885,0.3930277824401855,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7218739986419678,0.2053752690553665,0.934035062789917,284.9006652832031,284.95001220703125,301.67059326171875,297.4657592773437,299.0694885253906,297.25994873046875,284.9019470214844,1.0,0.5384451746940613,0.5762457847595215,0.5762457847595215,1.0,1.0,-2.877506971359253,1.1760237216949463,1.7014832496643066,0.5230485796928406,0.8496575355529785,0.8496575355529785,0.0,128.49853515625,106.0,72037.4765625,0.0,1985.3094482421875,1.0,278.2578125,283.0936584472656,300.4771728515625,304.18341064453125,293.1499938964844,293.1499938964844,278.54998779296875,39662.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978915512561798,1.0,0.0,0.0,3.560453176498413,3.5604770183563232,8.458704883196333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10689.189453125,0.0,1462.540771484375,1895.4371337890625,0.0,4119.2890625,0.8890552520751953,1.0,0.0,3.0,1.0,0.0
17759280,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8386565446853638,0.3278855085372925,0.2967447340488434,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.967571496963501,0.4960336089134216,0.4699980318546295,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9197640419006348,0.4319958686828613,0.3028490543365478,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9053200483322144,0.4136621952056885,0.3930277824401855,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7218739986419678,0.2053752690553665,0.934035062789917,284.9006652832031,284.95001220703125,301.67059326171875,297.4657592773437,299.0694885253906,297.25994873046875,284.9019470214844,1.0,0.5384451746940613,0.5762457847595215,0.5762457847595215,1.0,1.0,-2.877506971359253,1.1760237216949463,1.7014832496643066,0.5230485796928406,0.8496575355529785,0.8496575355529785,0.0,128.49853515625,106.0,72037.4765625,0.0,1985.3094482421875,1.0,278.2578125,283.0936584472656,300.4771728515625,304.18341064453125,293.1499938964844,293.1499938964844,278.54998779296875,39662.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978915512561798,1.0,0.0,0.0,3.560453176498413,3.5604770183563232,8.458704883196333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10689.189453125,0.0,1462.540771484375,1895.4371337890625,0.0,4119.2890625,0.8890552520751953,1.0,0.0,3.0,1.0,0.0
17759340,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8626501560211182,0.329337328672409,0.2974275350570678,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9936164617538452,0.4994238018989563,0.4725332856178283,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9520767331123352,0.4349344074726105,0.3043810129165649,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9361982941627502,0.4154937267303467,0.3941171169281006,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7421802282333374,0.2068452090024948,0.9381141662597656,285.00054931640625,284.95001220703125,301.7275695800781,297.4645690917969,299.0942077636719,297.2685546875,285.0001525878906,1.0,0.5328987240791321,0.5739011764526367,0.5739011764526367,1.0,1.0,-2.88942289352417,1.178486704826355,1.710936188697815,0.5226809978485107,0.9403999447822572,0.9403999447822572,0.0,117.25485229492188,109.0,71712.796875,0.0,1949.4791259765625,1.0,278.5417785644531,283.1996765136719,300.4559631347656,304.0654602050781,293.1499938964844,293.1499938964844,278.25,33654.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747892022132874,1.0,0.0,0.0,3.679703712463379,3.679727554321289,9.034809522745492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11917.0517578125,0.0,1548.7725830078125,1895.4371337890625,0.0,4083.26611328125,0.9100688099861144,1.0,0.0,3.0,1.0,0.0
17759400,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8626501560211182,0.329337328672409,0.2974275350570678,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9936164617538452,0.4994238018989563,0.4725332856178283,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9520767331123352,0.4349344074726105,0.3043810129165649,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9361982941627502,0.4154937267303467,0.3941171169281006,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7421802282333374,0.2068452090024948,0.9381141662597656,285.00054931640625,284.95001220703125,301.7275695800781,297.4645690917969,299.0942077636719,297.2685546875,285.0001525878906,1.0,0.5328987240791321,0.5739011764526367,0.5739011764526367,1.0,1.0,-2.88942289352417,1.178486704826355,1.710936188697815,0.5226809978485107,0.9403999447822572,0.9403999447822572,0.0,117.25485229492188,109.0,71712.796875,0.0,1949.4791259765625,1.0,278.5417785644531,283.1996765136719,300.4559631347656,304.0654602050781,293.1499938964844,293.1499938964844,278.25,33654.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747892022132874,1.0,0.0,0.0,3.679703712463379,3.679727554321289,9.034809522745492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11917.0517578125,0.0,1548.7725830078125,1895.4371337890625,0.0,4083.26611328125,0.9100688099861144,1.0,0.0,3.0,1.0,0.0
17759460,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8644270896911621,0.329715222120285,0.2980311512947082,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9960829019546508,0.5025488138198853,0.4752461910247803,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9552728533744812,0.4368837177753448,0.3059328198432922,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9387414455413818,0.4164361953735351,0.3952507972717285,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7443475127220154,0.207730233669281,0.9429088830947876,284.9100036621094,284.95001220703125,301.7850952148437,297.458984375,299.1131591796875,297.2693176269531,284.9061279296875,1.0,0.5303019285202026,0.5719735026359558,0.5719735026359558,1.0,1.0,-2.8728957176208496,1.168453574180603,1.704442024230957,0.5183293223381042,0.8585433959960938,0.8585433959960938,0.0,116.20494079589844,112.0,71993.1484375,0.0,1937.25634765625,1.0,278.25750732421875,283.0882873535156,300.4717712402344,304.1903991699219,293.1499938964844,293.1499938964844,278.54998779296875,38424.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796934127807616,1.0,0.0,0.0,3.5679047107696533,3.5679283142089844,8.494146754856047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10697.3583984375,0.0,1461.4722900390625,1895.4371337890625,0.0,4126.05810546875,0.8892660140991211,1.0,0.0,3.0,1.0,0.0
17759520,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8644270896911621,0.329715222120285,0.2980311512947082,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9960829019546508,0.5025488138198853,0.4752461910247803,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9552728533744812,0.4368837177753448,0.3059328198432922,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9387414455413818,0.4164361953735351,0.3952507972717285,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7443475127220154,0.207730233669281,0.9429088830947876,284.9100036621094,284.95001220703125,301.7850952148437,297.458984375,299.1131591796875,297.2693176269531,284.9061279296875,1.0,0.5303019285202026,0.5719735026359558,0.5719735026359558,1.0,1.0,-2.8728957176208496,1.168453574180603,1.704442024230957,0.5183293223381042,0.8585433959960938,0.8585433959960938,0.0,116.20494079589844,112.0,71993.1484375,0.0,1937.25634765625,1.0,278.25750732421875,283.0882873535156,300.4717712402344,304.1903991699219,293.1499938964844,293.1499938964844,278.54998779296875,38424.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796934127807616,1.0,0.0,0.0,3.5679047107696533,3.5679283142089844,8.494146754856047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10697.3583984375,0.0,1461.4722900390625,1895.4371337890625,0.0,4126.05810546875,0.8892660140991211,1.0,0.0,3.0,1.0,0.0
17759580,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8771122694015503,0.3308910429477691,0.298687607049942,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9990000128746032,0.5072292685508728,0.4636191725730896,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9705860614776612,0.4397369921207428,0.3075763881206512,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9542860388755798,0.4180435538291931,0.396365612745285,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.755199134349823,0.2089200913906097,0.9467467069625854,285.0009155273437,284.95001220703125,301.8431701660156,297.4494934082031,299.1425170898437,297.2823791503906,285.0000915527344,1.0,0.531056821346283,0.5700457692146301,0.5700457692146301,1.0,1.0,-2.897147417068481,1.177097201347351,1.72005033493042,0.5193883776664734,0.9474051594734192,0.9474051594734192,0.0,112.0834732055664,130.0,71785.515625,0.0,1936.5528564453125,1.0,278.5418701171875,283.1901550292969,300.4429016113281,304.0616455078125,293.1499938964844,293.1499938964844,278.25,33407.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976049780845642,1.0,0.0,0.0,3.691700220108032,3.6917243003845215,9.093815833693952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11929.0166015625,0.0,1560.4364013671875,1895.4371337890625,0.0,4094.29248046875,0.9126585721969604,1.0,0.0,3.0,1.0,0.0
17759640,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8771122694015503,0.3308910429477691,0.298687607049942,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9990000128746032,0.5072292685508728,0.4636191725730896,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9705860614776612,0.4397369921207428,0.3075763881206512,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9542860388755798,0.4180435538291931,0.396365612745285,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.755199134349823,0.2089200913906097,0.9467467069625854,285.0009155273437,284.95001220703125,301.8431701660156,297.4494934082031,299.1425170898437,297.2823791503906,285.0000915527344,1.0,0.531056821346283,0.5700457692146301,0.5700457692146301,1.0,1.0,-2.897147417068481,1.177097201347351,1.72005033493042,0.5193883776664734,0.9474051594734192,0.9474051594734192,0.0,112.0834732055664,130.0,71785.515625,0.0,1936.5528564453125,1.0,278.5418701171875,283.1901550292969,300.4429016113281,304.0616455078125,293.1499938964844,293.1499938964844,278.25,33407.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976049780845642,1.0,0.0,0.0,3.691700220108032,3.6917243003845215,9.093815833693952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11929.0166015625,0.0,1560.4364013671875,1895.4371337890625,0.0,4094.29248046875,0.9126585721969604,1.0,0.0,3.0,1.0,0.0
17759700,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8746704459190369,0.331049382686615,0.2990835011005401,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9990000128746032,0.5091187953948975,0.4680715203285217,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.968502640724182,0.4407807886600494,0.3084923028945923,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9515518546104432,0.4185007214546203,0.3970248699188232,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.7535048723220825,0.2093279659748077,0.9492390155792236,284.877197265625,284.95001220703125,301.8723449707031,297.443359375,299.1544494628906,297.28472900390625,284.87579345703125,1.0,0.5338223576545715,0.5690819621086121,0.5690819621086121,1.0,1.0,-2.9078445434570312,1.1806477308273315,1.7271968126296997,0.5203249454498291,0.8619776964187622,0.8619776964187622,0.0,113.58746337890624,130.0,72702.2578125,0.0,1961.487060546875,1.0,278.2967224121094,283.0481872558594,300.46710205078125,304.2680969238281,293.1499938964844,293.1499938964844,278.25,37563.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801064133644104,1.0,0.0,0.0,3.6589977741241455,3.659022092819214,8.93341677965509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11556.232421875,0.0,1554.927001953125,1895.4371337890625,0.0,4129.6484375,0.9062437415122986,1.0,0.0,3.0,1.0,0.0
17759760,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.8689671158790588,0.3311285972595215,0.2992156147956848,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.9990000128746032,0.510115921497345,0.4774673283100128,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.9628061056137084,0.441748172044754,0.3092080652713775,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.944929540157318,0.418866902589798,0.3974492847919464,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.7492038607597351,0.2096590101718902,0.9512052536010742,284.9239807128906,284.95001220703125,301.9016418457031,297.4364013671875,299.1637268066406,297.281982421875,284.9261169433594,1.0,0.5378730297088623,0.5681459307670593,0.5681459307670593,1.0,1.0,-2.9230213165283203,1.1861817836761477,1.7368395328521729,0.5224098563194275,0.8760943412780762,0.8760943412780762,0.0,116.53850555419922,148.0,72762.5,0.0,2001.21435546875,1.0,278.2576599121094,283.0880432128906,300.4517822265625,304.1950988769531,293.1499938964844,293.1499938964844,278.54998779296875,37673.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813464879989624,1.0,0.0,0.0,3.60005521774292,3.60007905960083,8.647919571558305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10781.9296875,0.0,1490.65625,1895.4371337890625,0.0,4140.4169921875,0.8960424065589905,1.0,0.0,3.0,1.0,0.0
17759820,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.850361168384552,0.3320308327674866,0.300173282623291,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.9861875772476196,0.5114643573760986,0.4844680428504944,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.9409800171852112,0.4442774057388305,0.3110638260841369,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.9213353395462036,0.42015540599823,0.3988420963287353,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7344132661819458,0.2105036526918411,0.9563512802124025,285.0264587402344,284.95001220703125,301.95343017578125,297.4222717285156,299.1803894042969,297.2784729003906,285.0238037109375,1.0,0.5466517806053162,0.5664985179901123,0.5664985179901123,1.0,1.0,-2.942333698272705,1.1925474405288696,1.749786376953125,0.5248076319694519,0.9775230884552002,0.9775230884552002,0.0,126.3139419555664,148.0,72644.296875,0.0,2082.77490234375,1.0,278.538330078125,283.1896667480469,300.4181823730469,304.078125,293.1499938964844,293.1499938964844,278.54998779296875,32535.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787929058074952,1.0,0.0,0.0,3.7353146076202393,3.735338926315308,9.3099566811361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11334.0966796875,0.0,1603.643310546875,1895.4371337890625,0.0,4118.2216796875,0.921879768371582,1.0,0.0,3.0,1.0,0.0
17759880,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8478436470031738,0.3321292400360107,0.3003393411636352,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.983612060546875,0.5116898417472839,0.4847242534160614,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9377898573875428,0.4446016848087311,0.3113482892513275,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.91806298494339,0.4203164875507355,0.3990679979324341,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7323854565620422,0.2106092572212219,0.9571323990821838,285.0192565917969,284.95001220703125,301.96051025390625,297.420166015625,299.1828308105469,297.2781982421875,285.01739501953125,1.0,0.5479781031608582,0.5662738680839539,0.5662738680839539,1.0,1.0,-2.945189476013184,1.1935251951217651,1.751664400100708,0.5250763297080994,0.9785640835762024,0.9785640835762024,0.0,127.80207824707033,166.0,72726.4140625,0.0,2094.5361328125,1.0,278.54248046875,283.18267822265625,300.4195556640625,304.0943603515625,293.1499938964844,293.1499938964844,278.25,32696.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790858626365662,1.0,0.0,0.0,3.748121500015259,3.748145818710327,9.373906664222886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12088.3935546875,0.0,1619.7186279296875,1895.4371337890625,0.0,4120.77197265625,0.9248530864715576,1.0,0.0,3.0,1.0,0.0
