time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17759940,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8235410451889038,0.3319874107837677,0.3010379374027252,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9549741744995116,0.513029932975769,0.4866663515567779,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9063535928726196,0.446340799331665,0.3131929636001587,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8885759115219116,0.420812577009201,0.4003724455833435,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7119526267051697,0.2109715938568115,0.9623152017593384,284.9080810546875,284.95001220703125,302.0196533203125,297.401123046875,299.1978454589844,297.2686462402344,284.9101257324219,1.0,0.5591800808906555,0.5644018054008484,0.5644018054008484,1.0,1.0,-2.9579527378082275,1.1966400146484375,1.7613126039505005,0.5257131457328796,0.8846695423126221,0.8846695423126221,0.0,143.25230407714844,184.0,73533.65625,0.0,2194.603515625,1.0,278.2569274902344,283.052001953125,300.4208984375,304.2247009277344,293.1499938964844,293.1499938964844,278.54998779296875,37916.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985376238822937,1.0,0.0,0.0,3.6643729209899902,3.6643974781036377,8.959682418208104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10873.873046875,0.0,1563.6131591796875,1895.4371337890625,0.0,4175.27783203125,0.9102707505226136,1.0,0.0,3.0,1.0,0.0
17760000,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8235410451889038,0.3319874107837677,0.3010379374027252,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9549741744995116,0.513029932975769,0.4866663515567779,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9063535928726196,0.446340799331665,0.3131929636001587,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8885759115219116,0.420812577009201,0.4003724455833435,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7119526267051697,0.2109715938568115,0.9623152017593384,284.9080810546875,284.95001220703125,302.0196533203125,297.401123046875,299.1978454589844,297.2686462402344,284.9101257324219,1.0,0.5591800808906555,0.5644018054008484,0.5644018054008484,1.0,1.0,-2.9579527378082275,1.1966400146484375,1.7613126039505005,0.5257131457328796,0.8846695423126221,0.8846695423126221,0.0,143.25230407714844,184.0,73533.65625,0.0,2194.603515625,1.0,278.2569274902344,283.052001953125,300.4208984375,304.2247009277344,293.1499938964844,293.1499938964844,278.54998779296875,37916.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985376238822937,1.0,0.0,0.0,3.6643729209899902,3.6643974781036377,8.959682418208104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10873.873046875,0.0,1563.6131591796875,1895.4371337890625,0.0,4175.27783203125,0.9102707505226136,1.0,0.0,3.0,1.0,0.0
17760060,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8022703528404236,0.332698106765747,0.3020358979701996,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.927070677280426,0.5155951380729675,0.489387959241867,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8826214075088501,0.4490033686161041,0.3153064548969269,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8648306131362915,0.4219943284988403,0.4018933773040771,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.6925995349884033,0.2116048634052276,0.9676070213317872,285.0135192871094,284.95001220703125,302.0790100097656,297.3797607421875,299.2187194824219,297.27001953125,285.0116271972656,1.0,0.571081280708313,0.5621252655982971,0.5621252655982971,1.0,1.0,-2.9731462001800537,1.2002875804901123,1.7728586196899414,0.5260321497917175,0.9856577515602112,0.9856577515602112,0.0,159.59376525878906,202.0,73188.796875,0.0,2304.0693359375,1.0,278.5433654785156,283.1603698730469,300.37799072265625,304.08673095703125,293.1499938964844,293.1499938964844,278.25,33087.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828213453292848,1.0,0.0,0.0,3.790952205657959,3.7909770011901855,9.589366527507082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12159.7265625,0.0,1673.074951171875,1895.4371337890625,0.0,4153.19921875,0.934712290763855,1.0,0.0,3.0,1.0,0.0
17760120,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8022703528404236,0.332698106765747,0.3020358979701996,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.927070677280426,0.5155951380729675,0.489387959241867,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8826214075088501,0.4490033686161041,0.3153064548969269,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8648306131362915,0.4219943284988403,0.4018933773040771,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.6925995349884033,0.2116048634052276,0.9676070213317872,285.0135192871094,284.95001220703125,302.0790100097656,297.3797607421875,299.2187194824219,297.27001953125,285.0116271972656,1.0,0.571081280708313,0.5621252655982971,0.5621252655982971,1.0,1.0,-2.9731462001800537,1.2002875804901123,1.7728586196899414,0.5260321497917175,0.9856577515602112,0.9856577515602112,0.0,159.59376525878906,202.0,73188.796875,0.0,2304.0693359375,1.0,278.5433654785156,283.1603698730469,300.37799072265625,304.08673095703125,293.1499938964844,293.1499938964844,278.25,33087.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828213453292848,1.0,0.0,0.0,3.790952205657959,3.7909770011901855,9.589366527507082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12159.7265625,0.0,1673.074951171875,1895.4371337890625,0.0,4153.19921875,0.934712290763855,1.0,0.0,3.0,1.0,0.0
17760180,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7818067669868469,0.332428365945816,0.3026880919933319,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.902275025844574,0.5172964930534363,0.4919080436229706,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8616132736206055,0.4507109224796295,0.3171814382076263,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8441490530967712,0.4223628342151642,0.4031502306461334,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.6749169230461121,0.2117757350206375,0.9722617864608764,284.9042053222656,284.95001220703125,302.13848876953125,297.3564147949219,299.2341613769531,297.26287841796875,284.9064025878906,1.0,0.5832379460334778,0.5598487854003906,0.5598487854003906,1.0,1.0,-2.9863274097442627,1.2029377222061155,1.7833895683288574,0.5260118246078491,0.8899415135383606,0.8899415135383606,0.0,177.23724365234375,205.0,73948.6484375,0.0,2417.56787109375,1.0,278.25665283203125,283.0314025878906,300.3749389648437,304.20684814453125,293.1499938964844,293.1499938964844,278.54998779296875,38125.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9888280630111694,1.0,0.0,0.0,3.700402021408081,3.700426816940308,9.136736025538994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10915.806640625,0.0,1606.0889892578125,1895.4371337890625,0.0,4204.97509765625,0.9184392690658568,1.0,0.0,3.0,1.0,0.0
17760240,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7818067669868469,0.332428365945816,0.3026880919933319,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.902275025844574,0.5172964930534363,0.4919080436229706,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8616132736206055,0.4507109224796295,0.3171814382076263,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8441490530967712,0.4223628342151642,0.4031502306461334,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.6749169230461121,0.2117757350206375,0.9722617864608764,284.9042053222656,284.95001220703125,302.13848876953125,297.3564147949219,299.2341613769531,297.26287841796875,284.9064025878906,1.0,0.5832379460334778,0.5598487854003906,0.5598487854003906,1.0,1.0,-2.9863274097442627,1.2029377222061155,1.7833895683288574,0.5260118246078491,0.8899415135383606,0.8899415135383606,0.0,177.23724365234375,205.0,73948.6484375,0.0,2417.56787109375,1.0,278.25665283203125,283.0314025878906,300.3749389648437,304.20684814453125,293.1499938964844,293.1499938964844,278.54998779296875,38125.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9888280630111694,1.0,0.0,0.0,3.700402021408081,3.700426816940308,9.136736025538994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10915.806640625,0.0,1606.0889892578125,1895.4371337890625,0.0,4204.97509765625,0.9184392690658568,1.0,0.0,3.0,1.0,0.0
17760300,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.7752591967582703,0.3326781988143921,0.30291548371315,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8951419591903687,0.5185418128967285,0.4930763244628906,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8552097678184509,0.4519785046577453,0.3180541396141052,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8377159237861633,0.4228440523147583,0.4036479592323303,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.6692876219749451,0.2119820863008499,0.9738807678222656,285.02801513671875,284.95001220703125,302.16827392578125,297.3441772460937,299.2441711425781,297.2633361816406,285.03057861328125,1.0,0.587415874004364,0.558710515499115,0.558710515499115,1.0,1.0,-2.991595983505249,1.2036665678024292,1.7879292964935305,0.5256267786026001,0.9775860905647278,0.9775860905647278,0.0,183.6737365722656,205.0,73244.6171875,0.0,2460.071533203125,1.0,278.5034484863281,283.1648254394531,300.333251953125,303.99481201171875,293.1499938964844,293.1499938964844,278.54998779296875,33949.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860911965370178,1.0,0.0,0.0,3.751182556152344,3.7512073516845694,9.389224260303308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11305.6748046875,0.0,1632.9151611328125,1895.4371337890625,0.0,4181.44189453125,0.9281665682792664,1.0,0.0,3.0,1.0,0.0
17760360,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7710903286933899,0.3330792784690857,0.3034242689609527,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8906482458114624,0.5199464559555054,0.4945479035377502,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8512870073318481,0.4534112215042114,0.3191607892513275,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8335884213447571,0.4234766364097595,0.4043914675712585,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.6656787991523743,0.212286114692688,0.9759697914123536,285.013671875,284.95001220703125,302.19805908203125,297.3315734863281,299.2556457519531,297.2658386230469,285.01190185546875,1.0,0.5910263061523438,0.5576500296592712,0.5576500296592712,1.0,1.0,-2.99871039390564,1.2052901983261108,1.7934203147888184,0.5257436633110046,0.992639422416687,0.992639422416687,0.0,188.4593505859375,208.0,73485.40625,0.0,2497.71240234375,1.0,278.5434265136719,283.14501953125,300.3288269042969,304.0581970214844,293.1499938964844,293.1499938964844,278.25,33262.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986100971698761,1.0,0.0,0.0,3.818967342376709,3.8189926147460938,9.731620593811383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12196.84765625,0.0,1707.9752197265625,1895.4371337890625,0.0,4181.52587890625,0.941264271736145,1.0,0.0,3.0,1.0,0.0
17760420,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7640604972839355,0.3328135907649994,0.3037120997905731,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.883375883102417,0.5216612219810486,0.4967173635959625,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8449810743331909,0.455198734998703,0.3208076357841491,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8268208503723145,0.423825055360794,0.405245691537857,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.6598037481307983,0.2124091237783432,0.9785487651824952,284.9002990722656,284.95001220703125,302.25762939453125,297.3056640625,299.271484375,297.2597961425781,284.9024963378906,1.0,0.5966278910636902,0.5555290579795837,0.5555290579795837,1.0,1.0,-3.007780075073242,1.206226110458374,1.801553964614868,0.5249777436256409,0.8928593397140503,0.8928593397140503,0.0,196.4044342041016,196.0,74158.1484375,0.0,2555.40283203125,1.0,278.2564697265625,283.0132141113281,300.3230895996094,304.1703186035156,293.1499938964844,293.1499938964844,278.54998779296875,38301.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9918831586837769,1.0,0.0,0.0,3.7247507572174072,3.724775791168213,9.257371971216344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10928.1162109375,0.0,1635.5035400390625,1895.4371337890625,0.0,4231.1298828125,0.9239569306373596,1.0,0.0,3.0,1.0,0.0
17760480,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7640604972839355,0.3328135907649994,0.3037120997905731,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.883375883102417,0.5216612219810486,0.4967173635959625,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8449810743331909,0.455198734998703,0.3208076357841491,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8268208503723145,0.423825055360794,0.405245691537857,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.6598037481307983,0.2124091237783432,0.9785487651824952,284.9002990722656,284.95001220703125,302.25762939453125,297.3056640625,299.271484375,297.2597961425781,284.9024963378906,1.0,0.5966278910636902,0.5555290579795837,0.5555290579795837,1.0,1.0,-3.007780075073242,1.206226110458374,1.801553964614868,0.5249777436256409,0.8928593397140503,0.8928593397140503,0.0,196.4044342041016,196.0,74158.1484375,0.0,2555.40283203125,1.0,278.2564697265625,283.0132141113281,300.3230895996094,304.1703186035156,293.1499938964844,293.1499938964844,278.54998779296875,38301.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9918831586837769,1.0,0.0,0.0,3.7247507572174072,3.724775791168213,9.257371971216344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10928.1162109375,0.0,1635.5035400390625,1895.4371337890625,0.0,4231.1298828125,0.9239569306373596,1.0,0.0,3.0,1.0,0.0
17760540,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7656121253967285,0.3335458040237427,0.30404794216156,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8862178921699524,0.5243574976921082,0.4989100396633148,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8477767109870911,0.4580540955066681,0.3225277960300445,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8286028504371643,0.4249814450740814,0.4060321152210235,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.6612801551818848,0.2129515260457992,0.9800386428833008,285.01092529296875,284.95001220703125,302.3171081542969,297.2790832519531,299.2936096191406,297.2645874023437,285.009033203125,1.0,0.596592903137207,0.5534080266952515,0.5534080266952515,1.0,1.0,-3.015620231628418,1.206589937210083,1.809030294418335,0.5237718820571899,0.9945131540298462,0.9945131540298462,0.0,195.3565368652344,184.0,73565.6796875,0.0,2564.832763671875,1.0,278.5437316894531,283.1298217773437,300.27496337890625,304.0114440917969,293.1499938964844,293.1499938964844,278.25,33456.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988877296447754,1.0,0.0,0.0,3.8360655307769775,3.8360908031463614,9.818955959417508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12196.4453125,0.0,1730.1943359375,1895.4371337890625,0.0,4205.39794921875,0.9451611042022704,1.0,0.0,3.0,1.0,0.0
17760600,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7656121253967285,0.3335458040237427,0.30404794216156,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8862178921699524,0.5243574976921082,0.4989100396633148,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8477767109870911,0.4580540955066681,0.3225277960300445,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8286028504371643,0.4249814450740814,0.4060321152210235,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.6612801551818848,0.2129515260457992,0.9800386428833008,285.01092529296875,284.95001220703125,302.3171081542969,297.2790832519531,299.2936096191406,297.2645874023437,285.009033203125,1.0,0.596592903137207,0.5534080266952515,0.5534080266952515,1.0,1.0,-3.015620231628418,1.206589937210083,1.809030294418335,0.5237718820571899,0.9945131540298462,0.9945131540298462,0.0,195.3565368652344,184.0,73565.6796875,0.0,2564.832763671875,1.0,278.5437316894531,283.1298217773437,300.27496337890625,304.0114440917969,293.1499938964844,293.1499938964844,278.25,33456.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988877296447754,1.0,0.0,0.0,3.8360655307769775,3.8360908031463614,9.818955959417508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12196.4453125,0.0,1730.1943359375,1895.4371337890625,0.0,4205.39794921875,0.9451611042022704,1.0,0.0,3.0,1.0,0.0
17760660,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7711859345436096,0.3334137499332428,0.303941547870636,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8939715623855591,0.5261431336402893,0.5006110072135925,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.855007529258728,0.4600370228290558,0.3239114582538605,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8345481753349304,0.4254154860973358,0.4064283967018127,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.6664342880249023,0.2131697684526443,0.9804653525352478,284.89715576171875,284.95001220703125,302.3764343261719,297.2523193359375,299.3098449707031,297.2601928710937,284.8993530273437,1.0,0.5937228798866272,0.55135178565979,0.55135178565979,1.0,1.0,-3.0201988220214844,1.2055513858795166,1.814647436141968,0.5220672488212585,0.892382025718689,0.892382025718689,0.0,189.6962890625,172.0,74129.515625,0.0,2544.345947265625,1.0,278.2563781738281,282.9993896484375,300.2681579589844,304.1146240234375,293.1499938964844,293.1499938964844,278.54998779296875,38512.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994342029094696,1.0,0.0,0.0,3.733944177627564,3.733969449996948,9.303126375925784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10907.1240234375,0.0,1647.8145751953125,1895.4371337890625,0.0,4252.0888671875,0.926149845123291,1.0,0.0,3.0,1.0,0.0
17760720,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7711859345436096,0.3334137499332428,0.303941547870636,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8939715623855591,0.5261431336402893,0.5006110072135925,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.855007529258728,0.4600370228290558,0.3239114582538605,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8345481753349304,0.4254154860973358,0.4064283967018127,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.6664342880249023,0.2131697684526443,0.9804653525352478,284.89715576171875,284.95001220703125,302.3764343261719,297.2523193359375,299.3098449707031,297.2601928710937,284.8993530273437,1.0,0.5937228798866272,0.55135178565979,0.55135178565979,1.0,1.0,-3.0201988220214844,1.2055513858795166,1.814647436141968,0.5220672488212585,0.892382025718689,0.892382025718689,0.0,189.6962890625,172.0,74129.515625,0.0,2544.345947265625,1.0,278.2563781738281,282.9993896484375,300.2681579589844,304.1146240234375,293.1499938964844,293.1499938964844,278.54998779296875,38512.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994342029094696,1.0,0.0,0.0,3.733944177627564,3.733969449996948,9.303126375925784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10907.1240234375,0.0,1647.8145751953125,1895.4371337890625,0.0,4252.0888671875,0.926149845123291,1.0,0.0,3.0,1.0,0.0
17760780,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.7808799743652344,0.3343083262443542,0.3041317462921142,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9064757823944092,0.5289431214332581,0.502591609954834,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8667408227920532,0.4631277024745941,0.3255668878555298,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.844501256942749,0.4266908466815948,0.4070170819759369,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.6751089096069336,0.2138478457927703,0.9810895323753356,285.0097351074219,284.95001220703125,302.4355163574219,297.225830078125,299.332763671875,297.2670288085937,285.0079345703125,1.0,0.5892783403396606,0.5492954850196838,0.5492954850196838,1.0,1.0,-3.0262489318847656,1.2051373720169067,1.8211116790771484,0.5204657912254333,0.9939111471176147,0.9939111471176147,0.0,180.84503173828125,160.0,73483.5,0.0,2510.100830078125,1.0,278.5437927246094,283.1189880371094,300.2201538085937,303.9507751464844,293.1499938964844,293.1499938964844,278.25,33568.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9910057187080384,1.0,0.0,0.0,3.8407657146453857,3.8407912254333496,9.843032557910192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12166.287109375,0.0,1736.801513671875,1895.4371337890625,0.0,4223.630859375,0.9463029503822328,1.0,0.0,3.0,1.0,0.0
17760840,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.7808799743652344,0.3343083262443542,0.3041317462921142,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9064757823944092,0.5289431214332581,0.502591609954834,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8667408227920532,0.4631277024745941,0.3255668878555298,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.844501256942749,0.4266908466815948,0.4070170819759369,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.6751089096069336,0.2138478457927703,0.9810895323753356,285.0097351074219,284.95001220703125,302.4355163574219,297.225830078125,299.332763671875,297.2670288085937,285.0079345703125,1.0,0.5892783403396606,0.5492954850196838,0.5492954850196838,1.0,1.0,-3.0262489318847656,1.2051373720169067,1.8211116790771484,0.5204657912254333,0.9939111471176147,0.9939111471176147,0.0,180.84503173828125,160.0,73483.5,0.0,2510.100830078125,1.0,278.5437927246094,283.1189880371094,300.2201538085937,303.9507751464844,293.1499938964844,293.1499938964844,278.25,33568.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9910057187080384,1.0,0.0,0.0,3.8407657146453857,3.8407912254333496,9.843032557910192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12166.287109375,0.0,1736.801513671875,1895.4371337890625,0.0,4223.630859375,0.9463029503822328,1.0,0.0,3.0,1.0,0.0
17760900,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.7867843508720398,0.3343828022480011,0.3042439520359039,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.9144494533538818,0.529956579208374,0.503598153591156,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.8738304972648621,0.4642903506755829,0.3264141380786896,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8506025075912476,0.4270375370979309,0.4073495864868164,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.680437445640564,0.2140665650367736,0.9816004633903505,284.8692932128906,284.95001220703125,302.4649658203125,297.2128601074219,299.3416442871094,297.26641845703125,284.8656616210937,1.0,0.586755096912384,0.5482673048973083,0.5482673048973083,1.0,1.0,-3.029632329940796,1.2050549983978271,1.8245773315429688,0.5198296308517456,0.8977017998695374,0.8977017998695374,0.0,175.85350036621094,160.0,74383.5078125,0.0,2490.662109375,1.0,278.29351806640625,282.9598083496094,300.2370910644531,304.1516418457031,293.1499938964844,293.1499938964844,278.25,37248.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995107114315033,1.0,0.0,0.0,3.814997434616089,3.815023422241211,9.71139911598584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11759.4775390625,0.0,1734.3670654296875,1895.4371337890625,0.0,4258.59375,0.9411591291427612,1.0,0.0,3.0,1.0,0.0
17760960,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7924578785896301,0.3343103528022766,0.3039948046207428,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9225668907165528,0.5308036208152771,0.5042052268981934,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8808187246322632,0.4653148353099823,0.3269750773906708,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8566380739212036,0.4272289872169494,0.4073500335216522,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.6856529116630554,0.2141873389482498,0.9812951683998108,284.89715576171875,284.95001220703125,302.49432373046875,297.2001037597656,299.3492126464844,297.2637634277344,284.8995361328125,1.0,0.5839452147483826,0.5472906827926636,0.5472906827926636,1.0,1.0,-3.0303728580474854,1.2038896083831787,1.826483130455017,0.5186623334884644,0.892382800579071,0.892382800579071,0.0,170.948974609375,148.0,74038.0078125,0.0,2466.701416015625,1.0,278.2565002441406,282.989990234375,300.21490478515625,304.0544128417969,293.1499938964844,293.1499938964844,278.54998779296875,38576.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962508082389832,1.0,0.0,0.0,3.736592292785645,3.736617803573608,9.316327123087832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10878.5537109375,0.0,1651.3927001953125,1895.4371337890625,0.0,4268.302734375,0.9267818331718444,1.0,0.0,3.0,1.0,0.0
17761020,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8068332076072693,0.3352656364440918,0.3041704297065735,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9426140189170836,0.5335362553596497,0.5060489177703857,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8981528878211975,0.4684510827064514,0.3286083340644836,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8719170093536377,0.4285307228565216,0.4078903794288635,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.6985834240913391,0.2149251699447631,0.9818645119667052,285.0127258300781,284.95001220703125,302.5504455566406,297.1765441894531,299.3714599609375,297.2712097167969,285.0108642578125,1.0,0.578364372253418,0.545415461063385,0.545415461063385,1.0,1.0,-3.0360896587371826,1.2035199403762815,1.8325698375701904,0.5171681046485901,0.9947588443756104,0.9947588443756104,0.0,160.23214721679688,148.0,73391.234375,0.0,2421.890625,1.0,278.5426940917969,283.112548828125,300.1689453125,303.88897705078125,293.1499938964844,293.1499938964844,278.54998779296875,33536.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926895499229432,1.0,0.0,0.0,3.8403570652008057,3.8403825759887695,9.84093844635936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11383.896484375,0.0,1736.04833984375,1895.4371337890625,0.0,4238.0126953125,0.9462101459503174,1.0,0.0,3.0,1.0,0.0
17761080,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8075124025344849,0.3353035449981689,0.3041927814483642,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9435463547706604,0.5336481928825378,0.5061417818069458,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.898977518081665,0.468579888343811,0.3286888003349304,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8726567029953003,0.4285855889320373,0.4079276323318481,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6992011666297913,0.2149581760168075,0.981929361820221,285.01092529296875,284.95001220703125,302.5527648925781,297.17559814453125,299.37237548828125,297.2715148925781,285.0091552734375,1.0,0.5781324505805969,0.5453373193740845,0.5453373193740845,1.0,1.0,-3.036447763442993,1.2035549879074097,1.832892894744873,0.5171350240707397,0.9952067136764526,0.9952067136764526,0.0,159.76248168945312,136.0,73404.609375,0.0,2420.121337890625,1.0,278.5437927246094,283.1106872558594,300.1690368652344,303.892822265625,293.1499938964844,293.1499938964844,278.25,33567.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9927377104759216,1.0,0.0,0.0,3.843601703643799,3.843627214431762,9.857574241323164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12137.8759765625,0.0,1740.251708984375,1895.4371337890625,0.0,4238.42333984375,0.946950137615204,1.0,0.0,3.0,1.0,0.0
17761140,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8232095241546631,0.3353754580020904,0.3040764629840851,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9653496742248536,0.5355114340782166,0.5077173709869385,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9205664396286012,0.4708967208862304,0.3301562964916229,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8910768628120422,0.4291806519031524,0.4082695543766022,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7141172885894775,0.215361550450325,0.9822152256965636,284.8978271484375,284.95001220703125,302.6107482910156,297.15283203125,299.388427734375,297.26837158203125,284.9000244140625,1.0,0.5720292925834656,0.5433840155601501,0.5433840155601501,1.0,1.0,-3.040729284286499,1.2023801803588867,1.8383491039276123,0.5153570175170898,0.8939638733863831,0.8939638733863831,0.0,148.59808349609375,124.0,73990.46875,0.0,2370.154541015625,1.0,278.25634765625,282.98077392578125,300.1669616699219,304.00103759765625,293.1499938964844,293.1499938964844,278.54998779296875,38517.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978721737861632,1.0,0.0,0.0,3.7415482997894287,3.7415735721588135,9.341056284029036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10858.333984375,0.0,1656.733642578125,1895.4371337890625,0.0,4282.0341796875,0.9278488159179688,1.0,0.0,3.0,1.0,0.0
17761200,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8232095241546631,0.3353754580020904,0.3040764629840851,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9653496742248536,0.5355114340782166,0.5077173709869385,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9205664396286012,0.4708967208862304,0.3301562964916229,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8910768628120422,0.4291806519031524,0.4082695543766022,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7141172885894775,0.215361550450325,0.9822152256965636,284.8978271484375,284.95001220703125,302.6107482910156,297.15283203125,299.388427734375,297.26837158203125,284.9000244140625,1.0,0.5720292925834656,0.5433840155601501,0.5433840155601501,1.0,1.0,-3.040729284286499,1.2023801803588867,1.8383491039276123,0.5153570175170898,0.8939638733863831,0.8939638733863831,0.0,148.59808349609375,124.0,73990.46875,0.0,2370.154541015625,1.0,278.25634765625,282.98077392578125,300.1669616699219,304.00103759765625,293.1499938964844,293.1499938964844,278.54998779296875,38517.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978721737861632,1.0,0.0,0.0,3.7415482997894287,3.7415735721588135,9.341056284029036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10858.333984375,0.0,1656.733642578125,1895.4371337890625,0.0,4282.0341796875,0.9278488159179688,1.0,0.0,3.0,1.0,0.0
17761260,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8426453471183777,0.3364240825176239,0.3042994141578674,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9884762167930604,0.5383428931236267,0.5096154808998108,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9490662217140198,0.4742769300937652,0.331931322813034,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9152023792266846,0.430583506822586,0.4088635742664337,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.7310755848884583,0.2161756157875061,0.9829282760620116,285.01220703125,284.95001220703125,302.668212890625,297.1322631835937,299.4110717773437,297.2762451171875,285.0104675292969,1.0,0.5657687187194824,0.5414692759513855,0.5414692759513855,1.0,1.0,-3.046976327896118,1.202099323272705,1.844877004623413,0.5138137340545654,0.9977121353149414,0.9977121353149414,0.0,136.71214294433594,112.0,73368.9609375,0.0,2319.88671875,1.0,278.5438232421875,283.1025695800781,300.1248779296875,303.8441467285156,293.1499938964844,293.1499938964844,278.25,33549.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994188904762268,1.0,0.0,0.0,3.848574638366699,3.848600149154663,9.883098073260044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12119.1171875,0.0,1746.1824951171875,1895.4371337890625,0.0,4250.7861328125,0.9480686783790588,1.0,0.0,3.0,1.0,0.0
17761320,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8426453471183777,0.3364240825176239,0.3042994141578674,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9884762167930604,0.5383428931236267,0.5096154808998108,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9490662217140198,0.4742769300937652,0.331931322813034,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9152023792266846,0.430583506822586,0.4088635742664337,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.7310755848884583,0.2161756157875061,0.9829282760620116,285.01220703125,284.95001220703125,302.668212890625,297.1322631835937,299.4110717773437,297.2762451171875,285.0104675292969,1.0,0.5657687187194824,0.5414692759513855,0.5414692759513855,1.0,1.0,-3.046976327896118,1.202099323272705,1.844877004623413,0.5138137340545654,0.9977121353149414,0.9977121353149414,0.0,136.71214294433594,112.0,73368.9609375,0.0,2319.88671875,1.0,278.5438232421875,283.1025695800781,300.1248779296875,303.8441467285156,293.1499938964844,293.1499938964844,278.25,33549.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994188904762268,1.0,0.0,0.0,3.848574638366699,3.848600149154663,9.883098073260044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12119.1171875,0.0,1746.1824951171875,1895.4371337890625,0.0,4250.7861328125,0.9480686783790588,1.0,0.0,3.0,1.0,0.0
17761380,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8610113859176636,0.3364947736263275,0.3042833805084228,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9990000128746032,0.5405337810516357,0.4991646111011505,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9727898836135864,0.476633220911026,0.3335079252719879,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9395431280136108,0.4311725795269012,0.4093044400215149,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7466081380844116,0.2165696322917938,0.983649730682373,284.8920593261719,284.95001220703125,302.72509765625,297.1144714355469,299.42608642578125,297.2738037109375,284.8931579589844,1.0,0.5587918758392334,0.5395545363426208,0.5395545363426208,1.0,1.0,-3.040339231491089,1.1961071491241455,1.844232082366944,0.5104508996009827,0.8914095759391785,0.8914095759391785,0.0,126.99400329589844,115.0,73805.328125,0.0,2255.4638671875,1.0,278.256103515625,282.96710205078125,300.1276550292969,303.9550476074219,293.1499938964844,293.1499938964844,278.54998779296875,38716.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9991461038589478,1.0,0.0,0.0,3.7441036701202393,3.744129180908203,9.353820473734232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10823.5048828125,0.0,1661.258544921875,1895.4371337890625,0.0,4292.79833984375,0.9285065531730652,1.0,0.0,3.0,1.0,0.0
17761440,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8610113859176636,0.3364947736263275,0.3042833805084228,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9990000128746032,0.5405337810516357,0.4991646111011505,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9727898836135864,0.476633220911026,0.3335079252719879,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9395431280136108,0.4311725795269012,0.4093044400215149,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7466081380844116,0.2165696322917938,0.983649730682373,284.8920593261719,284.95001220703125,302.72509765625,297.1144714355469,299.42608642578125,297.2738037109375,284.8931579589844,1.0,0.5587918758392334,0.5395545363426208,0.5395545363426208,1.0,1.0,-3.040339231491089,1.1961071491241455,1.844232082366944,0.5104508996009827,0.8914095759391785,0.8914095759391785,0.0,126.99400329589844,115.0,73805.328125,0.0,2255.4638671875,1.0,278.256103515625,282.96710205078125,300.1276550292969,303.9550476074219,293.1499938964844,293.1499938964844,278.54998779296875,38716.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9991461038589478,1.0,0.0,0.0,3.7441036701202393,3.744129180908203,9.353820473734232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10823.5048828125,0.0,1661.258544921875,1895.4371337890625,0.0,4292.79833984375,0.9285065531730652,1.0,0.0,3.0,1.0,0.0
17761500,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.865203857421875,0.3368631899356842,0.3043180108070373,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9990000128746032,0.543310284614563,0.4919602870941162,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9779527187347412,0.4781885147094726,0.3343423902988434,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.944959819316864,0.4317233860492706,0.4095482528209686,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.7501962184906006,0.216868370771408,0.9841398000717164,285.0093994140625,284.95001220703125,302.7532958984375,297.10675048828125,299.4393005371094,297.2825622558594,285.0116271972656,1.0,0.5565382838249207,0.5385971665382385,0.5385971665382385,1.0,1.0,-3.0309717655181885,1.1906315088272097,1.840340256690979,0.5064665675163269,0.9690850973129272,0.9690850973129272,0.0,124.68067932128906,115.0,72737.5625,0.0,2228.660888671875,1.0,278.5037841796875,283.10211181640625,300.088134765625,303.7226867675781,293.1499938964844,293.1499938964844,278.54998779296875,34796.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955241680145264,1.0,0.0,0.0,3.7759618759155273,3.775986909866333,9.513678946859728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11160.412109375,0.0,1668.5562744140625,1895.4371337890625,0.0,4262.13623046875,0.9342597126960754,1.0,0.0,3.0,1.0,0.0
17761560,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8693947792053223,0.3373889327049255,0.3047063648700714,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.9990000128746032,0.546631395816803,0.4855159521102905,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9827634692192078,0.4799068868160248,0.3354708254337311,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9501091241836548,0.4324389994144439,0.4101231098175049,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7537333965301514,0.2172822654247284,0.9855392575263976,284.9949035644531,284.95001220703125,302.78131103515625,297.0998840332031,299.4554138183594,297.29541015625,284.9931030273437,1.0,0.555044412612915,0.5377547144889832,0.5377547144889832,1.0,1.0,-3.0274174213409424,1.1877588033676147,1.8396587371826167,0.5043896436691284,0.977692723274231,0.977692723274231,0.0,122.85498046875,133.0,72744.375,0.0,2212.905517578125,1.0,278.543701171875,283.08660888671875,300.0875549316406,303.7709045410156,293.1499938964844,293.1499938964844,278.25,34075.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9944791793823242,1.0,0.0,0.0,3.828893423080444,3.828918933868408,9.782273764358251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12003.740234375,0.0,1726.350830078125,1895.4371337890625,0.0,4253.255859375,0.9439868330955504,1.0,0.0,3.0,1.0,0.0
17761620,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8656993508338928,0.3375017940998077,0.3050706088542938,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9990000128746032,0.5513520836830139,0.4923297762870788,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9803857803344728,0.4823583662509918,0.3373768031597137,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.945929229259491,0.4330791234970093,0.4109759032726288,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7510301470756531,0.217720940709114,0.9882957339286804,284.908935546875,284.95001220703125,302.8367919921875,297.089111328125,299.4788818359375,297.3045654296875,284.91162109375,1.0,0.5591108202934265,0.5360697507858276,0.5360697507858276,1.0,1.0,-3.042644739151001,1.1916574239730835,1.8509873151779173,0.5046358108520508,0.8917028903961182,0.8917028903961182,0.0,125.22868347167967,151.0,73466.734375,0.0,2252.45947265625,1.0,278.25653076171875,282.9805908203125,300.0976867675781,303.8847045898437,293.1499938964844,293.1499938964844,278.54998779296875,38429.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984084367752076,1.0,0.0,0.0,3.7153286933898926,3.715353727340698,9.210596658704162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10768.0869140625,0.0,1625.5753173828125,1895.4371337890625,0.0,4286.568359375,0.9221968054771424,1.0,0.0,3.0,1.0,0.0
17761680,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8656993508338928,0.3375017940998077,0.3050706088542938,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9990000128746032,0.5513520836830139,0.4923297762870788,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9803857803344728,0.4823583662509918,0.3373768031597137,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.945929229259491,0.4330791234970093,0.4109759032726288,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7510301470756531,0.217720940709114,0.9882957339286804,284.908935546875,284.95001220703125,302.8367919921875,297.089111328125,299.4788818359375,297.3045654296875,284.91162109375,1.0,0.5591108202934265,0.5360697507858276,0.5360697507858276,1.0,1.0,-3.042644739151001,1.1916574239730835,1.8509873151779173,0.5046358108520508,0.8917028903961182,0.8917028903961182,0.0,125.22868347167967,151.0,73466.734375,0.0,2252.45947265625,1.0,278.25653076171875,282.9805908203125,300.0976867675781,303.8847045898437,293.1499938964844,293.1499938964844,278.54998779296875,38429.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984084367752076,1.0,0.0,0.0,3.7153286933898926,3.715353727340698,9.210596658704162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10768.0869140625,0.0,1625.5753173828125,1895.4371337890625,0.0,4286.568359375,0.9221968054771424,1.0,0.0,3.0,1.0,0.0
17761740,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.8548676371574402,0.3386299312114715,0.306034654378891,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.9990000128746032,0.5535370707511902,0.5131195783615112,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.9700119495391846,0.4859113991260528,0.3397958874702453,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.9322774410247804,0.4345984160900116,0.4123730659484863,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.7422422766685486,0.2185628712177276,0.9925232529640198,285.0439147949219,284.95001220703125,302.8914489746094,297.0826416015625,299.4992370605469,297.3069152832031,285.0438537597656,1.0,0.5683981776237488,0.5343848466873169,0.5343848466873169,1.0,1.0,-3.078446388244629,1.204315185546875,1.874131202697754,0.5091450214385986,1.0,1.0,0.0,132.24560546875,169.0,73468.28125,0.0,2354.3896484375,1.0,278.54376220703125,283.1138916015625,300.07470703125,303.7826232910156,293.1499938964844,293.1499938964844,278.25,33228.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994604468345642,1.0,0.0,0.0,3.8425238132476807,3.8425490856170654,9.852045650404762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12112.345703125,0.0,1736.2611083984375,1895.4371337890625,0.0,4254.3212890625,0.9462972283363342,1.0,0.0,3.0,1.0,0.0
